time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
712.0,-28.745722514405873,4.939910202349133,34.969239976659686,25.934738746751123,6.3600151617307095,-25.23514874679335,-38.805115339905,2.8494413948445505,-5.060888757178361,-5.060888757211811,39.93830106201982,41044.29214011321,25752.05732086943,25752.05732086943,66796.34946098264,76478.519098736,76467.76529442493,25752.05732086943,102219.82261529435,102219.82261529435,102219.82261529435,128233.82944045721,124273.26912747434,3960.5603129828683,0.0,90194.34409316424,54760.1171373795,39371.36328420527,26014.006825162858,65385.37010936813,19847.17744776584,1450.0,0.0,0.8868322769919215,2.8782341390365773,0.001494314320929203,1.0,1.0,-5.060888757178361,353815.0751463703,1551874.6680657724,4.386117995180887,1551874.6680657724,4.386117995180887,0.7629419635797143,0.09218527645569627,3.8869725493639207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869725493639207,1.2784103712932167,1.2787271920425989,3.040473260109686,6442.397991382288,15292.656292501315,6485.972628392983,0.0003354027033001977,23204.265774381143,2366.1766020385294,19387.006227554917,1976.9244571341812,0.8354931983652462,0.8354931983652462,35210.59047269505,35405.22815468563,0.9931329440226698,0.8,4249.545248006997,4273.035954225843,0.9931329440226698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067983666625,4.939910202349133,-2.381214835566838,7.321125037915971,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322963350945236,0.00026580720291752806,197.89677300485525,0.0,0.0,0.0,0.004259412581403867,9.021098009063656e-05,0.00015760010103110122,0.000612587266484871,0.09218527750882174,0.09218527750882174,0.09218527750882174,0.09217779641730679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492853.39441388857,593.9763754559092,0.0,0.09218527750882174,0.09218527645569627,0.09218527645569627,0.375,0.375,0.5,8.803600000078516,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,26014.006825162858,19847.17744776584,0.7629419635797143,1.0215794351129988,0.6277289869501338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440340661676045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9570107192144,261.9570107192144,-11.192989280785582,246.15921246024638,277.75480897812463,123426.10156321412,123421.0633950012,5.038168212909381,0.0,nan,277.75480897812463,4.604808978124652,271.43568967458054,-1.714310325419433,265.1165703710241,-8.033429628975853,258.79745106745133,-14.352548932548643,252.47833176385925,-20.671668236140732,246.15921246024638,-26.990787539753597,1.0,1.0,26022.012520719443,26022.012520719443,277.0368203322474,3.886820332247396,277.0368203322474,277.0368203322474,76466.83393200896,76467.76529442493,-0.9313624159694882,0.0,8546.071908451686,8546.071908451686,0.8878262476426941,3906.40741211074,277.0368203322474,3.886820332247396,1.0,0.002,0.16914688132177388,0.005002213260572689,0.000262054825844041,0.0017379452087242992,0.1310274129220205,0.1310274129220205,0.0,3.456834037768308e-11,0.9999184615838008,0.9999184615838008,0.0,0.09217775981425719,7.516641439080878e-06,0.0,0.0,0.0,1601809.6583068084,268.0891112428216,0.0,1.0,1279447.613467243,2618.7213478528474,,,,,,,,,,,,,,,,,,,2.0,15292.656292501315,1450.0,0.375,6.173730061729009,3.5
713.0,-28.745646117405013,4.939893061483968,34.9692333026441,25.93457313431429,6.359987793473166,-25.235082726315824,-38.805052859801776,2.8494244031240425,-5.060905792276458,-5.060905792311309,39.93828733553798,41044.54123163725,25752.057048522835,25752.057048522835,66796.59828016009,76478.35491628229,76467.59727431876,25752.057048522835,102219.6543228416,102219.6543228416,102219.6543228416,128233.65016337867,124273.19192381411,3960.458239564553,0.0,90194.20679426957,54760.393112515914,39370.90409083739,26013.995840537067,65384.89993137446,19847.16799623616,1450.0,0.0,0.8868322399932629,2.8782323321894365,0.001494314320929203,1.0,1.0,-5.060905792276458,353814.8400992631,1551874.0769851091,4.386119238383922,1551874.0769851091,4.386119238383922,0.7629419224135007,0.09218523683464754,3.8869916571348884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869916571348884,1.278410449997699,1.278727270766586,3.0404880194321664,6442.429264615553,15292.699651660567,6485.972329216759,0.00033539608823659274,23204.11638360756,2366.16136841914,19387.005333297162,1976.9243659452682,0.835498538827922,0.8354985388279219,35210.72894458989,35405.22815468563,0.9931378261144762,0.8,4249.56196009773,4273.035954225843,0.9931378261144762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55906792487547,4.939893061483968,-2.3812318990058214,7.321124960489789,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322889975890932,0.0002658092949316995,197.896711145401,0.0,0.0,0.0,0.004259412581403867,9.02116114693312e-05,0.00015759946965240656,0.0006125878237077874,0.09218523789528797,0.09218523789528797,0.09218523789528797,0.09217773470589614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492854.4154037279,593.9760414880615,0.0,0.09218523789528797,0.09218523683464754,0.09218523683464754,0.375,0.375,0.5,8.803374914186623,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,26013.995840537067,19847.16799623616,0.7629419224135007,1.0215905866685933,0.6277373105214823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444033608294593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95703983171796,261.95703983171796,-11.192960168282013,246.1592893907449,277.7547902726353,123426.25806055617,123421.39072864121,4.867331914982689,0.0,nan,277.7547902726353,4.604790272635341,271.4356900962862,-1.7143099037137972,265.11658991993187,-8.033410080068109,258.7974897435506,-14.352510256449364,252.47838956715864,-20.671610432841334,246.1592893907449,-26.990710609255075,1.0,1.0,26022.012520719443,26022.012520719443,277.0367836366409,3.886783636640928,277.0367836366409,277.0367836366409,76466.65881650495,76467.59727431876,-0.9384578138124198,0.0,8546.071908451686,8546.071908451686,0.887825041276915,3906.426615420563,277.0367836366409,3.886783636640928,1.0,0.002,0.16915442012996587,0.0050021765314696666,0.00026206649627383483,0.0017379335387485645,0.1310332481369174,0.1310332481369174,0.0,3.502239947703045e-11,0.9999182205448895,0.9999182205448895,0.0,0.09217769797620996,7.5388584375655705e-06,0.0,0.0,0.0,1601809.6386906006,268.0890942077235,0.0,1.0,1279447.6720968229,2618.721107918299,,,,,,,,,,,,,,,,,,,2.0,15292.699651660567,1450.0,0.375,6.173730061729009,3.5
714.0,-28.745571008741454,4.93987592682454,34.96922661676713,25.934412131924205,6.359965277430128,-25.2350173801185,-38.804990449547745,2.8494116495590456,-5.060922637893327,-5.060922637862871,39.93827364511516,41044.78419965614,25752.056304070076,25752.056304070076,66796.84050372621,76478.18700756403,76467.43045977458,25752.056304070076,102219.48676384466,102219.48676384466,102219.48676384466,128233.47169898803,124273.11582178134,3960.3558772066895,0.0,90194.0676714524,54760.66486648197,39370.447561078254,26013.984935143366,65384.43249622162,19847.158608482045,1450.0,0.0,0.8868322038285767,2.8782305454407515,0.001494314320929203,1.0,1.0,-5.060922637893327,353814.60766670655,1551873.4874568293,4.386120453564468,1551873.4874568293,4.386120453564468,0.7629418813751099,0.09218519709299917,3.8870106242247924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870106242247924,1.2784105090713418,1.2787273298548687,3.0405027153980297,6442.46040360375,15292.742991396672,6485.972108121554,0.0003353895060701943,23203.96736487961,2366.1461727378473,19387.0046724288,1976.9242985554497,0.8355038760213059,0.8355038760213059,35210.86639685005,35405.22815468563,0.993142672261856,0.8,4249.578549129356,4273.035954225843,0.993142672261856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067764171282,4.93987592682454,-2.381248822022675,7.321124748847215,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322817838820092,0.00026581135168152236,197.89665032916474,0.0,0.0,0.0,0.004259412581403867,9.021224214625685e-05,0.00015759883897548092,0.0006125883614631866,0.09218519815849528,0.09218519815849528,0.09218519815849528,0.0921776737248431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492855.4396507726,593.9757064584525,0.0,0.09218519815849528,0.09218519709299917,0.09218519709299917,0.375,0.375,0.5,8.803149190392155,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,26013.984935143366,19847.158608482045,0.7629418813751099,1.0216015946546024,0.6277455142250872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440331569121398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95706843218653,261.95706843218653,-11.192931567813446,246.15936510250532,277.75477176181397,123426.47429070588,123421.6925661397,4.781724566215907,0.0,nan,277.75477176181397,4.604771761813993,271.43569042998064,-1.7143095700193385,265.1166090981408,-8.03339090185915,258.7975277662771,-14.352472233722892,252.4784464344013,-20.671553565598686,246.15936510250532,-26.990634897494658,1.0,1.0,26022.012520719443,26022.012520719443,277.0367472716486,3.8867472716486304,277.0367472716486,277.0367472716486,76466.49653624068,76467.43045977458,-0.9339235338993603,0.0,8546.071908451686,8546.071908451686,0.8878238437919094,3906.4456773459165,277.0367472716486,3.8867472716486304,1.0,0.002,0.16916198025785342,0.005002139740383441,0.00026207819983571797,0.0017379218350872328,0.13103909991785898,0.13103909991785898,0.0,3.4922950815918785e-11,0.9999179892326724,0.9999179892326724,0.0,0.09217763691424934,7.560178749843972e-06,0.0,0.0,0.0,1601809.6192925784,268.08907736210665,0.0,1.0,1279447.7300742613,2618.720870652601,,,,,,,,,,,,,,,,,,,2.0,15292.742991396672,1450.0,0.375,6.173730061729009,3.5
715.0,-28.745497108311202,4.939858812543065,34.96921992648244,25.93425091998654,6.359943932264959,-25.234953004258497,-38.80493195084853,2.849399828394194,-5.060938801273096,-5.0609388012769445,39.93826014590968,41045.04101019352,25752.053855586524,25752.053855586524,66797.09486578005,76478.01909612831,76467.26865341312,25752.053855586524,102219.32250899964,102219.32250899964,102219.32250899964,128233.29684665482,124273.04358327705,3960.2532633777796,0.0,90193.93041883026,54760.95233360637,39369.975650248765,26013.97433765517,65383.949987903936,19847.149472134988,1450.0,0.0,0.8868321704441455,2.8782288310551127,0.001494314320929203,1.0,1.0,-5.060938801273096,353814.3846476392,1551872.9061633095,4.386121575324889,1551872.9061633095,4.386121575324889,0.7629418409706925,0.09218515720035719,3.887029858142438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887029858142438,1.2784105638261762,1.2787273846232727,3.040517630352554,6442.492006602642,15292.786307869652,6485.971573481941,0.00033538280700327167,23203.817235901755,2366.1308638425717,19387.00307435522,1976.9241355972958,0.8355092128703278,0.8355092128703278,35211.00578264234,35405.22815468563,0.9931475865845105,0.8,4249.595371517829,4273.035954225843,0.9931475865845105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067235619857,4.939858812543065,-2.3812652402178514,7.321124052760917,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322746862768061,0.0002658133753598014,197.89659049128358,0.0,0.0,0.0,0.004259412581403867,9.021283329928561e-05,0.00015759824782245215,0.000612589094876803,0.09218515828579198,0.09218515828579198,0.09218515828579198,0.09217761535026064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492856.4675009025,593.9753702618348,0.0,0.09218515828579198,0.09218515720035719,0.09218515720035719,0.375,0.375,0.5,8.802922912712697,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,26013.97433765517,19847.149472134988,0.7629418409706925,1.021613023962877,0.627754074475263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444032713141947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9570966103217,261.9570966103217,-11.192903389678293,246.1594396190641,277.7547536015264,123426.71485317011,123422.003738763,4.711114407108201,0.0,nan,277.7547536015264,4.604753601526397,271.43569080506154,-1.714309194938437,265.1166280085905,-8.033371991409467,258.7975652120966,-14.352434787903405,252.4785024155909,-20.67149758440908,246.1594396190641,-26.990560380935875,1.0,1.0,26022.012520719443,26022.012520719443,277.03671217481536,3.8867121748153863,277.03671217481536,277.03671217481536,76466.33292492703,76467.26865341312,-0.9357284860889195,0.0,8546.071908451686,8546.071908451686,0.8878226294596455,3906.4650074331503,277.03671217481536,3.8867121748153863,1.0,0.002,0.16916955878976841,0.005002102994330399,0.0002620899322800625,0.0017379101033638076,0.13104496614003125,0.13104496614003125,0.0,3.564387023383131e-11,0.9999177895551518,0.9999177895551518,0.0,0.09217757861757535,7.578582781846374e-06,0.0,0.0,0.0,1601809.6006801615,268.0890611987269,0.0,1.0,1279447.7857036418,2618.720642996071,,,,,,,,,,,,,,,,,,,2.0,15292.786307869652,1450.0,0.375,6.173730061729009,3.5
716.0,-28.745424385444625,4.939841699516122,34.96921322164475,25.934085656795673,6.359916499471848,-25.234890296952784,-38.80487373154608,2.8493824117291466,-5.060955857424631,-5.060955857436885,39.93824634552009,41045.29122908328,25752.05370915399,25752.05370915399,66797.34493823728,76477.85350275626,76467.09951298815,25752.05370915399,102219.15322214214,102219.15322214214,102219.15322214214,128233.1165406316,124272.9661872521,3960.1503533795085,0.0,90193.7925689177,54761.23029817167,39369.513634162264,26013.96331848946,65383.47695265172,19847.13998873861,1450.0,0.0,0.8868321336059878,2.8782270219775468,0.001494314320929203,1.0,1.0,-5.060955857424631,353814.1493104004,1551872.3119003319,4.386122813135089,1551872.3119003319,4.386122813135089,0.7629417995923838,0.09218511726458682,3.8870488108731855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870488108731855,1.2784106444989964,1.2787274653160856,3.0405322637128878,6442.523012937233,15292.829602641312,6485.971417204639,0.0003353762564736604,23203.668633288038,2366.115710593122,19387.002607231905,1976.924087963974,0.8355145435674455,0.8355145435674454,35211.14313057347,35405.22815468563,0.9931524290630837,0.8,4249.611947958048,4273.035954225843,0.9931524290630837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067204009629,4.939841699516122,-2.3812823116150765,7.321124011131198,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322677018250437,0.0002658153668057073,197.89653160692225,0.0,0.0,0.0,0.004259412581403867,9.02134216324512e-05,0.00015759765948928657,0.0006125897949142286,0.09218511834364519,0.09218511834364519,0.09218511834364519,0.09217755358411535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492857.49705679965,593.9750334932456,0.0,0.09218511834364519,0.09218511726458682,0.09218511726458682,0.375,0.375,0.5,8.802695980027202,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26013.96331848946,19847.13998873861,0.7629417995923838,1.02162423981535,0.6277624430833918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440322765107168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9571237824409,261.9571237824409,-11.192876217559103,246.15951289899172,277.7547346658373,123426.88042766825,123422.33750983236,4.542917835878792,0.0,nan,277.7547346658373,4.604734665837327,271.4356903124955,-1.7143096875044534,265.1166459591444,-8.033354040855556,258.7976016057807,-14.352398394219279,252.47855725239572,-20.67144274760426,246.15951289899172,-26.990487101008256,1.0,1.0,26022.012520719443,26022.012520719443,277.0366753270568,3.886675327056821,277.0366753270568,277.0366753270568,76466.15732870012,76467.09951298815,-0.9421842880256008,0.0,8546.071908451686,8546.071908451686,0.8878214328789971,3906.4840549275514,277.0366753270568,3.886675327056821,1.0,0.002,0.1691771594242118,0.005002065984175667,0.0002621016984817545,0.0017378983370437539,0.13105084924087726,0.13105084924087726,0.0,3.5525508316341936e-11,0.9999175497554634,0.9999175497554634,0.0,0.09217751657912572,7.600685461097504e-06,0.0,0.0,0.0,1601809.5810396974,268.08904414257535,0.0,1.0,1279447.8444056655,2618.720402765149,,,,,,,,,,,,,,,,,,,2.0,15292.829602641312,1450.0,0.375,6.173730061729009,3.5
717.0,-28.745352950329632,4.939824591042988,34.96920650453782,25.93392514334994,6.359893472000647,-25.23482830809769,-38.80481558209283,2.849368830534428,-5.0609727539826395,-5.060972753966999,39.93823258168883,41045.53408105502,25752.053163400713,25752.053163400713,66797.58724445573,76477.68401784728,76466.93153456648,25752.053163400713,102218.98469796719,102218.98469796719,102218.98469796719,128232.9370663081,124272.88990986349,3960.0471564446143,0.0,90193.65213223927,54761.50219843882,39369.05548200049,26013.952368340924,65383.00785034141,19847.130561255322,1450.0,0.0,0.8868320974478128,2.8782252298283626,0.001494314320929203,1.0,1.0,-5.0609727539826395,353813.9161753275,1551871.7192117197,4.386124028097051,1551871.7192117197,4.386124028097051,0.7629417583392424,0.09218507721125518,3.8870675025061163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870675025061163,1.2784107074061835,1.2787275282388626,3.0405467350885513,6442.553676045747,15292.872876285795,6485.971474421989,0.00033536979108567724,23203.520925244684,2366.1006485644625,19387.002778258393,1976.9241054038223,0.8355198696231466,0.8355198696231466,35211.278586232096,35405.22815468563,0.9931572048303949,0.8,4249.628296021023,4273.035954225843,0.9931572048303949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067086198475,4.939824591042988,-2.3812992649344715,7.32112385597746,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322608411065402,0.00026581732300114656,197.89647376529905,0.0,0.0,0.0,0.004259412581403867,9.021400926329696e-05,0.0001575970718584408,0.0006125904565110664,0.09218507829540382,0.09218507829540382,0.09218507829540382,0.09217749243079754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492858.52985207835,593.9746956687338,0.0,0.09218507829540382,0.09218507721125518,0.09218507721125518,0.375,0.375,0.5,8.802468413631514,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26013.952368340924,19847.130561255322,0.7629417583392424,1.0216352755956444,0.6277706613774375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440318468372286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95715041486994,261.95715041486994,-11.192849585130034,246.1595849847471,277.75471584494136,123427.09670694276,123422.6440201548,4.452686787955997,0.0,nan,277.75471584494136,4.604715844941381,271.43568967292936,-1.7143103270706206,265.1166635009097,-8.033336499090296,258.797637328873,-14.352362671126969,252.47861115681914,-20.671388843180836,246.1595849847471,-26.990415015252864,1.0,1.0,26022.012520719443,26022.012520719443,277.03663877489737,3.886638774897392,277.03663877489737,277.03663877489737,76465.99345990193,76466.93153456648,-0.9380746645474574,0.0,8546.071908451686,8546.071908451686,0.8878202527816866,3906.502840018647,277.03663877489737,3.886638774897392,1.0,0.002,0.1691847812424844,0.005002028909189291,0.0002621134975888156,0.0017378865379625962,0.1310567487944078,0.1310567487944078,0.0,3.555141164096609e-11,0.9999173199146676,0.9999173199146676,0.0,0.09217745534120499,7.621870050201332e-06,0.0,0.0,0.0,1601809.5615830042,268.08902724601734,0.0,1.0,1279447.9025584091,2618.720164782123,,,,,,,,,,,,,,,,,,,2.0,15292.872876285795,1450.0,0.375,6.173730061729009,3.5
718.0,-28.745282671681032,4.93980748514845,34.969199774642405,25.933759670611494,6.359867849156964,-25.234767619589373,-38.80476144896818,2.849352797828255,-5.060989739941363,-5.0609897399522,39.938218778359314,41045.795245703455,25752.05285463417,25752.05285463417,66797.84810033762,76477.51819652553,76466.76276268842,25752.05285463417,102218.81561732259,102218.81561732259,102218.81561732259,128232.75698985801,124272.81331876335,3959.9436710946648,0.0,90193.51709971928,54761.79415187815,39368.581053156806,26013.94137253542,65382.52242569222,19847.121095714177,1450.0,0.0,0.8868320609775555,2.878223428197651,0.001494314320929203,1.0,1.0,-5.060989739941363,353813.6818068395,1551871.1248228732,4.38612525354545,1551871.1248228732,4.38612525354545,0.7629417169621229,0.09218503704861578,3.887086846806926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887086846806926,1.2784107816686157,1.2787276025196987,3.0405616899862165,6442.585363679361,15292.916126556418,6485.970852751622,0.00033536306854394285,23203.37071290531,2366.0853311686774,19387.000920044065,1976.9239159186945,0.8355251984687446,0.8355251984687446,35211.4187715467,35405.22815468563,0.9931621473562732,0.8,4249.645214903368,4273.035954225843,0.9931621473562732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067019545387,4.93980748514845,-2.3813162830488976,7.321123768197348,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322540915096852,0.0002658192475405867,197.89641686010964,0.0,0.0,0.0,0.004259412581403867,9.021455631020599e-05,0.00015759652481153177,0.0006125913786973865,0.09218503815598311,0.09218503815598311,0.09218503815598311,0.09217743094139294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492859.5655309157,593.9743569006954,0.0,0.09218503815598311,0.09218503704861578,0.09218503704861578,0.375,0.375,0.5,8.802240210897297,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26013.94137253542,19847.121095714177,0.7629417169621229,1.0216468502917415,0.6277793165956902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440314247724997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9571762646579,261.9571762646579,-11.192823735342074,246.15965587010868,277.7546966591586,123427.30833841363,123422.98650169678,4.321836716851639,0.0,nan,277.7546966591586,4.604696659158606,271.4356885013727,-1.7143114986272963,265.1166803435835,-8.033319656416495,258.7976721857745,-14.352327814225475,252.47866402794952,-20.671335972050457,246.15965587010868,-26.990344129891298,1.0,1.0,26022.012520719443,26022.012520719443,277.03660204043825,3.8866020404382766,277.03660204043825,277.03660204043825,76465.822309193,76466.76276268842,-0.9404534954228438,0.0,8546.071908451686,8546.071908451686,0.8878190314770312,3906.5222810409605,277.03660204043825,3.8866020404382766,1.0,0.002,0.16919242437284074,0.005001991728891564,0.00026212532966475235,0.0017378747080026911,0.13106266483237616,0.13106266483237616,0.0,3.766744338315475e-11,0.9999170887168438,0.9999170887168438,0.0,0.09217739386890628,7.643179709501096e-06,0.0,0.0,0.0,1601809.5420233605,268.0890102600586,0.0,1.0,1279447.9610188378,2618.7199255399573,,,,,,,,,,,,,,,,,,,2.0,15292.916126556418,1450.0,0.375,6.173730061729009,3.5
719.0,-28.74521375414277,4.939790399231189,34.969193040413934,25.933598563447617,6.359848072257988,-25.234707571501847,-38.804703613836296,2.849341889803698,-5.061005893445383,-5.061005893455107,39.93820519325306,41046.037582095625,25752.05045366721,25752.05045366721,66798.08803576283,76477.34899829705,76466.5998530593,25752.05045366721,102218.65030672651,102218.65030672651,102218.65030672651,128232.58105357576,124272.74111433403,3959.8399392417323,0.0,90193.38193931573,54762.07052384367,39368.12379496895,26013.93074684924,65382.054541818194,19847.111931566214,1450.0,0.0,0.8868320279545703,2.8782217148627876,0.001494314320929203,1.0,1.0,-5.061005893445383,353813.4589244866,1551870.539829892,4.386126363161056,1551870.539829892,4.386126363161056,0.762941676315874,0.09218499673543365,3.8871063133437644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8871063133437644,1.2784108321938672,1.2787276530574716,3.0405767969543427,6442.6173735320335,15292.959356040334,6485.970011044245,0.0003353562646462903,23203.219739500677,2366.0699361658344,19386.998404124388,1976.923659366286,0.8355305264432921,0.8355305264432921,35211.55984254704,35405.22815468563,0.993167121113817,0.8,4249.662240678599,4273.035954225843,0.993167121113817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066501251317,4.939790399231189,-2.381332686388487,7.321123085619676,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322474726857704,0.0002658211348192806,197.896361057054,0.0,0.0,0.0,0.004259412581403867,9.021514077145278e-05,0.00015759594035028498,0.00061259217469294,0.09218499784366455,0.09218499784366455,0.09218499784366455,0.09217737263804854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492860.6048925929,593.9740169409349,0.0,0.09218499784366455,0.09218499673543365,0.09218499673543365,0.375,0.375,0.5,8.802011464858412,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,26013.93074684924,19847.111931566214,0.762941676315874,1.021657831095518,0.6277875155459162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440310095408375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.957201881814,261.957201881814,-11.192798118185976,246.1597255913721,277.7546781722098,123427.59516528729,123423.31222212031,4.282943166958088,0.0,nan,277.7546781722098,4.604678172209844,271.43568765606256,-1.7143123439374222,265.1166971399165,-8.033302860083495,258.79770662375375,-14.352293376246223,252.47871610756954,-20.671283892430438,246.1597255913721,-26.99027440862787,1.0,1.0,26022.012520719443,26022.012520719443,277.03656682441976,3.8865668244197877,277.03656682441976,277.03656682441976,76465.6627687295,76466.5998530593,-0.937084329809295,0.0,8546.071908451686,8546.071908451686,0.8878178024538388,3906.541844910483,277.03656682441976,3.8865668244197877,1.0,0.002,0.16920008553712115,0.005001954609673914,0.0002621371901313776,0.0017378628459366336,0.1310685950656888,0.1310685950656888,0.0,3.6068011424750246e-11,0.999916893026689,0.999916893026689,0.0,0.09217733551937028,7.661216063370208e-06,0.0,0.0,0.0,1601809.5234222992,268.0889941065546,0.0,1.0,1279448.016614213,2618.7196980227122,,,,,,,,,,,,,,,,,,,2.0,15292.959356040334,1450.0,0.375,6.173730061729009,3.5
720.0,-28.745145915834854,4.939773313974546,34.969186291917765,25.93342816634106,6.359820204035606,-25.234649303848713,-38.80464976010842,2.849323592795033,-5.061022949714641,-5.0610229496828065,39.93819131321556,41046.29800531828,25752.05037891768,25752.05037891768,66798.34838423596,76477.1864932593,76466.4296872856,25752.05037891768,102218.48006620328,102218.48006620328,102218.48006620328,128232.39976452535,124272.66384743636,3959.735917088993,0.0,90193.25276024781,54762.36427521991,39367.65387225322,26013.919698322068,65381.57357057529,19847.102419906176,1450.0,0.0,0.8868319914042423,2.8782199057763243,0.001494314320929203,1.0,1.0,-5.061022949714641,353813.2235861141,1551869.9421378754,4.386127591300069,1551869.9421378754,4.386127591300069,0.762941634712063,0.09218495637658149,3.887126355930417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887126355930417,1.2784109169444158,1.2787277378290234,3.040592273117632,6442.650165664955,15293.002560599294,6485.968647532159,0.0003353492641596193,23203.0668678017,2366.054347590839,19386.994328495515,1976.923243767802,0.8355358556242559,0.8355358556242559,35211.70508794421,35405.22815468563,0.9931722420537864,0.8,4249.679770259304,4273.035954225843,0.9931722420537864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590664851152205,4.939773313974546,-2.381349750394375,7.321123064368921,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322409575604007,0.0002658229925557437,197.89630612789014,0.0,0.0,0.0,0.004259412581403867,9.021568500119361e-05,0.00015759539612054415,0.0006125932178334614,0.09218495747849297,0.09218495747849297,0.09218495747849297,0.0921773109015541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492861.6459261001,593.9736764205854,0.0,0.09218495747849297,0.09218495637658149,0.09218495637658149,0.375,0.375,0.5,8.801782077110694,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,26013.919698322068,19847.102419906176,0.762941634712063,1.0216693287770346,0.6277961169137568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444030602351339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9572264749481,261.9572264749481,-11.192773525051905,246.1597941002196,277.75465884963154,123427.80946978506,123423.69773293934,4.111736845679314,0.0,nan,277.75465884963154,4.604658849631562,271.43568589977116,-1.714314100228819,265.11671294990924,-8.033287050090735,258.7977400000266,-14.352259999973398,252.47876705013013,-20.671232949869847,246.1597941002196,-26.990205899780364,1.0,1.0,26022.012520719443,26022.012520719443,277.0365298566145,3.8865298566145157,277.0365298566145,277.0365298566145,76465.4852786484,76466.4296872856,-0.9444086372095626,0.0,8546.071908451686,8546.071908451686,0.8878165370604345,3906.561987710069,277.0365298566145,3.8865298566145157,1.0,0.002,0.16920776835502144,0.00500191723302218,0.0002621490836543409,0.001737850952228548,0.13107454182717043,0.13107454182717043,0.0,3.5882888674287905e-11,0.9999166580861786,0.9999166580861786,0.0,0.09217727350589151,7.682870689968599e-06,0.0,0.0,0.0,1601809.5037816837,268.08897705028534,0.0,1.0,1279448.0753166147,2618.7194577903615,,,,,,,,,,,,,,,,,,,2.0,15293.002560599294,1450.0,0.375,6.173730061729009,3.5
721.0,-28.745079447576497,4.939756235232461,34.969179532959245,25.93327334560456,6.359799110008836,-25.23459159182188,-38.80459604607893,2.849311255010138,-5.0610397249669745,-5.061039724982132,39.938177514195004,41046.5279276993,25752.049597552574,25752.049597552574,66798.57752525188,76477.01079386499,76466.26173240425,25752.049597552574,102218.31132995682,102218.31132995682,102218.31132995682,128232.22010741892,124272.58848589804,3959.6316215208844,0.0,90193.1050583168,54762.62219510468,39367.20318134679,26013.908777462108,65381.1119588089,19847.093012608468,1450.0,0.0,0.886831955990885,2.8782181264970017,0.001494314320929203,1.0,1.0,-5.0610397249669745,353812.99212526507,1551869.3479356514,4.386128781235435,1551869.3479356514,4.386128781235435,0.7629415933757545,0.09218491589730173,3.887143986112096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887143986112096,1.2784109740922356,1.2787277949910059,3.0406059278959567,6442.679098501697,15293.045745834925,6485.9697898936065,0.00033534322865737585,23202.92363250674,2366.0397416555847,19386.99774309033,1976.9235919595715,0.8355411606807003,0.8355411606807003,35211.832850907296,35405.22815468563,0.993176746617174,0.8,4249.695189895423,4273.035954225843,0.993176746617174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066316442804,4.939756235232461,-2.3813666069999697,7.32112284223243,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322345740609176,0.00026582481278531123,197.89625230809483,0.0,0.0,0.0,0.004259412581403867,9.021622782220665e-05,0.00015759485329953113,0.0006125938862454904,0.09218491701481744,0.09218491701481744,0.09218491701481744,0.09217725023783874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492862.690270638,593.9733348231098,0.0,0.09218491701481744,0.09218491589730173,0.09218491589730173,0.375,0.375,0.5,8.801552085413885,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,26013.908777462108,19847.093012608468,0.7629415933757545,1.0216800467899048,0.6278040660054733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444030201538544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9572507215349,261.9572507215349,-11.1927492784651,246.15986144203134,277.75464000099487,123428.03243912655,123423.97864195243,4.053797174085499,0.0,nan,277.75464000099487,4.604640000994891,271.43568428922254,-1.7143157107774414,265.1167285774528,-8.033271422547159,258.7977728656573,-14.352227134342684,252.47881715385026,-20.67118284614972,246.15986144203134,-26.990138557968635,1.0,1.0,26022.012520719443,26022.012520719443,277.03649342844034,3.8864934284403603,277.03649342844034,277.03649342844034,76465.32559883424,76466.26173240425,-0.9361335700086784,0.0,8546.071908451686,8546.071908451686,0.8878154239737713,3906.5797060426567,277.03649342844034,3.8864934284403603,1.0,0.002,0.16921547133355624,0.005001879822052605,0.0002621610085634091,0.001737839028584964,0.13108050428170456,0.13108050428170456,0.0,3.714837291945994e-11,0.9999164393657745,0.9999164393657745,0.0,0.09217721286726333,7.70303003840692e-06,0.0,0.0,0.0,1601809.48446466,268.088960275033,0.0,1.0,1279448.1330518392,2618.7192215160985,,,,,,,,,,,,,,,,,,,2.0,15293.045745834925,1450.0,0.375,6.173730061729009,3.5
722.0,-28.74501407096784,4.939739176602714,34.969172770342574,25.933107872866117,6.3597753211355705,-25.23453513176131,-38.80454250667242,2.8492963821128905,-5.061055845029102,-5.061055845004073,39.938163890459634,41046.77563484642,25752.047180637474,25752.047180637474,66798.82281548389,76476.8438403107,76466.09843497742,25752.047180637474,102218.14561561489,102218.14561561489,102218.14561561489,128232.04376481294,124272.5166777573,3959.5270870556383,0.0,90192.97260070135,54762.90439595544,39366.742449717676,26013.898149198052,65380.64059891573,19847.083843769684,1450.0,0.0,0.8868319232780171,2.878216416711691,0.001494314320929203,1.0,1.0,-5.061055845029102,353812.7697046783,1551868.7612796954,4.386129880430869,1551868.7612796954,4.386129880430869,0.762941552624689,0.09218487527481216,3.88716363492974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88716363492974,1.2784110429825384,1.2787278638983812,3.0406211337638096,6442.711317911023,15293.088905885172,6485.968778206581,0.00033533636993579764,23202.772270823527,2366.024307059345,19386.994719090108,1976.923283597366,0.8355464809465206,0.8355464809465206,35211.975242449334,35405.22815468563,0.9931817669480011,0.8,4249.712375046047,4273.035954225843,0.9931817669480011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065794706028,4.939739176602714,-2.3813829785181024,7.3211221551208165,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932228295447643,0.00026582660313130953,197.89619937224413,0.0,0.0,0.0,0.004259412581403867,9.021676888152632e-05,0.00015759431224021144,0.0006125948796119128,0.09218487640839526,0.09218487640839526,0.09218487640839526,0.09217719208041798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492863.7380068386,593.972992126836,0.0,0.09218487640839526,0.09218487527481216,0.09218487527481216,0.375,0.375,0.5,8.801321567619103,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,26013.898149198052,19847.083843769684,0.762941552624689,1.0216911642892603,0.6278123808338326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444029808820704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9572743403565,261.9572743403565,-11.192725659643486,246.15992761593913,277.75462106473157,123428.29035672585,123424.34151623865,3.948840487207707,0.0,nan,277.75462106473157,4.604621064731589,271.43568237499267,-1.714317625007311,265.1167436852561,-8.03325631474388,258.79780499549645,-14.352195004503528,252.4788663057234,-20.67113369427659,246.15992761593913,-26.990072384060852,1.0,1.0,26022.012520719443,26022.012520719443,277.0364582005255,3.88645820052551,277.0364582005255,277.0364582005255,76465.15354005928,76466.09843497742,-0.9448949181387434,0.0,8546.071908451686,8546.071908451686,0.8878141834388218,3906.599453104389,277.0364582005255,3.88645820052551,1.0,0.002,0.16922319179537343,0.005001842450141964,0.00026217296091386277,0.0017378270765376568,0.1310864804569314,0.1310864804569314,0.0,3.7451519316333837e-11,0.999916249673011,0.999916249673011,0.0,0.09217715476136445,7.720513447709433e-06,0.0,0.0,0.0,1601809.4659020964,268.0889441549709,0.0,1.0,1279448.1885320994,2618.718994470027,,,,,,,,,,,,,,,,,,,2.0,15293.088905885172,1450.0,0.375,6.173730061729009,3.5
723.0,-28.744949930732748,4.939722136100357,34.96916600267429,25.932947848364734,6.359753059108601,-25.234479631743195,-38.804492878820724,2.849282760324376,-5.061072040836507,-5.061072040830088,39.938150219402736,41047.023390260816,25752.045005595894,25752.045005595894,66799.06839585671,76476.67191418297,76465.93411170733,25752.045005595894,102217.97911730323,102217.97911730323,102217.97911730323,128231.8665944613,124272.44428314843,3959.422311312871,0.0,90192.83261819328,54763.18409507357,39366.27613679967,26013.88747715807,65380.163613957746,19847.074637780603,1450.0,0.0,0.8868318903508499,2.8782146988932067,0.001494314320929203,1.0,1.0,-5.061072040836507,353812.5462390876,1551868.1725874576,4.386130986827098,1551868.1725874576,4.386130986827098,0.7629415117293661,0.0921848345670439,3.887182255188503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887182255188503,1.2784111060777923,1.2787279270092717,3.0406355488529093,6442.741861755062,15293.132046281646,6485.968849074666,0.0003353299297801071,23202.62511432449,2366.0093012725542,19386.994930919554,1976.9233051979581,0.8355517893081288,0.8355517893081288,35212.110180072355,35405.22815468563,0.9931865244790021,0.8,4249.7286605876125,4273.035954225843,0.9931865244790021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065325182219,4.939722136100357,-2.3813994006717523,7.321121536772109,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322221356170765,0.00026582835962986583,197.89614743752043,0.0,0.0,0.0,0.004259412581403867,9.021727041407496e-05,0.00015759381070766282,0.0006125958645103628,0.09218483570423305,0.09218483570423305,0.09218483570423305,0.0921771336434582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492864.78808784724,593.9726486625083,0.0,0.09218483570423305,0.0921848345670439,0.0921848345670439,0.375,0.375,0.5,8.801090517152186,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26013.88747715807,19847.074637780603,0.7629415117293661,1.0217023742901135,0.6278207505356848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440294225529222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9572974719565,261.9572974719565,-11.192702528043469,246.15999263461225,277.7546023092589,123428.53707649678,123424.66969471851,3.8673817782554667,0.0,nan,277.7546023092589,4.604602309258951,271.43568037434886,-1.7143196256511146,265.1167584394376,-8.033241560562374,258.79783650451253,-14.352163495487446,252.4789145695689,-20.671085430431077,246.15999263461225,-26.990007365387726,1.0,1.0,26022.012520719443,26022.012520719443,277.03642277676977,3.886422776769791,277.03642277676977,277.03642277676977,76464.98641256247,76465.93411170733,-0.9476991448609624,0.0,8546.071908451686,8546.071908451686,0.8878130078412099,3906.6181664644455,277.03642277676977,3.886422776769791,1.0,0.002,0.16923093010371903,0.005001804983037303,0.00026218494087152706,0.0017378150962524524,0.13109247043576353,0.13109247043576353,0.0,3.712397923794075e-11,0.9999160560350827,0.9999160560350827,0.0,0.0921770962065251,7.738360518801926e-06,0.0,0.0,0.0,1601809.4472523066,268.08892795916347,0.0,1.0,1279448.2442730474,2618.718766357156,,,,,,,,,,,,,,,,,,,2.0,15293.132046281646,1450.0,0.375,6.173730061729009,3.5
724.0,-28.74488691242834,4.939705091168655,34.9691592185606,25.932778254523896,6.359723887246421,-25.234425832459063,-38.804443495441205,2.84926280805061,-5.0610892941746215,-5.0610892941716505,39.93813620966279,41047.27717457727,25752.045542251282,25752.045542251282,66799.32271682855,76476.5071004197,76465.76144170552,25752.045542251282,102217.8069839568,102217.8069839568,102217.8069839568,128231.68329623618,124272.36605512588,3959.317241110307,0.0,90192.70063025056,54763.47070743004,39365.81102535614,26013.87631227938,65379.68733763552,19847.065027105986,1450.0,0.0,0.8868318532670866,2.878212868907982,0.001494314320929203,1.0,1.0,-5.0610892941746215,353812.3081820848,1551867.5693108295,4.386132232890501,1551867.5693108295,4.386132232890501,0.7629414697315808,0.09218479383216142,3.8872017670819328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872017670819328,1.278411198495461,1.2787280194498436,3.0406505916536952,6442.773735644841,15293.175164088656,6485.968042189599,0.0003353231560366619,23202.474693758162,2365.993962643529,19386.992519086096,1976.92305925939,0.8355571022043398,0.8355571022043398,35212.25157907066,35405.22815468563,0.9931915098252888,0.8,4249.745725948723,4273.035954225843,0.9931915098252888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065441029422,4.939705091168655,-2.381416598170729,7.321121689339384,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322160835760478,0.0002658300854144424,197.89609641125708,0.0,0.0,0.0,0.004259412581403867,9.021776947857765e-05,0.0001575933116431601,0.0006125969994995856,0.09218479496078136,0.09218479496078136,0.09218479496078136,0.09217707118223734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492865.8396783468,593.9723046884152,0.0,0.09218479496078136,0.09218479383216142,0.09218479383216142,0.375,0.375,0.5,8.800858814701032,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26013.87631227938,19847.065027105986,0.7629414697315808,1.021713707070236,0.6278292057684496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440290435902676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9573194747583,261.9573194747583,-11.192680525241656,246.1600564514899,277.75458249798606,123428.73812200427,123425.05946398947,3.6786580147992067,0.0,nan,277.75458249798606,4.604582497986087,271.43567728870613,-1.7143227112938462,265.116772079425,-8.033227920574973,258.797866870128,-14.352133129871959,252.47896166081495,-20.67103833918503,246.1600564514899,-26.98994354851007,1.0,1.0,26022.012520719443,26022.012520719443,277.0363853188238,3.886385318823841,277.0363853188238,277.0363853188238,76464.8058372484,76465.76144170552,-0.9556044571218081,0.0,8546.071908451686,8546.071908451686,0.8878117759487473,3906.6377759173424,277.0363853188238,3.886385318823841,1.0,0.002,0.16923869044262652,0.005001767225379715,0.00026219695438535137,0.0017378030827277441,0.13109847719267567,0.13109847719267567,0.0,3.7113095582852473e-11,0.9999158170064757,0.9999158170064757,0.0,0.09217703344025921,7.760391902212383e-06,0.0,0.0,0.0,1601809.4273847453,268.08891070582536,0.0,1.0,1279448.3036536784,2618.718523349358,,,,,,,,,,,,,,,,,,,2.0,15293.175164088656,1450.0,0.375,6.173730061729009,3.5
725.0,-28.744825236631026,4.939688048073313,34.969152421939754,25.932618404645496,6.359701863818752,-25.23437252658283,-38.80439418191088,2.8492491545645984,-5.061106251855108,-5.061106251877492,39.93812228039472,41047.51628629946,25752.04532237332,25752.04532237332,66799.56160867278,76476.33433096396,76465.59104804529,25752.04532237332,102217.63637041861,102217.63637041861,102217.63637041861,128231.50165036684,124272.28975773658,3959.2118926302587,0.0,90192.56075915002,54763.74271758782,39365.35337951355,26013.86527994824,65379.218659461796,19847.0555245291,1450.0,0.0,0.8868318173969094,2.878211070282725,0.001494314320929203,1.0,1.0,-5.061106251855108,353812.0742046072,1551866.969499192,4.386133438175876,1551866.969499192,4.386133438175876,0.7629414280017595,0.09218475297460374,3.887220358797175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887220358797175,1.2784112617375512,1.2787280827076069,3.0406649840630036,6442.804231433123,15293.218261557664,6485.968123716826,0.0003353167264125036,23202.327739160726,2365.9789774449714,19386.99276277643,1976.9230841088886,0.8355624048036869,0.8355624048036869,35212.38630957976,35405.22815468563,0.9931962600633362,0.8,4249.7619864938315,4273.035954225843,0.9931962600633362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55906539356461,4.939688048073313,-2.3814335787563445,7.321121626829657,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932210160505407,0.0002658317744438492,197.89604647205448,0.0,0.0,0.0,0.004259412581403867,9.021826783973585e-05,0.00015759281328200193,0.0006125979921899197,0.09218475410885489,0.09218475410885489,0.09218475410885489,0.0921770098514891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492866.89462891023,593.9719596211523,0.0,0.09218475410885489,0.09218475297460374,0.09218475297460374,0.375,0.375,0.5,8.800626497608851,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,26013.86527994824,19847.0555245291,0.7629414280017595,1.0217246852797228,0.6278373637363589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440286712565602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95734108181694,261.95734108181694,-11.192658918183042,246.16011911818214,277.7545630454132,123429.00107990972,123425.38858743572,3.612492473990697,0.0,nan,277.7545630454132,4.604563045413215,271.4356742599849,-1.714325740015056,265.1167854745564,-8.033214525443555,258.7978966891121,-14.352103310887856,252.4790079036527,-20.670992096347277,246.16011911818214,-26.98988088181784,1.0,1.0,26022.012520719443,26022.012520719443,277.03634842287477,3.8863484228747893,277.03634842287477,277.03634842287477,76464.64400693256,76465.59104804529,-0.9470411127258558,0.0,8546.071908451686,8546.071908451686,0.8878106021510831,3906.6564605911612,277.03634842287477,3.8863484228747893,1.0,0.002,0.16924647130110337,0.0050017294309329845,0.0002622089998493261,0.0017377910374714548,0.13110449992466305,0.13110449992466305,0.0,3.7320781014205107e-11,0.9999155943759279,0.9999155943759279,0.0,0.09217697206299899,7.780911604752092e-06,0.0,0.0,0.0,1601809.4078576358,268.08889374814487,0.0,1.0,1279448.3620167465,2618.7182845058514,,,,,,,,,,,,,,,,,,,2.0,15293.218261557664,1450.0,0.375,6.173730061729009,3.5
