time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
726.0,-28.744764728064855,4.9396710227975955,34.969145620853446,25.93245879923927,6.359679388544969,-25.234320316407914,-38.80434500807894,2.84923497707383,-5.061122445360297,-5.061122445371586,39.93810855801991,41047.74971956783,25752.043180535642,25752.043180535642,66799.79290010346,76476.16096404537,76465.4261485039,25752.043180535642,102217.46932903954,102217.46932903954,102217.46932903954,128231.32391886087,124272.2176129844,3959.106305876471,0.0,90192.41998399448,54764.00874024287,39364.901381946234,26013.85458982134,65378.755971767576,19847.0463009723,1450.0,0.0,0.8868317846672814,2.8782093527109858,0.001494314320929203,1.0,1.0,-5.061122445360297,353811.85077113134,1551866.378597858,4.386134537934702,1551866.378597858,4.386134537934702,0.7629413869614701,0.09218471196241336,3.887238783807924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887238783807924,1.2784113274068052,1.2787281483931352,3.0406792402981893,6442.83443868478,15293.26133423239,6485.968381454615,0.00033531036814979387,23202.181548426088,2365.9640701387416,19386.99353317193,1976.9231626673668,0.8355677026622974,0.8355677026622974,35212.51983188697,35405.22815468563,0.993200967707894,0.8,4249.778101221774,4273.035954225843,0.993200967707894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064931208492,4.9396710227975955,-2.3814499951229844,7.32112101792058,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322043495699469,0.0002658334315175211,197.89599747798937,0.0,0.0,0.0,0.004259412581403867,9.021876479163955e-05,0.0001575923163300982,0.0006125989640684846,0.09218471310527757,0.09218471310527757,0.09218471310527757,0.09217695144297663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492867.95311522915,593.9716134096104,0.0,0.09218471310527757,0.09218471196241336,0.09218471196241336,0.375,0.375,0.5,8.800393656298436,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,26013.85458982134,19847.0463009723,0.7629413869614701,1.021735453775681,0.6278453774387115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44402830685503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9573622178894,261.9573622178894,-11.19263778211058,246.16018063808914,277.75454379765426,123429.25496791102,123425.72121936247,3.5337485485682283,0.0,nan,277.75454379765426,4.604543797654287,271.43567116575633,-1.714328834243645,265.11679853386045,-8.03320146613953,258.7979259019511,-14.352074098048888,252.4790532700253,-20.670946729974673,246.16018063808914,-26.989819361910833,1.0,1.0,26022.012520719443,26022.012520719443,277.0363129340198,3.886312934019827,277.0363129340198,277.0363129340198,76464.4757674925,76465.4261485039,-0.9503810113965301,0.0,8546.071908451686,8546.071908451686,0.8878094388773554,3906.6749777269633,277.0363129340198,3.886312934019827,1.0,0.002,0.16925426955995346,0.005001691695495236,0.00026222107268548164,0.0017377789637643337,0.1311105363427408,0.1311105363427408,0.0,3.644981538819536e-11,0.9999154055602585,0.9999154055602585,0.0,0.09217691364835216,7.798314061193236e-06,0.0,0.0,0.0,1601809.3892104856,268.0888775546397,0.0,1.0,1279448.41774975,2618.7180564255686,,,,,,,,,,,,,,,,,,,2.0,15293.26133423239,1450.0,0.375,6.173730061729009,3.5
727.0,-28.74470526656221,4.939653991741614,34.969138803260435,25.93228396670895,6.359649664773155,-25.234269773428334,-38.80429611364377,2.8492141724153277,-5.061139747752577,-5.0611397477266005,39.93809447968125,41048.00322175222,25752.04387913065,25752.04387913065,66800.04710088286,76475.99970342379,76465.25245884874,25752.04387913065,102217.2963379794,102217.2963379794,102217.2963379794,128231.13972059649,124272.13929350558,3959.000427090913,0.0,90192.29663364196,54764.30015500266,39364.44053182145,26013.843382617102,65378.28391443855,19847.03665278312,1450.0,0.0,0.8868317475822023,2.8782075175254853,0.001494314320929203,1.0,1.0,-5.061139747752577,353811.61203765817,1551865.7723681414,4.386135784042519,1551865.7723681414,4.386135784042519,0.7629413447628139,0.0921846709211336,3.8872594042199107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872594042199107,1.2784114237726993,1.2787282447829111,3.040695140808647,6442.868129958431,15293.304385579444,6485.966357932824,0.00033530313734372186,23202.026737842985,2365.9482838525882,19386.987484729885,1976.922545897925,0.835573017123944,0.835573017123944,35212.669263670556,35405.22815468563,0.9932062362839396,0.8,4249.796136054967,4273.035954225843,0.9932062362839396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590650820134195,4.939653991741614,-2.3814672247845126,7.321121216526127,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321986392272289,0.0002658350599258195,197.89594933176,0.0,0.0,0.0,0.004259412581403867,9.021925892246077e-05,0.00015759182219927698,0.0006126002928722916,0.09218467206383431,0.09218467206383431,0.09218467206383431,0.09217688881509016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492869.01299843495,593.9712667242025,0.0,0.09218467206383431,0.0921846709211336,0.0921846709211336,0.375,0.375,0.5,8.800160168981366,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,26013.843382617102,19847.03665278312,0.7629413447628139,1.0217467192669816,0.6278537882008696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440279493500765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9573822144659,261.9573822144659,-11.192617785534082,246.1602409729643,277.7545234559318,123429.50087286725,123426.15763628847,3.3432365787899587,0.0,nan,277.7545234559318,4.604523455931826,271.43566695935226,-1.7143330406477162,265.116810462774,-8.033189537225951,258.7979539661907,-14.352046033809302,252.47909746958203,-20.670902530417948,246.1602409729643,-26.98975902703569,1.0,1.0,26022.012520719443,26022.012520719443,277.0362753077479,3.886275307747951,277.0362753077479,277.0362753077479,76464.2933705027,76465.25245884874,-0.9590883460477926,0.0,8546.071908451686,8546.071908451686,0.8878081369944725,3906.6957012410103,277.0362753077479,3.886275307747951,1.0,0.002,0.1692620896543049,0.005001653665028643,0.0002622331787476076,0.0017377668585497556,0.1311165893738038,0.1311165893738038,0.0,3.729736311464116e-11,0.9999151686629137,0.9999151686629137,0.0,0.0921768507722405,7.820148893096194e-06,0.0,0.0,0.0,1601809.3692864238,268.0888602522474,0.0,1.0,1279448.4772991985,2618.717812727015,,,,,,,,,,,,,,,,,,,2.0,15293.304385579444,1450.0,0.375,6.173730061729009,3.5
728.0,-28.744647180777527,4.9396369641919,34.96913197458093,25.9321296698414,6.359629635797203,-25.234219499119707,-38.80425099106503,2.84920195493619,-5.0611566118740825,-5.061156611863742,39.938080524431896,41048.23476896253,25752.04345834328,25752.04345834328,66800.27822730581,76475.82126216739,76465.0821236871,25752.04345834328,102217.12558203038,102217.12558203038,102217.12558203038,128230.95795532671,124272.0636754705,3958.894279856209,0.0,90192.1497656521,54764.56327556045,39363.98498899071,26013.832373296325,65377.81736228704,19847.027166181666,1450.0,0.0,0.8868317122823253,2.878205728826248,0.001494314320929203,1.0,1.0,-5.0611566118740825,353811.379351443,1551865.1714385245,4.3861369701652455,1551865.1714385245,4.3861369701652455,0.762941302972145,0.09218462975162564,3.8872770022763796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872770022763796,1.2784114803633155,1.278728301387552,3.0407087717732657,6442.897012336788,15293.347417967278,6485.96745983826,0.0003352971091847144,23201.88391844363,2365.9337203268833,19386.990778398973,1976.9228817587018,0.8355783024579256,0.8355783024579256,35212.796792954745,35405.22815468563,0.9932107326392413,0.8,4249.8115274885195,4273.035954225843,0.9932107326392413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064991178517,4.9396369641919,-2.381484132707397,7.321121096899297,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321930610370412,0.0002658366506676784,197.89590229947788,0.0,0.0,0.0,0.004259412581403867,9.021971493683716e-05,0.0001575913661849006,0.0006126012935278797,0.09218463090640913,0.09218463090640913,0.09218463090640913,0.09217682786152112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492870.07634305395,593.9709189146366,0.0,0.09218463090640913,0.09218462975162564,0.09218462975162564,0.375,0.375,0.5,8.799926088789233,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,26013.832373296325,19847.027166181666,0.762941302972145,1.0217575459446175,0.6278618103981101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440275980316983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9574020350146,261.9574020350146,-11.192597964985396,246.16030018878112,277.75450388121453,123429.77027418668,123426.45646847559,3.313805711071253,0.0,nan,277.75450388121453,4.604503881214555,271.4356631427397,-1.714336857260264,265.11682240427166,-8.033177595728318,258.7979816657906,-14.35201833420939,252.47914092729,-20.670859072709987,246.16030018878112,-26.989699811218856,1.0,1.0,26022.012520719443,26022.012520719443,277.03623851221266,3.8862385122126852,277.03623851221266,277.03623851221266,76464.13629713649,76465.0821236871,-0.9458265506109456,0.0,8546.071908451686,8546.071908451686,0.8878070259289115,3906.7133872877616,277.03623851221266,3.8862385122126852,1.0,0.002,0.16926992951304823,0.005001615626281268,0.00026224531566739243,0.0017377547223759754,0.13112265783369623,0.13112265783369623,0.0,3.8043367935058914e-11,0.9999149542313502,0.9999149542313502,0.0,0.09217678983893073,7.839912694920608e-06,0.0,0.0,0.0,1601809.349867037,268.0888433881259,0.0,1.0,1279448.5353402486,2618.7175752014186,,,,,,,,,,,,,,,,,,,2.0,15293.347417967278,1450.0,0.375,6.173730061729009,3.5
729.0,-28.744590098290793,4.939619932595252,34.969125130848624,25.931955081783258,6.359599820594299,-25.234171106405494,-38.80420621773226,2.849180829499655,-5.061173832481131,-5.061173832475577,39.938066432651134,41048.49419741419,25752.043945057383,25752.043945057383,66800.53814247157,76475.65908043217,76464.90868334996,25752.043945057383,102216.95262840734,102216.95262840734,102216.95262840734,128230.77381802208,124271.98597161299,3958.7878464090836,0.0,90192.02598305196,54764.861103123134,39363.51653325425,26013.821189614748,65377.337722869,19847.017535239578,1450.0,0.0,0.8868316756622405,2.878203902317176,0.001494314320929203,1.0,1.0,-5.061173832481131,353811.1417466725,1551864.5646302374,4.386138200648771,1551864.5646302374,4.386138200648771,0.762941260746534,0.09218458849121916,3.887297507461506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887297507461506,1.2784115782150574,1.2787283992635436,3.0407245786126444,6442.930505132663,15293.390424776946,6485.965544186635,0.0003352899264985463,23201.72968750967,2365.917993148493,19386.98505238807,1976.9222978680866,0.8355836100799324,0.8355836100799324,35212.94538942179,35405.22815468563,0.9932159717744844,0.8,4249.829461507857,4273.035954225843,0.9932159717744844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065096244949,4.939619932595252,-2.3815013026733713,7.321121235268624,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321875792323125,0.0002658382139416816,197.89585607959174,0.0,0.0,0.0,0.004259412581403867,9.022016742379613e-05,0.00015759091369794162,0.0006126027660165897,0.09218458965098096,0.09218458965098096,0.09218458965098096,0.09217676555984507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492871.1420766525,593.970570318179,0.0,0.09218458965098096,0.09218458849121916,0.09218458849121916,0.375,0.375,0.5,8.799691377319874,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,26013.821189614748,19847.017535239578,0.762941260746534,1.0217690176622891,0.6278703848635828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440272548416855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95742073067095,261.95742073067095,-11.19257926932903,246.16035822674166,277.75448323456743,123430.0217779996,123426.89604340597,3.125734593624869,0.0,nan,277.75448323456743,4.604483234567454,271.43565823301446,-1.7143417669855125,265.11683323146843,-8.033166768531544,258.7980082299052,-14.351991770094799,252.47918322832845,-20.670816771671525,246.16035822674166,-26.989641773258313,1.0,1.0,26022.012520719443,26022.012520719443,277.03620099685736,3.886200996857383,277.03620099685736,277.03620099685736,76463.9527142176,76464.90868334996,-0.9559691323665902,0.0,8546.071908451686,8546.071908451686,0.8878057313185664,3906.7339949988136,277.03620099685736,3.886200996857383,1.0,0.002,0.1692777905723608,0.005001577426158833,0.0002622574852381281,0.0017377425529471757,0.13112874261906404,0.13112874261906404,0.0,3.8185303877225074e-11,0.999914724208564,0.999914724208564,0.0,0.09217672737747737,7.861113741792867e-06,0.0,0.0,0.0,1601809.3300371459,268.08882616751885,0.0,1.0,1279448.5946081977,2618.717332654904,,,,,,,,,,,,,,,,,,,2.0,15293.390424776946,1450.0,0.375,6.173730061729009,3.5
730.0,-28.744534421146525,4.939602906053357,34.96911827700758,25.931801029387884,6.359579737799254,-25.23412300524805,-38.80416140947489,2.8491683227008027,-5.061190623376717,-5.061190623361058,39.93805245334268,41048.716494793756,25752.043338242114,25752.043338242114,66800.75983303587,76475.4797114673,76464.7383615917,25752.043338242114,102216.78169983382,102216.78169983382,102216.78169983382,128230.5918967611,124271.91074610558,3958.6811506555287,0.0,90191.87873505685,54765.11552150912,39363.07023727525,26013.81019692728,65376.880434202525,19847.00805981738,1450.0,0.0,0.8868316408222423,2.878202121386404,0.001494314320929203,1.0,1.0,-5.061190623376717,353810.9100710439,1551863.9626648442,4.386139371319092,1551863.9626648442,4.386139371319092,0.7629412188977102,0.09218454710408992,3.887315000122419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887315000122419,1.2784116361457987,1.2787284572086417,3.040738123944206,6442.9592060648465,15293.433413423405,6485.966743383532,0.0003352839422334591,23201.58740215715,2365.9034840804097,19386.988636867845,1976.9226633833007,0.8355888888475516,0.8355888888475517,35213.07215467916,35405.22815468563,0.9932204412009109,0.8,4249.844760731466,4273.035954225843,0.9932204412009109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064965252414,4.939602906053357,-2.381518156702042,7.321121062755399,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321822324204052,0.000265839738736811,197.89581099763706,0.0,0.0,0.0,0.004259412581403867,9.022062026580909e-05,0.00015759046085592866,0.0006126037623614564,0.09218454826948258,0.09218454826948258,0.09218454826948258,0.09217670490287605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492872.211153299,593.9702206356745,0.0,0.09218454826948258,0.09218454710408992,0.09218454710408992,0.375,0.375,0.5,8.7994560868276,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26013.81019692728,19847.00805981738,0.7629412188977102,1.0217795555458842,0.6278781768442829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440269175796476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95743926296933,261.95743926296933,-11.192560737030647,246.1604151467378,277.7544633791702,123430.29716650058,123427.1987442677,3.0984222328717728,0.0,nan,277.7544633791702,4.604463379170227,271.4356537326933,-1.7143462673066665,265.11684408622705,-8.03315591377293,258.79803443974333,-14.351965560256644,252.47922479324473,-20.670775206755252,246.1604151467378,-26.989584853262187,1.0,1.0,26022.012520719443,26022.012520719443,277.0361642761421,3.8861642761420967,277.0361642761421,277.0361642761421,76463.79472141343,76464.7383615917,-0.9436401782731991,0.0,8546.071908451686,8546.071908451686,0.8878046269052,3906.751575123031,277.0361642761421,3.8861642761420967,1.0,0.002,0.16928567093414532,0.005001539217593934,0.00026226968494625133,0.001737730353051546,0.13113484247312565,0.13113484247312565,0.0,3.799779718302587e-11,0.9999145147716015,0.9999145147716015,0.0,0.09217666668702593,7.880417064002004e-06,0.0,0.0,0.0,1601809.3107020715,268.08880937662326,0.0,1.0,1279448.6523972156,2618.7170961607685,,,,,,,,,,,,,,,,,,,2.0,15293.433413423405,1450.0,0.375,6.173730061729009,3.5
731.0,-28.744479701270173,4.939585876455953,34.969111409021224,25.931626720726513,6.3595498237567,-25.234076748766416,-38.804116915538884,2.849146872074887,-5.061207795831763,-5.0612077958411135,39.938038337433404,41048.96671466547,25752.043706164943,25752.043706164943,66801.01042083041,76475.31661523381,76464.56485734576,25752.043706164943,102216.6085635107,102216.6085635107,102216.6085635107,128230.40758463177,124271.83340979874,3958.574174833037,0.0,90191.75451076742,54765.40461341055,39362.61099706319,26013.799021121074,65376.410018184266,19846.998433278706,1450.0,0.0,0.8868316045346869,2.8782002999863554,0.001494314320929203,1.0,1.0,-5.061207795831763,353810.67313090136,1551863.3548173287,4.38614059062932,1551863.3548173287,4.38614059062932,0.7629411766103278,0.09218450563121897,3.8873353888398317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873353888398317,1.2784117355038225,1.2787285565912887,3.0407538360932143,6442.992498223189,15293.476375818918,6485.964937085505,0.0003352768082134379,23201.433755805927,2365.887816512869,19386.983237722165,1976.922112823662,0.8355941896423003,0.8355941896423003,35213.21990684245,35405.22815468563,0.9932256505783099,0.8,4249.862592852285,4273.035954225843,0.9932256505783099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065044675505,4.939585876455953,-2.3815352908972645,7.321121167353217,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932176977569517,0.00026584123732368973,197.89576669080512,0.0,0.0,0.0,0.004259412581403867,9.022106993329965e-05,0.00015759001118843813,0.0006126052274204806,0.0921845068047934,0.0921845068047934,0.0921845068047934,0.09217664279939286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492873.2825543553,593.9698701873485,0.0,0.0921845068047934,0.09218450563121897,0.09218450563121897,0.375,0.375,0.5,8.799220178354295,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26013.799021121074,19846.998433278706,0.7629411766103278,1.021790740761842,0.6278865221147477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440265886209855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9574566808364,261.9574566808364,-11.192543319163576,246.16047089731262,277.75444246433085,123430.5538002069,123427.64170049223,2.9120997146669243,0.0,nan,277.75444246433085,4.604442464330873,271.4356481509349,-1.7143518490650536,265.11685383755287,-8.03314616244711,258.79805952415217,-14.351940475847812,252.47926521073492,-20.670734789265055,246.16047089731262,-26.989529102687356,1.0,1.0,26022.012520719443,26022.012520719443,277.0361268014404,3.886126801440412,277.0361268014404,277.0361268014404,76463.61029985118,76464.56485734576,-0.9545574945805129,0.0,8546.071908451686,8546.071908451686,0.8878033396457762,3906.772065784031,277.0361268014404,3.886126801440412,1.0,0.002,0.16929357205209733,0.005001500849384659,0.0002622819166031812,0.0017377181221074744,0.13114095830159062,0.13114095830159062,0.0,3.871065534094553e-11,0.9999142895815955,0.9999142895815955,0.0,0.0921766044586709,7.901172548068359e-06,0.0,0.0,0.0,1601809.2909276194,268.0887922041682,0.0,1.0,1279448.7114994351,2618.7168542925565,,,,,,,,,,,,,,,,,,,2.0,15293.476375818918,1450.0,0.375,6.173730061729009,3.5
732.0,-28.744426341011867,4.939568852630418,34.969104531545206,25.931467220094078,6.359529603245658,-25.234030746589312,-38.804076228383906,2.8491340095986732,-5.061224550552481,-5.061224550563569,39.93802432748477,41049.20973896615,25752.043013224513,25752.043013224513,66801.25275219066,76475.14142467164,76464.39432133267,25752.043013224513,102216.43733455718,102216.43733455718,102216.43733455718,128230.22536431553,124271.75842288785,3958.466941427677,0.0,90191.61676020245,54765.6850775273,39362.146314083504,26013.78802975835,65375.93434384186,19846.988956740453,1450.0,0.0,0.8868315699897064,2.8781985228942846,0.001494314320929203,1.0,1.0,-5.061224550552481,353810.4419546491,1551862.7515338946,4.386141751386778,1551862.7515338946,4.386141751386778,0.7629411346796777,0.09218446403404339,3.8873541477487796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873541477487796,1.2784117950820548,1.2787286161842861,3.0407683679883992,6443.023289565306,15293.519320893069,6485.964752614593,0.0003352702993500244,23201.28635885507,2365.8727862068163,19386.98268632626,1976.9220565969279,0.8355994743768579,0.8355994743768579,35213.355848036335,35405.22815468563,0.9932304435348419,0.8,4249.8789995142215,4273.035954225843,0.9932304435348419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064895091225,4.939568852630418,-2.3815521177248096,7.321120970355228,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321718533160469,0.0002658426986828565,197.8957234848787,0.0,0.0,0.0,0.004259412581403867,9.022148113026681e-05,0.00015758959999147095,0.0006126065851689156,0.09218446521172358,0.09218446521172358,0.09218446521172358,0.09217658229603432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492874.357216196,593.969518679504,0.0,0.09218446521172358,0.09218446403404339,0.09218446403404339,0.375,0.375,0.5,8.798983701356093,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26013.78802975835,19846.988956740453,0.7629411346796777,1.0218018820328043,0.6278948079436942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440262653183191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9574739445196,261.9574739445196,-11.192526055480357,246.1605255443688,277.75442234464236,123430.87781857015,123427.99149625054,2.8863223195875616,0.0,nan,277.75442234464236,4.604422344642387,271.43564298459546,-1.7143570154045165,265.11686362456334,-8.03313637543664,258.79808426450694,-14.351915735493037,252.47930490444085,-20.670695095559125,246.1605255443688,-26.989474455631182,1.0,1.0,26022.012520719443,26022.012520719443,277.03609009181764,3.886090091817664,277.03609009181764,277.03609009181764,76463.45138520628,76464.39432133267,-0.9429361263901228,0.0,8546.071908451686,8546.071908451686,0.8878021552846105,3906.7909184875234,277.03609009181764,3.886090091817664,1.0,0.002,0.16930149212555962,0.005001462469715024,0.0002622941778534707,0.001737705860415295,0.13114708892673535,0.13114708892673535,0.0,3.826876576046301e-11,0.9999140839034217,0.9999140839034217,0.0,0.09217654390472842,7.920129314964431e-06,0.0,0.0,0.0,1601809.2716341931,268.0887754494475,0.0,1.0,1279448.7691639368,2618.7166183080512,,,,,,,,,,,,,,,,,,,2.0,15293.519320893069,1450.0,0.375,6.173730061729009,3.5
733.0,-28.744374072789267,4.9395518292995275,34.96909764195344,25.931298254895978,6.359501981320433,-25.23398646738224,-38.8040357857011,2.8491143767160745,-5.06124155122717,-5.061241551230462,39.938010222861486,41049.457526950115,25752.04295486472,25752.04295486472,66801.50048181483,76474.9731895018,76464.22163869599,25752.04295486472,102216.26459356071,102216.26459356071,102216.26459356071,128230.04151147597,124271.68207183178,3958.359439644193,0.0,90191.4861791458,54765.97051973063,39361.684066016845,26013.77691791525,65375.46098393209,19846.979380442157,1450.0,0.0,0.8868315345356368,2.878196719715914,0.001494314320929203,1.0,1.0,-5.06124155122717,353810.20738491864,1551862.1441733658,4.3861429426909035,1551862.1441733658,4.3861429426909035,0.7629410924475899,0.09218442234723188,3.887373666191234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887373666191234,1.2784118860204214,1.2787287071451894,3.0407834194128704,6443.055181727639,15293.562240553534,6485.96383832571,0.0003352635141655365,23201.136274484645,2365.8574818602324,19386.979953455608,1976.9217779216765,0.8356047619433347,0.8356047619433347,35213.497293243236,35405.22815468563,0.9932354305544236,0.8,4249.89607045222,4273.035954225843,0.9932354305544236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590648824931606,4.9395518292995275,-2.38156912446443,7.321120953763957,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321668339616285,0.0002658441301419855,197.8956811631945,0.0,0.0,0.0,0.004259412581403867,9.022188985823894e-05,0.00015758919126349883,0.000612608072194099,0.09218442353109532,0.09218442353109532,0.09218442353109532,0.09217652086275589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492875.43428094184,593.9691663822804,0.0,0.09218442353109532,0.09218442234723188,0.09218442234723188,0.375,0.375,0.5,8.79874663217849,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26013.77691791525,19846.979380442157,0.7629410924475899,1.0218130698647498,0.6279031445306245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440259500488537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9574903099246,261.9574903099246,-11.192509690075383,246.16057903263683,277.75440158718527,123431.14156302933,123428.40542433338,2.7361386959711584,0.0,nan,277.75440158718527,4.6044015871852935,271.435637076283,-1.7143629237169762,265.1168725653958,-8.033127434604182,258.7981080544843,-14.35189194551566,252.47934354356244,-20.67065645643754,246.16057903263683,-26.989420967363145,1.0,1.0,26022.012520719443,26022.012520719443,277.03605288506793,3.8860528850679543,277.03605288506793,277.03605288506793,76463.27217287233,76464.22163869599,-0.9494658236653777,0.0,8546.071908451686,8546.071908451686,0.8878009229684528,3906.81053452219,277.03605288506793,3.8860528850679543,1.0,0.002,0.16930943206619756,0.00500142395877746,0.0002623064697489364,0.0017376935688497219,0.1311532348744682,0.1311532348744682,0.0,3.859865812388952e-11,0.9999138683466213,0.9999138683466213,0.0,0.09217648235051935,7.939996712525046e-06,0.0,0.0,0.0,1601809.252057541,268.0887584487728,0.0,1.0,1279448.8276749346,2618.716378859412,,,,,,,,,,,,,,,,,,,2.0,15293.562240553534,1450.0,0.375,6.173730061729009,3.5
734.0,-28.74432308651111,4.939534810523981,34.96909074254313,25.931139627378457,6.359479215740086,-25.23394285629691,-38.80399541286749,2.8490989863078378,-5.061258357780389,-5.061258357781119,39.937996160242044,41049.6845322006,25752.04240838563,25752.04240838563,66801.72694058623,76474.7961357887,76464.0502588979,25752.04240838563,102216.09266728353,102216.09266728353,102216.09266728353,128229.85855639093,124271.60687526473,3958.25168112621,0.0,90191.34377622139,54766.23217568889,39361.23511170277,26013.765889107395,65375.00100081017,19846.96987127522,1450.0,0.0,0.8868314999176447,2.878194937127976,0.001494314320929203,1.0,1.0,-5.061258357780389,353809.975493739,1551861.5386211136,4.386144105901772,1551861.5386211136,4.386144105901772,0.7629410503607875,0.09218438055202013,3.8873916537537285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873916537537285,1.2784119573079036,1.2787287784503383,3.04079732009066,6443.084635595839,15293.60514011556,6485.964503939335,0.00033525733842593744,23200.992287239995,2365.842799247449,19386.981943019277,1976.9219808007094,0.8356100335278188,0.8356100335278187,35213.62764442519,35405.22815468563,0.993240026429663,0.8,4249.911802458937,4273.035954225843,0.993240026429663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064764525328,4.939534810523981,-2.3815859878798937,7.321120798403875,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321619377413362,0.00026584552649960527,197.89563987952064,0.0,0.0,0.0,0.004259412581403867,9.022229788199792e-05,0.00015758878323973984,0.0006126093206913701,0.09218438174256752,0.09218438174256752,0.09218438174256752,0.09217646017580806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492876.51428874506,593.9688131260922,0.0,0.09218438174256752,0.09218438055202013,0.09218438055202013,0.375,0.375,0.5,8.798508996097853,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,26013.765889107395,19846.96987127522,0.7629410503607875,1.0218237234100904,0.6279110348570685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440256412316181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95750626531765,261.95750626531765,-11.19249373468233,246.16063139552392,277.7543811350845,123431.41909719832,123428.75150819075,2.667589007544901,0.0,nan,277.7543811350845,4.604381135084509,271.43563118718146,-1.7143688128185204,265.11688123929093,-8.033118760709044,258.79813129137403,-14.351868708625943,252.47938134345105,-20.670618656548925,246.16063139552392,-26.989368604476056,1.0,1.0,26022.012520719443,26022.012520719443,277.0360160248833,3.886016024883304,277.0360160248833,277.0360160248833,76463.10582285203,76464.0502588979,-0.9444360458728625,0.0,8546.071908451686,8546.071908451686,0.8877997873048874,3906.828612022497,277.0360160248833,3.886016024883304,1.0,0.002,0.16931739094746473,0.005001385398518864,0.00026231879109321984,0.0017376812477013798,0.1311593955466099,0.1311593955466099,0.0,3.879459947730979e-11,0.999913662841066,0.999913662841066,0.0,0.09217642161450518,7.958937514954358e-06,0.0,0.0,0.0,1601809.232704422,268.0887416422196,0.0,1.0,1279448.88551781,2618.716142144972,,,,,,,,,,,,,,,,,,,2.0,15293.60514011556,1450.0,0.375,6.173730061729009,3.5
735.0,-28.744273146059307,4.939517791896323,34.96908383104098,25.93097094157713,6.359451435223684,-25.233900687936277,-38.80395528450606,2.849078977891443,-5.061275369862074,-5.061275369873836,39.937982012435526,41049.92307713283,25752.04239155816,25752.04239155816,66801.96546869099,76474.62697473203,76463.8770041988,25752.04239155816,102215.91939575697,102215.91939575697,102215.91939575697,128229.67415315555,124271.53049697242,3958.1436561831238,0.0,90191.2126534468,54766.50875893761,39360.78210501021,26013.754757398576,65374.536862408786,19846.96027660186,1450.0,0.0,0.8868314645618772,2.8781931327415067,0.001494314320929203,1.0,1.0,-5.061275369862074,353809.7407668629,1551860.9294015947,4.38614529390294,1551860.9294015947,4.38614529390294,0.7629410080048973,0.09218433866714762,3.8874110410002367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874110410002367,1.2784120499857445,1.278728871151147,3.0408122647495266,6443.116301534667,15293.64801573824,6485.963715933713,0.0003352506083285203,23200.842849445748,2365.8275608332865,19386.979587617738,1976.9217406165958,0.83561531421178,0.83561531421178,35213.768138617685,35405.22815468563,0.9932449799282939,0.8,4249.928758619571,4273.035954225843,0.9932449799282939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064760892799,4.939517791896323,-2.3816030017236223,7.321120793619945,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321571419788166,0.0002658468942217999,197.89559944267083,0.0,0.0,0.0,0.004259412581403867,9.02227034367133e-05,0.00015758837768502446,0.0006126107993460794,0.09218433986017442,0.09218433986017442,0.09218433986017442,0.09217639871406595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492877.59672514116,593.9684590726043,0.0,0.09218433986017442,0.09218433866714762,0.09218433866714762,0.375,0.375,0.5,8.798270772038139,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,26013.754757398576,19846.96027660186,0.7629410080048973,1.02183462667256,0.6279191417222425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440253399886438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95752133427027,261.95752133427027,-11.192478665729709,246.16068261141558,277.7543600570987,123431.68728738758,123429.1679027894,2.5193845982155123,0.0,nan,277.7543600570987,4.604360057098745,271.43562456797184,-1.7143754320281346,265.11688907885383,-8.033110921146147,258.79815358971433,-14.351846410285646,252.47941810056753,-20.67058189943245,246.16068261141558,-26.989317388584396,1.0,1.0,26022.012520719443,26022.012520719443,277.0359787397691,3.8859787397691434,277.0359787397691,277.0359787397691,76462.92597564725,76463.8770041988,-0.9510285515571013,0.0,8546.071908451686,8546.071908451686,0.8877985632697053,3906.848096205238,277.0359787397691,3.8859787397691434,1.0,0.002,0.16932536955090716,0.005001346711816247,0.0002623311428799807,0.0017376688957665989,0.13116557143999036,0.13116557143999036,0.0,3.864657942623251e-11,0.9999134488549458,0.9999134488549458,0.0,0.09217636000707992,7.978660067704054e-06,0.0,0.0,0.0,1601809.2131146255,268.0887246301379,0.0,1.0,1279448.9440680556,2618.7159025357782,,,,,,,,,,,,,,,,,,,2.0,15293.64801573824,1450.0,0.375,6.173730061729009,3.5
736.0,-28.744224494034952,4.939500793813368,34.9690769181363,25.930811615567677,6.359432326667162,-25.23385881196169,-38.80391519106922,2.849066644796418,-5.061291408987358,-5.0612914090262,39.9379681486589,41050.151368365005,25752.039922311887,25752.039922311887,66802.19129067688,76474.4504587168,76463.71107113919,25752.039922311887,102215.75099345107,102215.75099345107,102215.75099345107,128229.49506240919,124271.45964530483,3958.0354171043614,0.0,90191.07626840295,54766.77717884256,39360.33232173376,26013.744068958116,65374.07639069187,19846.951044473175,1450.0,0.0,0.8868314331302037,2.878191431552573,0.001494314320929203,1.0,1.0,-5.061291408987358,353809.5194646295,1551860.3324124988,4.386146350049349,1551860.3324124988,4.386146350049349,0.7629409665852868,0.09218429663031033,3.8874299177297336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874299177297336,1.2784121071119425,1.2787289282915022,3.0408268946324486,6443.147300501042,15293.690872109073,6485.963353444272,0.0003352440444495758,23200.695106311963,2365.812495226399,19386.97850411254,1976.921630129814,0.835620588748573,0.835620588748573,35213.904933095226,35405.22815468563,0.9932498029883233,0.8,4249.945268263806,4273.035954225843,0.9932498029883233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064227859352,4.939500793813368,-2.3816192978175876,7.321120091630956,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321524699690941,0.0002658482266639856,197.89556004907834,0.0,0.0,0.0,0.004259412581403867,9.022310864014798e-05,0.00015758797248158977,0.000612612198899302,0.09218429784027836,0.09218429784027836,0.09218429784027836,0.0921763409651768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492878.6828178261,593.9681038392721,0.0,0.09218429784027836,0.09218429663031033,0.09218429663031033,0.375,0.375,0.5,8.798032076180167,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,26013.744068958116,19846.951044473175,0.7629409665852868,1.0218452784166348,0.6279270566369306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440250449248626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95753634918594,261.95753634918594,-11.192463650814034,246.16073274514696,277.75433995320145,123432.04387250617,123429.53352293897,2.5103495671950142,0.0,nan,277.75433995320145,4.604339953201475,271.4356185115988,-1.714381488401159,265.1168970700054,-8.033102929994584,258.7981756283906,-14.351824371609382,252.47945418677244,-20.670545813227534,246.16073274514696,-26.98926725485302,1.0,1.0,26022.012520719443,26022.012520719443,277.03594328432104,3.8859432843210584,277.03594328432104,277.03594328432104,76462.76497685071,76463.71107113919,-0.9460942884761607,0.0,8546.071908451686,8546.071908451686,0.887797371465478,3906.8670673183824,277.03594328432104,3.8859432843210584,1.0,0.002,0.16933336375619967,0.0050013081345164434,0.0002623435193661414,0.0017376565195236242,0.1311717596830707,0.1311717596830707,0.0,3.888976553984014e-11,0.9999132795621053,0.9999132795621053,0.0,0.09217630236773953,7.994262570795898e-06,0.0,0.0,0.0,1601809.1946452074,268.0887085910126,0.0,1.0,1279448.9992696752,2618.715676630406,,,,,,,,,,,,,,,,,,,2.0,15293.690872109073,1450.0,0.375,6.173730061729009,3.5
737.0,-28.744176884789887,4.939483815977115,34.969070003017386,25.930648133531236,6.359407513073473,-25.233818444999965,-38.80387911396099,2.8490490734951117,-5.061307443249575,-5.0613074432935425,39.93795425890614,41050.38979064676,25752.037492621937,25752.037492621937,66802.4272832687,76474.2764747697,76463.54464336722,25752.037492621937,102215.58213598916,102215.58213598916,102215.58213598916,128229.31550864266,124271.38854356138,3957.926965081276,0.0,90190.93997045065,54767.05328715445,39359.874092551334,26013.733372653496,65373.60746520483,19846.941804450104,1450.0,0.0,0.886831401817305,2.878189730880083,0.001494314320929203,1.0,1.0,-5.061307443249575,353809.2982295856,1551859.7343056055,4.3861474022048155,1551859.7343056055,4.3861474022048155,0.7629409250928154,0.09218425451320449,3.8874486185785697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874486185785697,1.2784121885012243,1.2787290097009543,3.040841329224269,6443.177885669005,15293.733704333094,6485.963249167535,0.00033523758330079195,23200.548436683548,2365.797539086594,19386.978192422397,1976.9215983462648,0.8356258579546626,0.8356258579546626,35214.0404528829,35405.22815468563,0.9932545811103256,0.8,4249.961624066477,4273.035954225843,0.9932545811103256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590637033648855,4.939483815977115,-2.38163558491043,7.321119400887545,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321478981209802,0.00026584953055333203,197.89552149984044,0.0,0.0,0.0,0.004259412581403867,9.022347325408449e-05,0.0001575876078676533,0.0006126137285102101,0.09218425572032209,0.09218425572032209,0.09218425572032209,0.09217628324517635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492879.7710558445,593.9677479040258,0.0,0.09218425572032209,0.09218425451320449,0.09218425451320449,0.375,0.375,0.5,8.797792910352815,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,26013.733372653496,19846.941804450104,0.7629409250928154,1.02185621802842,0.6279352078359126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444024757473629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9575507064482,261.9575507064482,-11.19244929355176,246.16078176149065,277.7543196513823,123432.32801840051,123429.92762200526,2.4003963952325136,0.0,nan,277.7543196513823,4.604319651382298,271.4356120734117,-1.7143879265883015,265.1169044954495,-8.033095504550488,258.79819691747105,-14.351803082528932,252.47948933948396,-20.670510660516015,246.16078176149065,-26.989218238509324,1.0,1.0,26022.012520719443,26022.012520719443,277.03590777587027,3.885907775870294,277.03590777587027,277.03590777587027,76462.5872395006,76463.54464336722,-0.957403866617824,0.0,8546.071908451686,8546.071908451686,0.8877961907646108,3906.8858616714624,277.03590777587027,3.885907775870294,1.0,0.002,0.16934137369512822,0.005001269484487201,0.00026235592022981133,0.001737644117685069,0.13117796011490565,0.13117796011490565,0.0,3.7914880436640264e-11,0.9999131088362907,0.9999131088362907,0.0,0.09217624451605416,8.009997150326787e-06,0.0,0.0,0.0,1601809.1761813858,268.0886925567504,0.0,1.0,1279449.054454565,2618.715450793541,,,,,,,,,,,,,,,,,,,2.0,15293.733704333094,1450.0,0.375,6.173730061729009,3.5
738.0,-28.744130385352094,4.939466832195696,34.96906307254856,25.93048014622184,6.359378264489054,-25.233779520367897,-38.80384321147574,2.8490274003140796,-5.061324706356061,-5.061324706351778,39.937939985916415,41050.62645205638,25752.038211759744,25752.038211759744,66802.66466381612,76474.105458666,76463.36865723795,25752.038211759744,102215.4068689977,102215.4068689977,102215.4068689977,128229.12897645507,124271.31073750166,3957.8182389534127,0.0,90190.80591647918,54767.32691303148,39359.421114941884,26013.722107457368,65373.14322239925,19846.93209783037,1450.0,0.0,0.886831365637206,2.8781878998712958,0.001494314320929203,1.0,1.0,-5.061324706356061,353809.0600395159,1551859.119694524,4.386148617904814,1551859.119694524,4.386148617904814,0.7629408823484294,0.0921842123861083,3.887467483250769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887467483250769,1.2784122888901968,1.2787291101148055,3.040855846767181,6443.208646600378,15293.776517288501,6485.963020983394,0.0003352310774857449,23200.40136800322,2365.782542254819,19386.97751036473,1976.9215287957386,0.8356311256365692,0.8356311256365693,35214.17715972027,35405.22815468563,0.9932594010896801,0.8,4249.978123133471,4273.035954225843,0.9932594010896801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063858604363,4.939466832195696,-2.381652773137564,7.32111960533326,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321434328694418,0.000265850804053722,197.89548384922878,0.0,0.0,0.0,0.004259412581403867,9.022383610454201e-05,0.00015758724501719576,0.0006126152907794203,0.09218421358894272,0.09218421358894272,0.09218421358894272,0.0921762208451666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492880.86037051986,593.9673915980837,0.0,0.09218421358894272,0.0921842123861083,0.0921842123861083,0.375,0.375,0.5,8.797553137454756,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,26013.722107457368,19846.93209783037,0.7629408823484294,1.0218671058320332,0.6279432872365072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440244761835692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95756402155956,261.95756402155956,-11.192435978440415,246.1608296315983,277.75429841149844,123432.57352905037,123430.34737045346,2.2261585969265476,0.0,nan,277.75429841149844,4.604298411498462,271.4356046555248,-1.7143953444751787,265.11691089955684,-8.033089100443135,258.79821714358457,-14.351782856415412,252.47952338759447,-20.67047661240551,246.1608296315983,-26.989170368401687,1.0,1.0,26022.012520719443,26022.012520719443,277.0358699201782,3.8858699201782088,277.0358699201782,277.0358699201782,76462.404344205,76463.36865723795,-0.9643130329495762,0.0,8546.071908451686,8546.071908451686,0.8877949997194772,3906.904820667023,277.0358699201782,3.8858699201782088,1.0,0.002,0.16934940419016023,0.005001230523080308,0.0002623683522717831,0.001737631686333723,0.13118417613589156,0.13118417613589156,0.0,3.8605505944810936e-11,0.9999128858078609,0.9999128858078609,0.0,0.0921761818329183,8.030553189998467e-06,0.0,0.0,0.0,1601809.1563025184,268.0886752936439,0.0,1.0,1279449.1138687346,2618.7152076489137,,,,,,,,,,,,,,,,,,,2.0,15293.776517288501,1450.0,0.375,6.173730061729009,3.5
739.0,-28.744085119297516,4.939449846666693,34.96905612970235,25.930316664185398,6.359354321029345,-25.233741175268896,-38.803807413764275,2.8490103778108997,-5.061341773569438,-5.061341773555196,39.93792576769387,41050.85843763827,25752.038422071364,25752.038422071364,66802.89685970964,76473.93091845741,76463.19426361825,25752.038422071364,102215.23268568961,102215.23268568961,102215.23268568961,128228.9436163314,124271.2343664487,3957.709249882701,0.0,90190.67082975717,54767.59835210376,39358.9694196149,26013.710930641784,65372.68035025668,19846.922463365998,1450.0,0.0,0.8868313302557553,2.878186089640837,0.001494314320929203,1.0,1.0,-5.061341773569438,353808.8245524367,1551858.5074439147,4.386149806769219,1551858.5074439147,4.386149806769219,0.7629408397856889,0.09218417014914265,3.887486329324791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887486329324791,1.2784123677374986,1.2787291889816474,3.040870400999612,6443.23948527244,15293.819309597744,6485.962732158654,0.00033522455149522873,23200.25414608267,2365.76752979689,19386.976647048254,1976.921440761958,0.8356363910919363,0.8356363910919363,35214.31373164953,35405.22815468563,0.9932642163171455,0.8,4249.994605918486,4273.035954225843,0.9932642163171455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063904004099,4.939449846666693,-2.381669818456651,7.321119665123344,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321390860794878,0.0002658520437803053,197.89544719730168,0.0,0.0,0.0,0.004259412581403867,9.022419789744077e-05,0.000157586883224297,0.0006126168542153568,0.09218417136672932,0.09218417136672932,0.09218417136672932,0.09217615919361441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492881.9527580055,593.9670342914441,0.0,0.09218417136672932,0.09218417014914265,0.09218417014914265,0.375,0.375,0.5,8.797312783602012,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26013.710930641784,19846.922463365998,0.7629408397856889,1.0218778930554795,0.6279512820599391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440242014506983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95757685415623,261.95757685415623,-11.192423145843748,246.1608763990651,277.7542773092263,123432.88822082036,123430.74273340112,2.1454874192469555,0.0,nan,277.7542773092263,4.604277309226347,271.435597127198,-1.7144028728019975,265.1169169451787,-8.033083054821304,258.7982367631552,-14.35176323684476,252.47955658111385,-20.670443418886123,246.1608763990651,-26.989123600934875,1.0,1.0,26022.012520719443,26022.012520719443,277.03583244668505,3.8858324466850718,277.03583244668505,277.03583244668505,76462.23548103646,76463.19426361825,-0.9587825817870907,0.0,8546.071908451686,8546.071908451686,0.8877938098474816,3906.923760971415,277.03583244668505,3.8858324466850718,1.0,0.002,0.16935745409470676,0.005001191512519784,0.00026238081448996293,0.0017376192253442742,0.13119040724498146,0.13119040724498146,0.0,3.983423703737832e-11,0.9999126752247139,0.9999126752247139,0.0,0.09217612018719945,8.049961943205555e-06,0.0,0.0,0.0,1601809.1366492205,268.08865822643054,0.0,1.0,1279449.1726087003,2618.7149672634355,,,,,,,,,,,,,,,,,,,2.0,15293.819309597744,1450.0,0.375,6.173730061729009,3.5
