time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
740.0,-28.74404095708534,4.9394328586218945,34.96904917378524,25.930148222856246,6.359327833695846,-25.233704078004568,-38.803771790675796,2.84899095544135,-5.0613588790070025,-5.061358879010291,39.93791150473669,41051.093893164114,25752.038724402875,25752.038724402875,66803.132617567,76473.76009928164,76463.0191349426,25752.038724402875,102215.05785934548,102215.05785934548,102215.05785934548,128228.7575833885,124271.15758825104,3957.5999951374743,0.0,90190.54125728957,54767.87505440087,39358.51800320967,26013.699724043025,65372.21772725269,19846.912802750445,1450.0,0.0,0.886831294841796,2.8781842753570013,0.001494314320929203,1.0,1.0,-5.0613588790070025,353808.58853807463,1551857.8932665035,4.386150996726023,1551857.8932665035,4.386150996726023,0.7629407970911204,0.09218412781138226,3.887505843174695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887505843174695,1.2784124577008615,1.2787292789673057,3.0408854511368824,6443.2713747073485,15293.862078748192,6485.961747079143,0.00033521776176411567,23200.104358849356,2365.752255749859,19386.97370257967,1976.9211405097228,0.8356416593093807,0.8356416593093807,35214.455142613726,35405.22815468563,0.993269202163317,0.8,4250.011672723753,4273.035954225843,0.993269202163317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063969268065,4.9394328586218945,-2.3816868924521284,7.321119751074023,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321348453099417,0.00026585325328047226,197.89541143916892,0.0,0.0,0.0,0.004259412581403867,9.022455792682596e-05,0.0001575865231949118,0.0006126185297258042,0.09218412902422872,0.09218412902422872,0.09218412902422872,0.09217609740887536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492883.0477606246,593.9666761285952,0.0,0.09218412902422872,0.09218412781138226,0.09218412781138226,0.375,0.375,0.5,8.79707184373401,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26013.699724043025,19846.912802750445,0.7629407970911204,1.0218887310246136,0.6279593276831809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444023934005132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95758896036324,261.95758896036324,-11.192411039636738,246.16092205058035,277.75425587012364,123433.19866192214,123431.17462038169,2.0240415404969396,0.0,nan,277.75425587012364,4.604255870123666,271.4355891062228,-1.714410893777199,265.1169223423243,-8.033077657675676,258.79825557842315,-14.351744421576825,252.47958881450506,-20.670411185494913,246.16092205058035,-26.989077949419624,1.0,1.0,26022.012520719443,26022.012520719443,277.0357948489292,3.8857948489292085,277.0357948489292,277.0357948489292,76462.05934625257,76463.0191349426,-0.9597886900301091,0.0,8546.071908451686,8546.071908451686,0.8877925778134267,3906.9433723905686,277.0357948489292,3.8857948489292085,1.0,0.002,0.16936552362978108,0.005001152400403814,0.00026239330709951745,0.0017376067315016857,0.13119665354975873,0.13119665354975873,0.0,3.8601202963228776e-11,0.9999124622145426,0.9999124622145426,0.0,0.09217605821697933,8.06959440293472e-06,0.0,0.0,0.0,1601809.1169519043,268.088641120993,0.0,1.0,1279449.2314802106,2618.7147263396305,,,,,,,,,,,,,,,,,,,2.0,15293.862078748192,1450.0,0.375,6.173730061729009,3.5
741.0,-28.74399798319867,4.939415870694136,34.96904220675608,25.92998498529198,6.359303767566402,-25.233667808120195,-38.80374007914213,2.8489735933118574,-5.0613758616593145,-5.061375861667584,39.93789727214412,41051.33204620897,25752.038710831424,25752.038710831424,66803.3707570404,76473.58466163838,76462.84494842596,25752.038710831424,102214.88365925738,102214.88365925738,102214.88365925738,128228.57223062604,124271.08174583309,3957.4904847929547,0.0,90190.40569560636,54768.15308339657,39358.05845801087,26013.688571368664,65371.747029379534,19846.903185946976,1450.0,0.0,0.8868312599428816,2.878182474097243,0.001494314320929203,1.0,1.0,-5.0613758616593145,353808.35421797767,1551857.2803967788,4.38615216937669,1551857.2803967788,4.38615216937669,0.7629407544991904,0.09218408536511205,3.887524568864686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887524568864686,1.2784125381213152,1.2787293594076894,3.0408999074567733,6443.3020059144865,15293.904827293867,6485.961572462797,0.00033521128617856004,23199.95773607306,2365.737304387641,19386.973180639732,1976.9210872866608,0.8356469180327597,0.8356469180327597,35214.5908418881,35405.22815468563,0.9932739866323076,0.8,4250.028050188568,4273.035954225843,0.9932739866323076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063966338412,4.939415870694136,-2.381703876521622,7.321119747215757,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321307186718432,0.0002658544302400356,197.8953766432355,0.0,0.0,0.0,0.004259412581403867,9.02248784246896e-05,0.00015758620269704814,0.0006126202346988651,0.09218408659416029,0.09218408659416029,0.09218408659416029,0.09217603609478024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492884.1456364901,593.9663170289829,0.0,0.09218408659416029,0.09218408536511205,0.09218408536511205,0.375,0.375,0.5,8.796830339744183,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26013.688571368664,19846.903185946976,0.7629407544991904,1.021899731806425,0.6279674922525716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440236730814964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95760058432967,261.95760058432967,-11.192399415670309,246.16096660579973,277.7542345628371,123433.51717763678,123431.57376226863,1.9434153681594326,0.0,nan,277.7542345628371,4.604234562837121,271.4355809714394,-1.7144190285605987,265.11692738003904,-8.033072619960933,258.79827378864,-14.35172621135996,252.47962019722277,-20.670379802777205,246.16096660579973,-26.98903339420025,1.0,1.0,26022.012520719443,26022.012520719443,277.0357574842159,3.885757484215901,277.0357574842159,277.0357574842159,76461.88923211911,76462.84494842596,-0.9557163068529917,0.0,8546.071908451686,8546.071908451686,0.8877913955398544,3906.9621917090094,277.0357574842159,3.885757484215901,1.0,0.002,0.16937361201823561,0.005001113234175597,0.00026240582898394833,0.0017375942109797127,0.13120291449197416,0.13120291449197416,0.0,3.9963660852793126e-11,0.9999122576684005,0.9999122576684005,0.0,0.09217599691852575,8.088446586299683e-06,0.0,0.0,0.0,1601809.0973959723,268.08862413834066,0.0,1.0,1279449.289929134,2618.714487145262,,,,,,,,,,,,,,,,,,,2.0,15293.904827293867,1450.0,0.375,6.173730061729009,3.5
742.0,-28.743956210569234,4.93939890198611,34.969035238269235,25.92982129370796,6.3592820988841385,-25.23363237961941,-38.80370470052583,2.848958268158669,-5.061391933037896,-5.061391933040225,39.93788329572446,41051.55710522919,25752.03640019281,25752.03640019281,66803.593505422,76473.40970306101,76462.67744575538,25752.03640019281,102214.7138459482,102214.7138459482,102214.7138459482,128228.39167618839,124271.01090941258,3957.3807667758047,0.0,90190.274121364,54768.42152440886,39357.61399661681,26013.6778302402,65371.291826857014,19846.893905216875,1450.0,0.0,0.8868312287549085,2.87818076949228,0.001494314320929203,1.0,1.0,-5.061391933037896,353808.1324713967,1551856.6785586218,4.386153217334766,1551856.6785586218,4.386153217334766,0.7629407127563252,0.09218404276975557,3.8875438897398222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875438897398222,1.278412609106612,1.2787294304105778,3.0409148517836813,6443.333671149935,15293.947553505495,6485.960712858875,0.00033520455106115393,23199.808588501895,2365.722095567997,19386.970611226083,1976.9208252793853,0.8356521795112783,0.8356521795112783,35214.73085414782,35405.22815468563,0.9932789231728573,0.8,4250.044948185022,4273.035954225843,0.9932789231728573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063467543424,4.93939890198611,-2.381720188331675,7.321119090317786,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321267074053349,0.0002658555743044247,197.89534281997106,0.0,0.0,0.0,0.004259412581403867,9.022523598577329e-05,0.00015758584513596448,0.0006126218893678046,0.09218404401832996,0.09218404401832996,0.09218404401832996,0.09217597826184465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492885.24696230714,593.9659568154948,0.0,0.09218404401832996,0.09218404276975557,0.09218404276975557,0.375,0.375,0.5,8.796588378730943,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,26013.6778302402,19846.893905216875,0.7629407127563252,1.021910255075861,0.6279753077843209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440234191789363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576119224782,261.9576119224782,-11.192388077521798,246.1610100783542,277.75421376658045,123433.8836629862,123431.988033407,1.8956295792111573,0.0,nan,277.75421376658045,4.604213766580472,271.4355730289445,-1.7144269710555022,265.11693229130776,-8.033067708692215,258.798291553668,-14.351708446331997,252.47965081601413,-20.67034918398585,246.1610100783542,-26.988989921645782,1.0,1.0,26022.012520719443,26022.012520719443,277.03572181288285,3.8857218128828777,277.03572181288285,277.03572181288285,76461.72013534169,76462.67744575538,-0.9573104136943584,0.0,8546.071908451686,8546.071908451686,0.8877901756872869,3906.9816091885214,277.03572181288285,3.8857218128828777,1.0,0.002,0.16938171552830505,0.0050010741643047845,0.0002624183747903677,0.0017375816655693505,0.13120918739518384,0.13120918739518384,0.0,4.0359718171678605e-11,0.9999120935924097,0.9999120935924097,0.0,0.09217593920171853,8.103568037036628e-06,0.0,0.0,0.0,1601809.0788893886,268.0886080669621,0.0,1.0,1279449.3452417362,2618.714260785897,,,,,,,,,,,,,,,,,,,2.0,15293.947553505495,1450.0,0.375,6.173730061729009,3.5
743.0,-28.743915435549457,4.939381928013254,34.969028255135385,25.9296539350413,6.3592525666258295,-25.233598635333898,-38.80367333823813,2.8489357672419553,-5.061409154301657,-5.061409154304589,39.937868936278974,41051.786504007134,25752.037036968442,25752.037036968442,66803.82354097557,76473.23645378147,76462.500560796,25752.037036968442,102214.53759776444,102214.53759776444,102214.53759776444,128228.20414555579,124270.93336335174,3957.270782204048,0.0,90190.13891943365,54768.68897290927,39357.16660724931,26013.66654779134,65370.83315504065,19846.88417922001,1450.0,0.0,0.8868311931008421,2.8781789429260054,0.001494314320929203,1.0,1.0,-5.061409154301657,353807.8948592698,1551856.0602260986,4.386154415359678,1551856.0602260986,4.386154415359678,0.7629406697728693,0.09218400016056906,3.887562459838434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887562459838434,1.2784127133296792,1.2787295346594743,3.0409291297746215,6443.363924499426,15293.990257084399,6485.96076302292,0.00033519816849020555,23199.66298964157,2365.70724861615,19386.97076116977,1976.9208405693862,0.8356574304474108,0.8356574304474108,35214.86542563681,35405.22815468563,0.9932836678877918,0.8,4250.061189538088,4273.035954225843,0.9932836678877918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063605003471,4.939381928013254,-2.381737343335273,7.321119271348527,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321227919534515,0.00026585669105075695,197.8953098044816,0.0,0.0,0.0,0.004259412581403867,9.022555295612112e-05,0.00015758552816561665,0.0006126235835104634,0.09218400139163217,0.09218400139163217,0.09218400139163217,0.09217591605880802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492886.34928216593,593.9655962582821,0.0,0.09218400139163217,0.09218400016056906,0.09218400016056906,0.375,0.375,0.5,8.796345827960035,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,26013.66654779134,19846.88417922001,0.7629406697728693,1.021920944200547,0.6279832231393503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444023172373848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576222212141,261.9576222212141,-11.192377778785897,246.16105242129044,277.7541920211182,123434.1391685843,123432.41731872091,1.7218498633448278,0.0,nan,277.7541920211182,4.604192021118195,271.43556410115957,-1.7144358988404065,265.11693618120466,-8.033063818795313,258.7983082612425,-14.351691738757495,252.4796803412694,-20.67031965873059,246.16105242129044,-26.988947578709542,1.0,1.0,26022.012520719443,26022.012520719443,277.03568389381,3.8856838938100395,277.03568389381,277.03568389381,76461.53542714004,76462.500560796,-0.9651336559618358,0.0,8546.071908451686,8546.071908451686,0.8877890032350559,3907.0002721376263,277.03568389381,3.8856838938100395,1.0,0.002,0.16938983900813598,0.005001034790762695,0.00026243095090943417,0.0017375690882645623,0.13121547545471707,0.13121547545471707,0.0,3.9173996511931986e-11,0.9999118768992329,0.9999118768992329,0.0,0.0921758766206338,8.123539935265331e-06,0.0,0.0,0.0,1601809.0590586835,268.0885908456983,0.0,1.0,1279449.4045118704,2618.714018230878,,,,,,,,,,,,,,,,,,,2.0,15293.990257084399,1450.0,0.375,6.173730061729009,3.5
744.0,-28.74387585478341,4.939364952137421,34.969021260173854,25.929491116572194,6.359228080789533,-25.23356546122582,-38.80364204579962,2.8489176880789895,-5.061426219285636,-5.06142621922893,39.93785462859746,41052.010665497546,25752.037266268348,25752.037266268348,66804.04793176589,76473.05958804456,76462.32510949887,25752.037266268348,102214.36237576722,102214.36237576722,102214.36237576722,128228.01771458518,124270.85717264695,3957.160541938231,0.0,90190.00223931413,54768.95332007705,39356.72102137453,26013.655338817967,65370.376360192495,19846.874513645846,1450.0,0.0,0.8868311580547248,2.8781771329364236,0.001494314320929203,1.0,1.0,-5.061426219285636,353807.65940355585,1551855.4441238395,4.386155592956739,1551855.4441238395,4.386155592956739,0.7629406269571828,0.0921839574454337,3.8875809442232576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875809442232576,1.2784127970714272,1.2787296184219754,3.040943389434838,6443.394139008312,15294.032942070275,6485.960829528209,0.0003351917949770764,23199.51752344392,2365.692415192132,19386.970959958526,1976.920860840198,0.8356626787762856,0.8356626787762856,35214.99937585806,35405.22815468563,0.9932883907026008,0.8,4250.077355910721,4273.035954225843,0.9932883907026008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063654502188,4.939364952137421,-2.3817543843994238,7.321119336536844,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321189911976552,0.0002658577750929973,197.89527775598862,0.0,0.0,0.0,0.004259412581403867,9.022586922154638e-05,0.00015758521190019137,0.0006126252668745681,0.09218395869242732,0.09218395869242732,0.09218395869242732,0.09217585444984683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492887.4545832263,593.9652347301168,0.0,0.09218395869242732,0.0921839574454337,0.0921839574454337,0.375,0.375,0.5,8.796102712187425,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,26013.655338817967,19846.874513645846,0.7629406269571828,1.021931517782211,0.6279910404569171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444022931463015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576320197204,261.9576320197204,-11.192367980279585,246.16109367959282,277.754170359829,123434.45896745729,123432.82075146935,1.6382159879432785,0.0,nan,277.754170359829,4.604170359829027,271.4355550237882,-1.7144449762117802,265.1169396877519,-8.033060312248097,258.7983243517076,-14.351675648292371,252.47970901565304,-20.670290984346934,246.16109367959282,-26.988906320407153,1.0,1.0,26022.012520719443,26022.012520719443,277.03564629883414,3.8856462988341605,277.03564629883414,277.03564629883414,76461.36411901949,76462.32510949887,-0.9609904793760506,0.0,8546.071908451686,8546.071908451686,0.8877878361934569,3907.018848944374,277.03564629883414,3.8856462988341605,1.0,0.002,0.1693979813653955,0.005000995369347201,0.0002624435563588387,0.001737556484303222,0.13122177817941932,0.13122177817941932,0.0,4.066206052422139e-11,0.9999116720910503,0.9999116720910503,0.0,0.09217581502923383,8.142416199867707e-06,0.0,0.0,0.0,1601809.0394079327,268.08857378071434,0.0,1.0,1279449.463244132,2618.71377787706,,,,,,,,,,,,,,,,,,,2.0,15294.032942070275,1450.0,0.375,6.173730061729009,3.5
745.0,-28.74382958919282,4.939347994733208,34.9690142637804,25.929327529761963,6.359206487849649,-25.23352598149565,-38.80360610838977,2.848902880357618,-5.0614423140200415,-5.061442314081492,39.937840597044826,41052.252230071535,25752.035045197852,25752.035045197852,66804.2872752694,76472.88716161108,76462.15683614173,25752.035045197852,102214.19188133959,102214.19188133959,102214.19188133959,128227.8364506003,124270.78635350731,3957.0500970929884,0.0,90189.87191244423,54769.236981706315,39356.261034153235,26013.64456926071,65369.90560341394,19846.865207085946,1450.0,0.0,0.8868311269475481,2.8781754258567154,0.001494314320929203,1.0,1.0,-5.0614423140200415,353807.43733506196,1551854.8399117526,4.386156638200113,1551854.8399117526,4.386156638200113,0.7629405850550522,0.0921839145773589,3.8876003903489416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8876003903489416,1.2784128656600349,1.278729687027581,3.040958437430777,6443.426023905997,15294.075604490436,6485.959795924041,0.00033518500267226795,23199.36795364634,2365.6771633173753,19386.9678704465,1976.9205457976477,0.8356679332464043,0.8356679332464043,35215.14029535965,35405.22815468563,0.9932933592450345,0.8,4250.094363401657,4273.035954225843,0.9932933592450345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590631750421675,4.939347994733208,-2.3817707103692367,7.321118705102445,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321145485506258,0.00026585904222508597,197.89524029481532,0.0,0.0,0.0,0.004259412581403867,9.022623243388505e-05,0.00015758484868785272,0.0006126269192719751,0.09218391584766125,0.09218391584766125,0.09218391584766125,0.09217579654606572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492888.56339749665,593.9648720684019,0.0,0.09218391584766125,0.0921839145773589,0.0921839145773589,0.375,0.375,0.5,8.795859146314578,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,26013.64456926071,19846.865207085946,0.7629405850550522,1.0219425385215875,0.6279992582386043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444022697608262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.957642279647,261.957642279647,-11.192357720352959,246.16113523141505,277.75414932785924,123434.87635603386,123433.16099474388,1.7153612899859443,0.0,nan,277.75414932785924,4.604149327859261,271.43554650857925,-1.714453491420727,265.1169436893017,-8.03305631069827,258.79834087001166,-14.35165912998832,252.47973805071538,-20.670261949284594,246.16113523141505,-26.988864768584932,1.0,1.0,26022.012520719443,26022.012520719443,277.035610513841,3.8856105138410157,277.035610513841,277.035610513841,76461.19754949097,76462.15683614173,-0.959286650759168,0.0,8546.071908451686,8546.071908451686,0.8877866084296676,3907.038392300686,277.035610513841,3.8856105138410157,1.0,0.002,0.16940613860011083,0.005000956057138017,0.0002624561853840858,0.0017375438561426121,0.13122809269204289,0.13122809269204289,0.0,4.152669787899077e-11,0.9999115106750319,0.9999115106750319,0.0,0.09217575728498503,8.157292373865397e-06,0.0,0.0,0.0,1601809.0208744444,268.08855768597994,0.0,1.0,1279449.5186371016,2618.7135511888855,,,,,,,,,,,,,,,,,,,2.0,15294.075604490436,1450.0,0.375,6.173730061729009,3.5
746.0,-28.743792224248146,4.939331031126063,34.969007252486065,25.92915433868768,6.359176617343824,-25.233495340093654,-38.803578971978254,2.848879734026309,-5.061459568757471,-5.061459568684583,39.937826174462806,41052.49837884575,25752.035794512412,25752.035794512412,66804.53417335816,76472.71685833747,76461.97902276872,25752.035794512412,102214.01481728113,102214.01481728113,102214.01481728113,128227.64806920616,124270.7086817365,3956.9393874696584,0.0,90189.74522545548,54769.526749234195,39355.79830691254,26013.63325192503,65369.431558837576,19846.855449707924,1450.0,0.0,0.8868310913516689,2.878173595742818,0.001494314320929203,1.0,1.0,-5.061459568757471,353807.1992614532,1551854.2188617645,4.386157834270041,1551854.2188617645,4.386157834270041,0.7629405418883285,0.09218387169426041,3.8876201988065797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8876201988065797,1.2784129728726723,1.2787297942667883,3.0409736769729885,6443.458314667248,15294.118402149274,6485.958559852157,0.0003351781124114738,23199.21715941848,2365.6617865854782,19386.964175744924,1976.9201690429377,0.8356732058035912,0.8356732058035912,35215.28384041352,35405.22815468563,0.9932984203643507,0.8,4250.111687768938,4273.035954225843,0.9932984203643507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063336795869,4.939331031126063,-2.381787887001133,7.321118918127196,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321109606035852,0.0002658600655884022,197.8952100404909,0.0,0.0,0.0,0.004259412581403867,9.022650669715914e-05,0.00015758457442457862,0.0006126289745533307,0.09218387294565313,0.09218387294565313,0.09218387294565313,0.09217573423547526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492889.67314646073,593.9645090819381,0.0,0.09218387294565313,0.09218387169426041,0.09218387169426041,0.375,0.375,0.5,8.795614994942722,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,26013.63325192503,19846.855449707924,0.7629405418883285,1.0219537263870633,0.6280075778522765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440224242577044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576513554427,261.9576513554427,-11.192348644557285,246.16117541075343,277.7541273001142,123435.16987741241,123433.65249091935,1.5173864930631733,0.0,nan,277.7541273001142,4.6041273001142144,271.4355369222473,-1.7144630777526686,265.11694654438844,-8.033053455611537,258.79835616651553,-14.351643833484445,252.4797657886372,-20.670234211362782,246.16117541075343,-26.988824589246548,1.0,1.0,26022.012520719443,26022.012520719443,277.03557245279313,3.8855724527931557,277.03557245279313,277.03557245279313,76461.01071278895,76461.97902276872,-0.9683099797694013,0.0,8546.071908451686,8546.071908451686,0.8877853577882591,3907.0582998006125,277.03557245279313,3.8855724527931557,1.0,0.002,0.16941431566646545,0.00500091643739961,0.0002624688445023897,0.001737531195393072,0.13123442225119486,0.13123442225119486,0.0,3.9895461500377705e-11,0.9999112954731597,0.9999112954731597,0.0,0.09217569456753946,8.177126720945245e-06,0.0,0.0,0.0,1601809.00100518,268.0885404312425,0.0,1.0,1279449.5780224209,2618.7133081625784,,,,,,,,,,,,,,,,,,,2.0,15294.118402149274,1450.0,0.375,6.173730061729009,3.5
747.0,-28.743756164063296,4.93931406739389,34.9690002307056,25.928991380520188,6.359154136092107,-25.233465134047208,-38.80355190541593,2.848863106921385,-5.061476538489785,-5.061476538503626,39.93781184915848,41052.7299556342,25752.035810186102,25752.035810186102,66804.7657658203,76472.539450905,76461.80373239711,25752.035810186102,102213.83954258321,102213.83954258321,102213.83954258321,128227.46161220795,124270.63318037172,3956.828431836226,0.0,90189.61158305699,54769.802091089536,39355.34387996384,26013.622069624736,65368.96594958857,19846.84580352494,1450.0,0.0,0.8868310568542396,2.8781717958586492,0.001494314320929203,1.0,1.0,-5.061476538489785,353806.965120338,1551853.602000966,4.386158993430625,1551853.602000966,4.386158993430625,0.7629404990356747,0.09218382870303393,3.887639085944205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887639085944205,1.278413049888593,1.2787298713017954,3.0409882676674744,6443.489230598028,15294.161023040693,6485.958138064207,0.00033517156114221326,23199.07007549604,2365.6467881994404,19386.962914992513,1976.9200404819703,0.8356784496922548,0.8356784496922548,35215.4207088431,35405.22815468563,0.9933032460836877,0.8,4250.128206338401,4273.035954225843,0.9933032460836877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063340179332,4.93931406739389,-2.3818048551892232,7.321118922583113,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321074979594749,0.0002658610532199708,197.89518084263676,0.0,0.0,0.0,0.004259412581403867,9.022678025524541e-05,0.00015758430086649237,0.000612630887379767,0.09218382997533678,0.09218382997533678,0.09218382997533678,0.09217567300719079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492890.7859954227,593.9641450879803,0.0,0.09218382997533678,0.09218382870303393,0.09218382870303393,0.375,0.375,0.5,8.795370299628777,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26013.622069624736,19846.84580352494,0.7629404990356747,1.0219645483965432,0.6280155936273087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444022203494826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576600155452,261.9576600155452,-11.192339984454804,246.16121430896266,277.7541057221099,123435.52895244984,123434.08106646927,1.4478859805703328,0.0,nan,277.7541057221099,4.604105722109921,271.43552743948686,-1.7144725605131157,265.11694915686763,-8.033050843132344,258.7983708742401,-14.351629125759871,252.479792591604,-20.67020740839598,246.16121430896266,-26.98878569103732,1.0,1.0,26022.012520719443,26022.012520719443,277.0355349717529,3.885534971752918,277.0355349717529,277.0355349717529,76460.84424350734,76461.80373239711,-0.9594888897700002,0.0,8546.071908451686,8546.071908451686,0.8877841653148794,3907.0772813739263,277.0355349717529,3.885534971752918,1.0,0.002,0.16942251087740268,0.005000876800046212,0.00026248153188564817,0.0017375185102579023,0.13124076594282408,0.13124076594282408,0.0,4.214355036821771e-11,0.9999110986243457,0.9999110986243457,0.0,0.09217563343384914,8.195269184781496e-06,0.0,0.0,0.0,1601808.9814641005,268.0885234615102,0.0,1.0,1279449.636426846,2618.713069150493,,,,,,,,,,,,,,,,,,,2.0,15294.161023040693,1450.0,0.375,6.173730061729009,3.5
748.0,-28.743721173090627,4.939297100918005,34.96899319658329,25.92882978441196,6.359126709359464,-25.2334363848463,-38.803525048401184,2.848841921953844,-5.061493632983343,-5.061493632989616,39.93779744938571,41052.9437964568,25752.03613981212,25752.03613981212,66804.97993626892,76472.35973983558,76461.62696805887,25752.03613981212,102213.66310787099,102213.66310787099,102213.66310787099,128227.27392434489,124270.55670228152,3956.717222063363,0.0,90189.4693065746,54770.053366473185,39354.90660011268,26013.61081647389,65368.51741658657,19846.836097363717,1450.0,0.0,0.8868310219914387,2.8781699827426968,0.001494314320929203,1.0,1.0,-5.061493632983343,353806.7292579485,1551852.9819335407,4.386160164868253,1551852.9819335407,4.386160164868253,0.762940455955277,0.09218378561879072,3.8876566082802433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8876566082802433,1.27841314801632,1.2787299694538408,3.0410017405661214,6443.517778053558,15294.20361903892,6485.959248979056,0.00033516560176172114,23198.92891632502,2365.6323939699105,19386.96623559134,1976.9203790888162,0.8356836777041368,0.8356836777041368,35215.547686917685,35405.22815468563,0.9933077230921962,0.8,4250.143531246794,4273.035954225843,0.9933077230921962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063411335333,4.939297100918005,-2.3818219153754194,7.321119016293425,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321041379986992,0.00026586201157073245,197.89515251052967,0.0,0.0,0.0,0.004259412581403867,9.02270516962205e-05,0.00015758402942551725,0.0006126325933555405,0.0921837868881131,0.0921837868881131,0.0921837868881131,0.09217561131717672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492891.90119118424,593.9637803239241,0.0,0.0921837868881131,0.09218378561879072,0.09218378561879072,0.375,0.375,0.5,8.795125044023994,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,26013.61081647389,19846.836097363717,0.762940455955277,1.0219748370691648,0.6280231741348941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440219904409088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95766778874264,261.95766778874264,-11.192332211257337,246.16125192933288,277.75408364813364,123435.79167103957,123434.49206721138,1.2996038282132032,0.0,nan,277.75408364813364,4.604083648133667,271.43551730438,-1.7144826956199495,265.11695096062965,-8.033049039370326,258.79838461687433,-14.351615383125647,252.47981827310522,-20.670181726894754,246.16125192933288,-26.9887480706671,1.0,1.0,26022.012520719443,26022.012520719443,277.03549719357267,3.8854971935726894,277.03549719357267,277.03549719357267,76460.66410433318,76461.62696805887,-0.9628637256973889,0.0,8546.071908451686,8546.071908451686,0.8877830590097304,3907.0948913216444,277.03549719357267,3.8854971935726894,1.0,0.002,0.16943072487597155,0.005000837046667645,0.0002624942483073227,0.0017375057927825539,0.13124712415366135,0.13124712415366135,0.0,4.108987672682418e-11,0.9999108947602874,0.9999108947602874,0.0,0.09217557156047554,8.21405831517883e-06,0.0,0.0,0.0,1601808.9617793518,268.08850636701663,0.0,1.0,1279449.6952606505,2618.71282838126,,,,,,,,,,,,,,,,,,,2.0,15294.20361903892,1450.0,0.375,6.173730061729009,3.5
749.0,-28.743687231182875,4.939280130570184,34.968986149983614,25.92865687273445,6.359099261019703,-25.23340858196824,-38.80349836600942,2.8488206126361373,-5.061510784175027,-5.061510784143986,39.937783021008556,41053.18297955544,25752.036605388985,25752.036605388985,66805.21958494443,76472.18986801022,76461.44970116427,25752.036605388985,102213.48630655326,102213.48630655326,102213.48630655326,128227.08583960692,124270.48008161632,3956.605757990599,0.0,90189.34692258274,54770.34003737559,39354.45209467462,26013.59953305367,65368.05162772829,19846.82636580269,1450.0,0.0,0.8868309869436276,2.878168163613987,0.001494314320929203,1.0,1.0,-5.061510784175027,353806.4926133845,1551852.3606343132,4.386161342522539,1551852.3606343132,4.386161342522539,0.7629404127861932,0.09218374244155651,3.88767686615143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88767686615143,1.2784132467200457,1.2787300681820277,3.041017351881974,6443.550856558542,15294.24619481927,6485.957395162382,0.00033515850774712967,23198.776551577157,2365.616857089542,19386.960694409245,1976.9198140454941,0.8356889274443756,0.8356889274443756,35215.69448829012,35405.22815468563,0.9933128990379987,0.8,4250.161248617228,4273.035954225843,0.9933128990379987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063511838894,4.939280130570184,-2.3818390180834013,7.321119148653585,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321008787854426,0.0002658629411922061,197.8951250278557,0.0,0.0,0.0,0.004259412581403867,9.022732137304724e-05,0.00015758375974869054,0.0006126347372561491,0.0921837437182207,0.0921837437182207,0.0921837437182207,0.09217554941537441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492893.0189620736,593.963414717497,0.0,0.0921837437182207,0.09218374244155651,0.09218374244155651,0.375,0.375,0.5,8.794879226867588,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,26013.59953305367,19846.82636580269,0.7629404127861932,1.0219857854323213,0.6280313082200113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440217837042644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576747389545,261.9576747389545,-11.192325261045482,246.16128832279588,277.7540611550942,123436.15019871299,123434.98818987583,1.162008837160924,0.0,nan,277.7540611550942,4.6040611550942,271.43550658864507,-1.7144934113549084,265.1169520221878,-8.033047977812203,258.79839745573616,-14.351602544263812,252.47984288926813,-20.67015711073185,246.16128832279588,-26.988711677204094,1.0,1.0,26022.012520719443,26022.012520719443,277.0354592999185,3.885459299918523,277.0354592999185,277.0354592999185,76460.48403792964,76461.44970116427,-0.9656632346304832,0.0,8546.071908451686,8546.071908451686,0.8877817799903376,3907.115250482187,277.0354592999185,3.885459299918523,1.0,0.002,0.16943895767921185,0.005000797203408886,0.00026250699383081227,0.0017374930476927064,0.13125349691540614,0.13125349691540614,0.0,4.1523518564540174e-11,0.9999106907248818,0.9999106907248818,0.0,0.09217550957834138,8.232863215137142e-06,0.0,0.0,0.0,1601808.9420293092,268.08848921582495,0.0,1.0,1279449.7542895868,2618.7125868135045,,,,,,,,,,,,,,,,,,,2.0,15294.24619481927,1450.0,0.375,6.173730061729009,3.5
750.0,-28.74365452650031,4.939263161458274,34.968979093817296,25.928494333662115,6.359076488194511,-25.233381425031542,-38.80347175346685,2.8488033875714316,-5.061527695610835,-5.061527695614549,39.93776865163313,41053.40105128575,25752.036456962516,25752.036456962516,66805.43750824826,76472.01110624683,76461.27414844821,25752.036456962516,102213.31060541072,102213.31060541072,102213.31060541072,128226.89896023407,124270.40490616258,3956.4940540714942,0.0,90189.21239377865,54770.602342122285,39354.01116850707,26013.588354823354,65367.59952333043,19846.81671968877,1450.0,0.0,0.8868309529025535,2.87816636991576,0.001494314320929203,1.0,1.0,-5.061527695610835,353806.25927699666,1551851.7418762823,4.386162486349146,1551851.7418762823,4.386162486349146,0.7629403698167169,0.09218369915427248,3.8876955467711167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8876955467711167,1.2784133265057211,1.278730147987476,3.04103177443975,6443.58141622781,15294.28875074972,6485.957174454353,0.0003351520433915959,23198.63047626873,2365.60196155351,19386.960034698175,1976.919746773687,0.8356941611070645,0.8356941611070645,35215.82985976307,35405.22815468563,0.9933176719913936,0.8,4250.177586519883,4273.035954225843,0.9933176719913936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063479798237,4.939263161458274,-2.3818559449987315,7.321119106457005,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932097738386244,0.00026586383693063897,197.89509854696692,0.0,0.0,0.0,0.004259412581403867,9.022759034465572e-05,0.00015758349077708205,0.0006126366353387092,0.09218370044699521,0.09218370044699521,0.09218370044699521,0.09217548843264574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492894.139576141,593.9630481855165,0.0,0.09218370044699521,0.09218369915427248,0.09218369915427248,0.375,0.375,0.5,8.794632880539682,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,26013.588354823354,19846.81671968877,0.7629403698167169,1.0219961876434616,0.6280389879795621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444021583165851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95768132838776,261.95768132838776,-11.192318671612213,246.16132354123323,277.75403911552536,123436.518075554,123435.41638545388,1.101690100125888,0.0,nan,277.75403911552536,4.6040391155253815,271.4354960006755,-1.7145039993244495,265.1169528858204,-8.033047114179567,258.7984097709689,-14.351590229031103,252.4798666561033,-20.67013334389668,246.16132354123323,-26.988676458766747,1.0,1.0,26022.012520719443,26022.012520719443,277.03542184652906,3.885421846529084,277.03542184652906,277.03542184652906,76460.31597523071,76461.27414844821,-0.9581732174992794,0.0,8546.071908451686,8546.071908451686,0.8877806005526246,3907.1340245049723,277.03542184652906,3.885421846529084,1.0,0.002,0.16944720814835054,0.005000757327296594,0.0002625197668530563,0.0017374802758202185,0.13125988342652814,0.13125988342652814,0.0,4.2673274636140235e-11,0.9999104990573155,0.9999104990573155,0.0,0.09217544862629803,8.250527974447181e-06,0.0,0.0,0.0,1601808.9225553484,268.08847230438914,0.0,1.0,1279449.8124933492,2618.712348622687,,,,,,,,,,,,,,,,,,,2.0,15294.28875074972,1450.0,0.375,6.173730061729009,3.5
751.0,-28.743622825686778,4.939246190437048,34.96897202610981,25.928327394090616,6.35904883810569,-25.233355659300717,-38.80344908740369,2.848781672587775,-5.061544755888576,-5.061544755850758,39.937754206202264,41053.631687880006,25752.0366866911,25752.0366866911,66805.6683745711,76471.83520975367,76461.09702178893,25752.0366866911,102213.13370848002,102213.13370848002,102213.13370848002,128226.71080527612,124270.32870303528,3956.382102240837,0.0,90189.07938105197,54770.87586257077,39353.55946497911,26013.577096796093,65367.1365617752,19846.80700656884,1450.0,0.0,0.8868309183791178,2.878164560431565,0.001494314320929203,1.0,1.0,-5.061544755888576,353806.02388706914,1551851.1198450706,4.386163646383827,1551851.1198450706,4.386163646383827,0.7629403266117227,0.09218365578272167,3.887714274058774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887714274058774,1.2784134270885001,1.2787302485951817,3.041046184028886,6443.611948418086,15294.331283025822,6485.956960327449,0.0003351455851104417,23198.484513856663,2365.5870775297035,19386.95939465853,1976.9196815078067,0.8356993916166603,0.8356993916166603,35215.96556929078,35405.22815468563,0.9933224568685926,0.8,4250.193965222168,4273.035954225843,0.9933224568685926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55906352938949,4.939246190437048,-2.381872981330144,7.321119171767192,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320946943923727,0.0002658647051770683,197.89507287891485,0.0,0.0,0.0,0.004259412581403867,9.022781942998227e-05,0.0001575832616917555,0.000612638695831777,0.0921836570708848,0.0921836570708848,0.0921836570708848,0.09217542689422803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492895.2624657059,593.9626809066311,0.0,0.0921836570708848,0.09218365578272167,0.09218365578272167,0.375,0.375,0.5,8.79438598708957,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,26013.577096796093,19846.80700656884,0.7629403266117227,1.0220069577537088,0.6280469643806759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440213899373673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576870879924,261.9576870879924,-11.192312912007594,246.16135758055137,277.7540165954195,123436.83460113964,123435.87165088879,0.962950250826508,0.0,nan,277.7540165954195,4.604016595419523,271.4354847924513,-1.7145152075486862,265.11695298948115,-8.033047010518828,258.79842118651504,-14.351578813484934,252.4798893835359,-20.670110616464086,246.16135758055137,-26.98864241944861,1.0,1.0,26022.012520719443,26022.012520719443,277.0353840602024,3.885384060202398,277.0353840602024,277.0353840602024,76460.1344633953,76461.09702178893,-0.9625583936285693,0.0,8546.071908451686,8546.071908451686,0.887779418167372,3907.152845429068,277.0353840602024,3.885384060202398,1.0,0.002,0.16945547696594504,0.005000717336035188,0.0002625325682202019,0.0017374674734535387,0.13126628411010094,0.13126628411010094,0.0,4.167374041338934e-11,0.9999102999548625,0.9999102999548625,0.0,0.09217538690463702,8.268878084652728e-06,0.0,0.0,0.0,1601808.9029099883,268.0884552441114,0.0,1.0,1279449.8712093765,2618.712108335529,,,,,,,,,,,,,,,,,,,2.0,15294.331283025822,1450.0,0.375,6.173730061729009,3.5
752.0,-28.74359228902266,4.939229218973573,34.96896494814808,25.92816000049936,6.359023569096453,-25.233330703215564,-38.80342656103892,2.848761984138686,-5.061561748161296,-5.061561748154499,39.93773977479556,41053.86451589916,25752.036740354783,25752.036740354783,66805.90125625394,76471.6597961111,76460.92041107238,25752.036740354783,102212.95715142717,102212.95715142717,102212.95715142717,128226.52301899996,124270.25310985322,3956.2699091467366,0.0,90188.95033000219,54771.1550531092,39353.105863214434,26013.565867572786,65366.67173078722,19846.797316698354,1450.0,0.0,0.8868308841513297,2.87816275816116,0.001494314320929203,1.0,1.0,-5.061561748161296,353805.78943556506,1551850.4984146485,4.386164796484402,1551850.4984146485,4.386164796484402,0.7629402834556558,0.09218361231506161,3.8877335947028597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8877335947028597,1.2784135182844805,1.2787303398137626,3.0410610800798317,6443.643511362563,15294.373796281236,6485.956064724299,0.00033513886819692474,23198.336031277202,2365.5719365203413,19386.95671764078,1976.9194085279664,0.8357046251723519,0.8357046251723519,35216.105578509734,35405.22815468563,0.9933273933501081,0.8,4250.2108628516335,4273.035954225843,0.9933273933501081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55906354097381,4.939229218973573,-2.38188996804982,7.321119187023393,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320917621932832,0.0002658655415413385,197.89504815347735,0.0,0.0,0.0,0.004259412581403867,9.022804710391376e-05,0.000157583034017824,0.0006126408553062979,0.09218361361486095,0.09218361361486095,0.09218361361486095,0.092175365617571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492896.3879981345,593.9623127653576,0.0,0.09218361361486095,0.09218361231506161,0.09218361231506161,0.375,0.375,0.5,8.79413856082152,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26013.565867572786,19846.797316698354,0.7629402834556558,1.0220177880769912,0.6280549923817383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440212026400745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576922792698,261.9576922792698,-11.192307720730184,246.16139047569587,277.75399408283073,123437.20429153128,123436.33635927703,0.8679322542482723,0.0,nan,277.75399408283073,4.603994082830752,271.4354733614076,-1.7145266385923605,265.11695263998513,-8.033047360014848,258.7984319185658,-14.351568081434152,252.47991119713342,-20.67008880286656,246.16139047569587,-26.98860952430411,1.0,1.0,26022.012520719443,26022.012520719443,277.03534640218015,3.8853464021801756,277.03534640218015,277.03534640218015,76459.95937049457,76460.92041107238,-0.9610405778075801,0.0,8546.071908451686,8546.071908451686,0.887778198318241,3907.172262676374,277.03534640218015,3.8853464021801756,1.0,0.002,0.16946376360069573,0.005000677283903922,0.0002625453972270432,0.0017374546455671677,0.1312726986135216,0.1312726986135216,0.0,4.279421088326796e-11,0.9999101066410134,0.9999101066410134,0.0,0.09217532562050709,8.286694554516651e-06,0.0,0.0,0.0,1601808.883342931,268.0884382518387,0.0,1.0,1279449.92969135,2618.711869006247,,,,,,,,,,,,,,,,,,,2.0,15294.373796281236,1450.0,0.375,6.173730061729009,3.5
753.0,-28.74356289291851,4.939212247863734,34.968957860016374,25.927998404391133,6.358998155195602,-25.233306788107978,-38.80340420929713,2.8487420512395154,-5.061578702884276,-5.061578702888279,39.93772532531893,41054.07794159942,25752.036698186435,25752.036698186435,66806.11463978585,76471.47878134494,76460.7436828826,25752.036698186435,102212.78038106904,102212.78038106904,102212.78038106904,128226.33502585311,124270.17754988755,3956.1574759655573,0.0,90188.81086905698,54771.410032650565,39352.66759600712,26013.55464478407,65366.22224079119,19846.787630540497,1450.0,0.0,0.8868308501800037,2.878160959874329,0.001494314320929203,1.0,1.0,-5.061578702884276,353805.55550227856,1551849.876207785,4.38616593796756,1551849.876207785,4.38616593796756,0.7629402402535533,0.0921835687501352,3.887751442246432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887751442246432,1.2784136106127553,1.2787304321649184,3.041074821147279,6443.672627035601,15294.41628727155,6485.956754597774,0.00033513276298006533,23198.1936625413,2365.557418949519,19386.958779718767,1976.9196188014018,0.8357098428324344,0.8357098428324344,35216.234912616594,35405.22815468563,0.9933319534501003,0.8,4250.226472108162,4273.035954225843,0.9933319534501003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063531870974,4.939212247863734,-2.381906927171499,7.321119175035234,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320889395227253,0.0002658663466692664,197.8950243515533,0.0,0.0,0.0,0.004259412581403867,9.022827301345569e-05,0.00015758280810828208,0.0006126427894962164,0.09218357004633444,0.09218357004633444,0.09218357004633444,0.09217530449515156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492897.51600159326,593.9619438162056,0.0,0.09218357004633444,0.0921835687501352,0.0921835687501352,0.375,0.375,0.5,8.793890605114706,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,26013.55464478407,19846.787630540497,0.7629402402535533,1.0220280804004627,0.6280625762701642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440210222209489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576968886992,261.9576968886992,-11.19230311130076,246.16142223638022,277.7539715410054,123437.5295789686,123436.7589265317,0.7706524369166685,0.0,nan,277.7539715410054,4.603971541005421,271.4354616800842,-1.714538319915789,265.11695181916105,-8.033048180838932,258.79844195824785,-14.351558041752128,252.47993209731658,-20.6700679026834,246.16142223638022,-26.98857776361976,1.0,1.0,26022.012520719443,26022.012520719443,277.035308767982,3.8853087679819964,277.035308767982,277.035308767982,76459.78333942404,76460.7436828826,-0.960343458558782,0.0,8546.071908451686,8546.071908451686,0.8877770714753723,3907.190199457664,277.035308767982,3.8853087679819964,1.0,0.002,0.16947206795758227,0.005000637152697773,0.0002625582537098055,0.0017374417877858892,0.13127912685490276,0.13127912685490276,0.0,4.149569490102811e-11,0.9999099143295522,0.9999099143295522,0.0,0.09217526433154008,8.304418595124064e-06,0.0,0.0,0.0,1601808.8638191116,268.0884212971157,0.0,1.0,1279449.988044079,2618.711630205896,,,,,,,,,,,,,,,,,,,2.0,15294.41628727155,1450.0,0.375,6.173730061729009,3.5
