time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
754.0,-28.743534510069725,4.939195274218338,34.968950760636496,25.927826191205554,6.358970233379108,-25.23328403571851,-38.80338199725372,2.8487197599167238,-5.06159579508784,-5.061595795112608,39.93771082441049,41054.309959371116,25752.03700352718,25752.03700352718,66806.3469628983,76471.30667042847,76460.56583398052,25752.03700352718,102212.6028375077,102212.6028375077,102212.6028375077,128226.14619271556,124270.1013941105,3956.0447986050635,0.0,90188.68703491768,54771.6903273337,39352.21856398219,26013.543355207854,65365.761919190045,19846.777889154793,1450.0,0.0,0.8868308156950642,2.878159147006633,0.001494314320929203,1.0,1.0,-5.06159579508784,353805.31967222114,1551849.2517868695,4.386167096708897,1551849.2517868695,4.386167096708897,0.7629401968871539,0.09218352510229351,3.8877713608312017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8877713608312017,1.2784137138651563,1.278730535442908,3.0410901562350365,6443.705120246399,15294.458756430535,6485.9552310064855,0.0003351258117366309,23198.042956835667,2365.542051244377,19386.954225602443,1976.9191544107769,0.8357150756930456,0.8357150756930456,35216.3792546017,35405.22815468563,0.993337042707223,0.8,4250.243892656602,4273.035954225843,0.993337042707223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063597784544,4.939195274218338,-2.381923987623079,7.3211192618414165,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320862141556456,0.00026586712404734345,197.8950013700641,0.0,0.0,0.0,0.004259412581403867,9.022849751158014e-05,0.00015758258361015762,0.0006126450555253591,0.09218352640566063,0.09218352640566063,0.09218352640566063,0.09217524285238932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492898.64636235376,593.9615740946539,0.0,0.09218352640566063,0.09218352510229351,0.09218352510229351,0.375,0.375,0.5,8.793642110051394,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,26013.543355207854,19846.777889154793,0.7629401968871539,1.022038831972757,0.6280705487702487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440208485406116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95770070196346,261.95770070196346,-11.192299298036517,246.16145287105175,277.7539485328624,123437.89744893476,123437.25990781999,0.6375411147512722,0.0,nan,277.7539485328624,4.603948532862432,271.4354494005047,-1.7145505994952828,265.1169502681438,-8.033049731856181,258.79845113579336,-14.35154886420662,252.47995200342464,-20.670047996575335,246.16145287105175,-26.988547128948227,1.0,1.0,26022.012520719443,26022.012520719443,277.0352708651555,3.885270865155519,277.0352708651555,277.0352708651555,76459.60087745583,76460.56583398052,-0.9649565246945713,0.0,8546.071908451686,8546.071908451686,0.8877758138717403,3907.210217635358,277.0352708651555,3.885270865155519,1.0,0.002,0.16948039039023402,0.005000596921230376,0.0002625711381211552,0.0017374289039552232,0.1312855690605776,0.1312855690605776,0.0,4.2076378405780934e-11,0.9999097182071025,0.9999097182071025,0.0,0.09217520260837166,8.322493921846319e-06,0.0,0.0,0.0,1601808.8441369755,268.08840420491214,0.0,1.0,1279450.046869968,2618.711389469239,,,,,,,,,,,,,,,,,,,2.0,15294.458756430535,1450.0,0.375,6.173730061729009,3.5
755.0,-28.743507329772903,4.939178302804595,34.96894365231773,25.927664280775957,6.358947024012794,-25.233261894402084,-38.803363661840535,2.848701589484512,-5.061612662513767,-5.061612662530039,39.93769636760096,41054.53627953807,25752.03673573668,25752.03673573668,66806.57301527476,76471.12568982612,76460.38939780176,25752.03673573668,102212.42613353844,102212.42613353844,102212.42613353844,128225.95829364363,124270.02640508325,3955.931888560391,0.0,90188.55111738425,54771.96171038855,39351.766007773,26013.532160105202,65365.29816787821,19846.768223890514,1450.0,0.0,0.8868307821947126,2.878157357980732,0.001494314320929203,1.0,1.0,-5.061612662513767,353805.08694367006,1551848.6292640443,4.386168222366789,1551848.6292640443,4.386168222366789,0.7629401536761646,0.09218348135181417,3.887789713466402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887789713466402,1.2784137980297905,1.2787306196284003,3.0411043118104755,6443.7351142121315,15294.501206270508,6485.9553282034785,0.0003351194852833256,23197.89848843728,2365.5273195675672,19386.95451613076,1976.9191840364203,0.8357202927581548,0.8357202927581548,35216.51224864821,35405.22815468563,0.9933417318596149,0.8,4250.259943629071,4273.035954225843,0.9933417318596149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063539976905,4.939178302804595,-2.381940882905904,7.321119185710499,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932083604267614,0.0002658678684906765,197.8949793622818,0.0,0.0,0.0,0.004259412581403867,9.022868282881745e-05,0.00015758239829292032,0.0006126472271065812,0.09218348265054979,0.09218348265054979,0.09218348265054979,0.09217518207551909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492899.77941846475,593.9612034950603,0.0,0.09218348265054979,0.09218348135181417,0.09218348135181417,0.375,0.375,0.5,8.793393101471313,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,26013.532160105202,19846.768223890514,0.7629401536761646,1.0220495413896058,0.6280784671722507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440206808469083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95770418290004,261.95770418290004,-11.192295817099932,246.16148241956938,277.7539259462188,123438.27517258252,123437.69319333383,0.5819792486581818,0.0,nan,277.7539259462188,4.603925946218851,271.4354372408929,-1.714562759107082,265.1169485355651,-8.033051464434891,258.79845983024495,-14.351540169755026,252.4799711249091,-20.67002887509088,246.16148241956938,-26.988517580430596,1.0,1.0,26022.012520719443,26022.012520719443,277.03523335244273,3.8852333524427536,277.03523335244273,277.03523335244273,76459.43051350843,76460.38939780176,-0.958884293329902,0.0,8546.071908451686,8546.071908451686,0.8877746551367085,3907.228662033734,277.03523335244273,3.8852333524427536,1.0,0.002,0.16948872997509998,0.005000556649186148,0.00026258404922729575,0.0017374159916178956,0.13129202461364786,0.13129202461364786,0.0,4.084519137845244e-11,0.9999095320713784,0.9999095320713784,0.0,0.09217514170320315,8.339648611022048e-06,0.0,0.0,0.0,1601808.8247136725,268.0883873374862,0.0,1.0,1279450.1049222313,2618.711151898556,,,,,,,,,,,,,,,,,,,2.0,15294.501206270508,1450.0,0.375,6.173730061729009,3.5
756.0,-28.743481269097718,4.939161352921969,34.96893654541604,25.92750237034636,6.358924478823994,-25.23324069430474,-38.80334169426931,2.84868390425822,-5.061628607396528,-5.061628607404724,39.937682191556874,41054.74501004508,25752.034147841234,25752.034147841234,66806.77915788631,76470.94455882668,76460.2200597772,25752.034147841234,102212.25420761843,102212.25420761843,102212.25420761843,128225.77559715523,124269.9567996351,3955.8187975201317,0.0,90188.41622086498,54772.21667297113,39351.33283099316,26013.521389536792,65364.85422052995,19846.758906460032,1450.0,0.0,0.8868307523735262,2.8781556668041652,0.001494314320929203,1.0,1.0,-5.061628607396528,353804.8669440258,1551848.0188327215,4.386169224399714,1551848.0188327215,4.386169224399714,0.7629401113854133,0.09218343745813933,3.8878081999338154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8878081999338154,1.2784138799469829,1.2787307015658935,3.041118577416452,6443.76534131937,15294.543632965451,6485.955262237046,0.0003351130996961138,23197.75348547295,2365.512533380201,19386.954318952678,1976.9191639298515,0.8357255081227285,0.8357255081227285,35216.64621239512,35405.22815468563,0.9933464552065318,0.8,4250.276111634108,4273.035954225843,0.9933464552065318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062981330791,4.939161352921969,-2.381957097068431,7.321118449990401,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320811018945415,0.00026586858227040404,197.8949582610575,0.0,0.0,0.0,0.004259412581403867,9.022890485698062e-05,0.00015758217626475715,0.0006126492770455387,0.09218343878874981,0.09218343878874981,0.09218343878874981,0.09217512481475641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492900.91575947386,593.960831836654,0.0,0.09218343878874981,0.09218343745813933,0.09218343745813933,0.375,0.375,0.5,8.793143694703517,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,26013.521389536792,19846.758906460032,0.7629401113854133,1.0220596367046355,0.6280859262920303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440205202582497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95770735053037,261.95770735053037,-11.192292649469607,246.16151089206153,277.75390380898966,123438.66500638911,123438.13540926167,0.5295971274329896,0.0,nan,277.75390380898966,4.603903808989685,271.43542522560534,-1.7145747743946345,265.11694664222193,-8.033053357778044,258.7984680588473,-14.3515319411527,252.47998947545645,-20.670010524543528,246.16151089206153,-26.98848910793845,1.0,1.0,26022.012520719443,26022.012520719443,277.03519759284774,3.88519759284776,277.03519759284774,277.03519759284774,76459.25596871777,76460.2200597772,-0.9640910594316665,0.0,8546.071908451686,8546.071908451686,0.8877734879508425,3907.2472409334846,277.03519759284774,3.88519759284776,1.0,0.002,0.16949708269812377,0.005000516496413819,0.00026259698118894577,0.0017374030616380068,0.13129849059447288,0.13129849059447288,0.0,4.282695248783441e-11,0.9999093895288516,0.9999093895288516,0.0,0.09217508467343916,8.352784700165176e-06,0.0,0.0,0.0,1601808.8063526994,268.08837139260345,0.0,1.0,1279450.1597993965,2618.710927321547,,,,,,,,,,,,,,,,,,,2.0,15294.543632965451,1450.0,0.375,6.173730061729009,3.5
757.0,-28.743456109205614,4.939144395273972,34.968929423943734,25.927325651887827,6.3588928374207505,-25.233221214544887,-38.80332374302668,2.8486579436239703,-5.061645929087263,-5.061645929033099,39.93766755753137,41054.98440677188,25752.035085090705,25752.035085090705,66807.0194918626,76470.77494015265,76460.03947756253,25752.035085090705,102212.07456265323,102212.07456265323,102212.07456265323,128225.58453371398,124269.87908027688,3955.705453437097,0.0,90188.29564251834,54772.50511251371,39350.87836667181,26013.509971060743,65364.388337732555,19846.7490561204,1450.0,0.0,0.886830717202539,2.878153829598807,0.001494314320929203,1.0,1.0,-5.061645929087263,353804.62794797815,1551847.388679678,4.386170406193371,1551847.388679678,4.386170406193371,0.7629400676109959,0.09218339357314217,3.8878283907870523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8878283907870523,1.278414000195521,1.2787308218442324,3.0411340850400936,6443.798200113003,15294.586038136651,6485.953469275749,0.0003351060547381423,23197.60199710374,2365.497085865585,19386.948959671376,1976.9186174352483,0.8357307346721385,0.8357307346721385,35216.79252697225,35405.22815468563,0.9933516140290506,0.8,4250.293770253506,4273.035954225843,0.9933516140290506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590631836537945,4.939144395273972,-2.3819743211697246,7.3211187164436975,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320786860224699,0.00026586927138012433,197.89493788919788,0.0,0.0,0.0,0.004259412581403867,9.022908629213357e-05,0.00015758199482960417,0.0006126517533753936,0.09218339488490632,0.09218339488490632,0.09218339488490632,0.09217506232126893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492902.0525882356,593.9604599960754,0.0,0.09218339488490632,0.09218339357314217,0.09218339357314217,0.375,0.375,0.5,8.792893727803643,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,26013.509971060743,19846.7490561204,0.7629400676109959,1.0220705982388465,0.6280940654511149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440203662846574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9577093529981,261.9577093529981,-11.192290647001869,246.1615382458864,277.753880460102,123439.00892262884,123438.67412914759,0.33479348124284924,0.0,nan,277.753880460102,4.603880460102005,271.43541201725805,-1.7145879827419321,265.11694357441763,-8.033056425582345,258.798475131586,-14.351524868414003,252.48000668873846,-20.66999331126152,246.1615382458864,-26.988461754113587,1.0,1.0,26022.012520719443,26022.012520719443,277.03515914078463,3.8851591407846513,277.03515914078463,277.03515914078463,76459.06364486122,76460.03947756253,-0.9758327013114467,0.0,8546.071908451686,8546.071908451686,0.8877722131534493,3907.2675327409875,277.03515914078463,3.8851591407846513,1.0,0.002,0.16950545444681195,0.005000475997925013,0.00026260994187667406,0.0017373900996753879,0.13130497093833704,0.13130497093833704,0.0,4.1552061704613896e-11,0.9999091830778138,0.9999091830778138,0.0,0.09217502176106118,8.371812080987693e-06,0.0,0.0,0.0,1601808.7864062884,268.0883540709127,0.0,1.0,1279450.2194150921,2618.710683352817,,,,,,,,,,,,,,,,,,,2.0,15294.586038136651,1450.0,0.375,6.173730061729009,3.5
758.0,-28.743432319769312,4.939127455892958,34.96892230250208,25.927168316580378,6.358875607729264,-25.233201527019148,-38.803305791784055,2.848644815198163,-5.06166201553458,-5.061662015533576,39.93765331512015,41055.19975166004,25752.032888923324,25752.032888923324,66807.23264058336,76470.58989991763,76459.86875429227,25752.032888923324,102211.90164321559,102211.90164321559,102211.90164321559,128225.40076998976,124269.80884636512,3955.5919236246395,0.0,90188.15960861194,54772.76946121037,39350.43349711285,26013.499126774175,65363.93262388703,19846.739677060945,1450.0,0.0,0.8868306869011302,2.8781521234089764,0.001494314320929203,1.0,1.0,-5.06166201553458,353804.4059953182,1551846.7753902255,4.386171424362535,1551846.7753902255,4.386171424362535,0.7629400251131097,0.09218334952971159,3.8878468226491827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8878468226491827,1.2784140610058319,1.2787308826696133,3.0411483581385976,6443.828443096008,15294.628426130852,6485.95337423748,0.00033509966381240055,23197.45703025348,2365.48230336083,19386.94867559563,1976.918588467584,0.8357359451215584,0.8357359451215584,35216.9260947518,35405.22815468563,0.9933563234241566,0.8,4250.309890469477,4273.035954225843,0.9933563234241566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062709569583,4.939127455892958,-2.3819906361961176,7.321118092089076,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320764017488282,0.00026586992295564714,197.8949186269945,0.0,0.0,0.0,0.004259412581403867,9.022926772762384e-05,0.00015758181339411393,0.0006126539525116023,0.09218335087740986,0.09218335087740986,0.09218335087740986,0.0921750045297897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492903.19329376303,593.960086908939,0.0,0.09218335087740986,0.09218334952971159,0.09218334952971159,0.375,0.375,0.5,8.79264335138582,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,26013.499126774175,19846.739677060945,0.7629400251131097,1.0220809850135744,0.628101739041579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440202176331685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9577115877215,261.9577115877215,-11.192288412278458,246.1615645787413,277.75385859669575,123439.46930493422,123439.09568059932,0.37362433488513497,0.0,nan,277.75385859669575,4.603858596695773,271.4353997931023,-1.7146002068976713,265.11694098951523,-8.033059010484749,258.79848218593446,-14.351517814065517,252.48002338234002,-20.669976617659955,246.1615645787413,-26.988435421258686,1.0,1.0,26022.012520719443,26022.012520719443,277.03512307747235,3.8851230774723717,277.03512307747235,277.03512307747235,76458.90523822853,76459.86875429227,-0.9635160637408262,0.0,8546.071908451686,8546.071908451686,0.887771049413048,3907.2860567624284,277.03512307747235,3.8851230774723717,1.0,0.002,0.16951383965409217,0.005000435675491411,0.0002626229240864892,0.001737377119779107,0.1313114620432446,0.1313114620432446,0.0,4.386559605135121e-11,0.9999090370562026,0.9999090370562026,0.0,0.09217496426086927,8.385268842327357e-06,0.0,0.0,0.0,1601808.7678822915,268.0883379844654,0.0,1.0,1279450.2747794716,2618.7104567820234,,,,,,,,,,,,,,,,,,,2.0,15294.628426130852,1450.0,0.375,6.173730061729009,3.5
759.0,-28.74340936268438,4.939110506391147,34.968915165467045,25.926998059172206,6.3588418521502765,-25.233184241196888,-38.8032881548628,2.8486167315499102,-5.0616794386938295,-5.061679438702833,39.937638622493765,41055.410280734046,25752.034108616994,25752.034108616994,66807.44438935103,76470.41351249316,76459.68703283054,25752.034108616994,102211.72114144753,102211.72114144753,102211.72114144753,128225.208792852,124269.73065512998,3955.478137722023,0.0,90188.02509664226,54773.02186835007,39350.00358699132,26013.487651404474,65363.49123839579,19846.729778642122,1450.0,0.0,0.8868306514258413,2.878150275443298,0.001494314320929203,1.0,1.0,-5.0616794386938295,353804.16559950827,1551846.142714189,4.386172616381274,1551846.142714189,4.386172616381274,0.762939981158989,0.09218330548904488,3.8878649731537247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8878649731537247,1.278414191088117,1.278731012784136,3.0411622463644465,6443.85787058004,15294.67078750892,6485.953798470024,0.0003350934761000684,23197.314134982502,2365.4677320983724,19386.949943655094,1976.9187177736633,0.8357411479124118,0.8357411479124119,35217.05762353012,35405.22815468563,0.9933609609315694,0.8,4250.325764599601,4273.035954225843,0.9933609609315694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062972863501,4.939110506391147,-2.382007932448084,7.321118438839231,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320741974037103,0.00026587055173506007,197.89490003874593,0.0,0.0,0.0,0.004259412581403867,9.022944598655669e-05,0.00015758163513518106,0.0006126561196543607,0.09218330681776815,0.09218330681776815,0.09218330681776815,0.0921749416600753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492904.33455572324,593.9597136175914,0.0,0.09218330681776815,0.09218330548904488,0.09218330548904488,0.375,0.375,0.5,8.792392408410883,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,26013.487651404474,19846.729778642122,0.762939981158989,1.022091126462153,0.628109201373523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440200770787337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95771243445097,261.95771243445097,-11.192287565549009,246.16158978225045,277.7538350866461,123439.73012018666,123439.58855520333,0.14156498330704503,0.0,nan,277.7538350866461,4.603835086646143,271.43538602576604,-1.7146139742339415,265.1169369648896,-8.033063035110388,258.7984879040173,-14.351512095982685,252.48003884313624,-20.669961156863735,246.16158978225045,-26.988410217749532,1.0,1.0,26022.012520719443,26022.012520719443,277.03508439056185,3.8850843905618717,277.03508439056185,277.03508439056185,76458.70710111455,76459.68703283054,-0.9799317159922794,0.0,8546.071908451686,8546.071908451686,0.8877699034358324,3907.304298019493,277.03508439056185,3.8850843905618717,1.0,0.002,0.16952224409501182,0.005000395012939807,0.00026263593536631977,0.0017373641072764563,0.13131796768315987,0.13131796768315987,0.0,4.264277602902822e-11,0.9999088283583432,0.9999088283583432,0.0,0.0921749009857501,8.40450329479019e-06,0.0,0.0,0.0,1601808.7478190293,268.08832056130615,0.0,1.0,1279450.3347443747,2618.7102113842648,,,,,,,,,,,,,,,,,,,2.0,15294.67078750892,1450.0,0.375,6.173730061729009,3.5
760.0,-28.743383416922306,4.939093554247957,34.96890801774305,25.926831049751513,6.358818125363691,-25.233163262672207,-38.80326999407259,2.848597972001761,-5.06169651409823,-5.061696514161545,39.9376240398464,41055.64480383679,25752.034426154463,25752.034426154463,66807.67922999125,76470.23745227614,76459.50822855748,25752.034426154463,102211.54265471194,102211.54265471194,102211.54265471194,128225.01899230704,124269.65487629795,3955.364116009091,0.0,90187.89850331779,54773.305858349246,39349.54738329838,26013.476337595093,65363.02372089347,19846.72001281356,1450.0,0.0,0.8868306173223879,2.8781484643627313,0.001494314320929203,1.0,1.0,-5.06169651409823,353803.9300019672,1551845.5147748473,4.3861737623045025,1551845.5147748473,4.3861737623045025,0.7629399375634682,0.09218326133814937,3.88788449478616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88788449478616,1.2784142779815753,1.2787310996991286,3.041177309850253,6443.889788298895,15294.713133005196,6485.952590499155,0.00033508666456735434,23197.165096922014,2365.4525344457093,19386.94633294933,1976.9183495841426,0.8357463617621855,0.8357463617621856,35217.19908813631,35405.22815468563,0.9933659487662008,0.8,4250.342837878888,4273.035954225843,0.9933659487662008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063041409959,4.939093554247957,-2.3820249748648976,7.321118529112854,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320717060918235,0.00026587126237401795,197.89487903058313,0.0,0.0,0.0,0.004259412581403867,9.022962954064906e-05,0.00015758145158108872,0.0006126584822680109,0.09218326267885554,0.09218326267885554,0.09218326267885554,0.09217488011422424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492905.4788688973,593.959339335274,0.0,0.09218326267885554,0.09218326133814937,0.09218326133814937,0.375,0.375,0.5,8.792140944339145,6.332356861094013e-11,6.332356861094013e-11,6.332356861094013e-11,6.332356861094013e-11,6.332356861094013e-11,6.332356861094013e-11,26013.476337595093,19846.72001281356,0.7629399375634682,1.0221020299682984,0.6281172820148043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444019941442082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.957713328954,261.957713328954,-11.192286671045963,246.1616146691464,277.7538119887546,123440.17924739192,123440.02969499302,0.14955239888290817,0.0,nan,277.7538119887546,4.6038119887546145,271.4353725248353,-1.7146274751646615,265.1169330609151,-8.033066939084904,258.7984935969988,-14.351506403001167,252.48005413307396,-20.669945866926014,246.1616146691464,-26.98838533085359,1.0,1.0,26022.012520719443,26022.012520719443,277.03504639271034,3.8850463927103647,277.03504639271034,277.03504639271034,76458.53734494909,76459.50822855748,-0.9708836083882488,0.0,8546.071908451686,8546.071908451686,0.8877686708879314,3907.323917260091,277.03504639271034,3.8850463927103647,1.0,0.002,0.16953066590883403,0.005000354342753864,0.00026264897374975605,0.0017373510698394405,0.13132448687487802,0.13132448687487802,0.0,4.358919648839166e-11,0.9999086398520776,0.9999086398520776,0.0,0.09217483946175754,8.42187639182598e-06,0.0,0.0,0.0,1601808.7281562123,268.08830348590175,0.0,1.0,1279450.3935124115,2618.709970884545,,,,,,,,,,,,,,,,,,,2.0,15294.713133005196,1450.0,0.375,6.173730061729009,3.5
761.0,-28.743362814263346,4.93907662131741,34.96890087015186,25.926669069472723,6.358796790052785,-25.233146853836676,-38.80325626870615,2.848580829845825,-5.061712549901586,-5.061712549882611,39.93760974791265,41055.86696521342,25752.03211584005,25752.03211584005,66807.89908105347,76470.05436590884,76459.33701087363,25752.03211584005,102211.36912671367,102211.36912671367,102211.36912671367,128224.83461941924,124269.58470742899,3955.249911990248,0.0,90187.76478794379,54773.57738810704,39349.09711092972,26013.46549270557,65362.56260363529,19846.710629830282,1450.0,0.0,0.8868305874581351,2.8781467635468787,0.001494314320929203,1.0,1.0,-5.061712549901586,353803.7087484077,1551844.8993533293,4.386174765784768,1551844.8993533293,4.386174765784768,0.7629398949323185,0.09218321703645176,3.8879031319215804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8879031319215804,1.2784143573833489,1.2787311791205798,3.0411916992854477,6443.920277785389,15294.755539139875,6485.952341910833,0.0003350802120216553,23197.019505825196,2365.4376882855204,19386.9455899022,1976.9182738144218,0.8357515751122158,0.8357515751122158,35217.334143052634,35405.22815468563,0.9933707106092375,0.8,4250.359137576513,4273.035954225843,0.9933707106092375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062542684957,4.93907662131741,-2.382041250989641,7.321117872307051,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320697278297841,0.00026587182666981045,197.8948623487092,0.0,0.0,0.0,0.004259412581403867,9.022976826541356e-05,0.0001575813128563242,0.0006126608797864172,0.09218321838604039,0.09218321838604039,0.09218321838604039,0.0921748225402996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492906.62652682053,593.9589639750841,0.0,0.09218321838604039,0.09218321703645176,0.09218321703645176,0.375,0.375,0.5,8.79188907967343,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,26013.46549270557,19846.710629830282,0.7629398949323185,1.0221126042163131,0.6281251121407226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440197881475505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95771399421704,261.95771399421704,-11.192286005782933,246.16163839583496,277.7537895925924,123440.6043324046,123440.49310705825,0.1112253463257159,0.0,nan,277.7537895925924,4.60378959259242,271.43535935324417,-1.7146406467558108,265.11692911389173,-8.033070886108248,258.798498874547,-14.351501125452955,252.48006863519183,-20.66993136480815,246.16163839583496,-26.98836160416502,1.0,1.0,26022.012520719443,26022.012520719443,277.03501032232475,3.8850103223247743,277.03501032232475,277.03501032232475,76458.36575885609,76459.33701087363,-0.9712520175380632,0.0,8546.071908451686,8546.071908451686,0.8877674941839175,3907.3426475811884,277.03501032232475,3.8850103223247743,1.0,0.002,0.16953910093309038,0.005000313798125146,0.0002626620331644699,0.0017373380094511668,0.13133101658223495,0.13133101658223495,0.0,4.261563671392743e-11,0.9999084964839573,0.9999084964839573,0.0,0.0921747819479728,8.435088478962783e-06,0.0,0.0,0.0,1601808.7096905217,268.0882874500984,0.0,1.0,1279450.4487024734,2618.709745027197,,,,,,,,,,,,,,,,,,,2.0,15294.755539139875,1450.0,0.375,6.173730061729009,3.5
762.0,-28.743343148864128,4.939059677534663,34.96889370714023,25.926493119355314,6.358764324382892,-25.233132401538654,-38.80324282273648,2.8485535779582745,-5.061730001713443,-5.061730001716918,39.93759500798854,41056.09847283422,25752.03342407282,25752.03342407282,66808.13189690704,76469.88239072074,76459.15463417285,25752.03342407282,102211.18805824567,102211.18805824567,102211.18805824567,128224.64204820932,124269.50659246965,3955.135455739667,0.0,90187.64215833707,54773.85824397116,39348.6487937399,26013.45398996366,65362.10278370356,19846.70070694638,1450.0,0.0,0.8868305520081897,2.8781449125449394,0.001494314320929203,1.0,1.0,-5.061730001713443,353803.4679576381,1551844.2646420684,4.38617595695211,1551844.2646420684,4.38617595695211,0.7629398508403961,0.0921831727407004,3.887922892349649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887922892349649,1.2784144836130116,1.2787313053815252,3.0412068559812724,6443.952393005087,15294.797839099247,6485.950983167872,0.0003350733495010489,23196.870065453528,2365.422449608534,19386.941528528565,1976.9178596695676,0.8357567841620588,0.8357567841620587,35217.47733782283,35405.22815468563,0.993375759456857,0.8,4250.376419668265,4273.035954225843,0.993375759456857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55906282509171,4.939059677534663,-2.3820585666935723,7.321118244228236,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320678395674056,0.0002658723652955912,197.89484642573265,0.0,0.0,0.0,0.004259412581403867,9.022990416645496e-05,0.0001575811769552828,0.0006126634652878449,0.09218317408764899,0.09218317408764899,0.09218317408764899,0.0921747595759943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492907.7747118133,593.9585884203752,0.0,0.09218317408764899,0.0921831727407004,0.0921831727407004,0.375,0.375,0.5,8.791636656760316,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26013.45398996366,19846.70070694638,0.7629398508403961,1.0221233566794612,0.6281330729015432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440196664215303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9577133748622,261.9577133748622,-11.192286625137797,246.1616609101895,277.7537658395285,123440.94101073341,123441.04456111992,-0.10355038648958992,0.0,nan,277.7537658395285,4.603765839528535,271.43534485366564,-1.7146551463343371,265.11692386779316,-8.033076132206816,258.79850288193364,-14.351497118066334,252.48008189606261,-20.669918103937363,246.1616609101895,-26.988339089810466,1.0,1.0,26022.012520719443,26022.012520719443,277.0349715300778,3.8849715300778485,277.0349715300778,277.0349715300778,76458.17113348718,76459.15463417285,-0.9835006856737891,0.0,8546.071908451686,8546.071908451686,0.8877662465567479,3907.362506811397,277.0349715300778,3.8849715300778485,1.0,0.002,0.16954755491366003,0.005000272915588829,0.0002626751211762843,0.0017373249222991302,0.13133756058814217,0.13133756058814217,0.0,4.347541467455973e-11,0.9999082908129394,0.9999082908129394,0.0,0.09217471869686768,8.454043832715078e-06,0.0,0.0,0.0,1601808.6895942523,268.08826999828653,0.0,1.0,1279450.50876597,2618.709499226049,,,,,,,,,,,,,,,,,,,2.0,15294.797839099247,1450.0,0.375,6.173730061729009,3.5
763.0,-28.74332475810809,4.939042731525415,34.968886533929116,25.92633187249305,6.358742069700133,-25.233118075332253,-38.803229411691404,2.8485353878012862,-5.061747051438431,-5.061747051512896,39.93758038750396,41056.30935585599,25752.03369132365,25752.03369132365,66808.34304717965,76469.69852034096,76458.97547065135,25752.03369132365,102211.009161975,102211.009161975,102211.009161975,128224.45183312762,124269.43106413021,3955.0207689974113,0.0,90187.506873054,54774.11771199625,39348.21017895304,26013.44267115262,65361.65285010566,19846.690934609203,1450.0,0.0,0.8868305181725848,2.87814310419068,0.001494314320929203,1.0,1.0,-5.061747051438431,353803.2327147714,1551843.635072609,4.386177093875431,1551843.635072609,4.386177093875431,0.7629398071412523,0.09218312833630703,3.8879411643686703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8879411643686703,1.2784145678691115,1.2787313896585057,3.0412209482634207,6443.982252859932,15294.840120968936,6485.951086997849,0.00033506705079641095,23196.726251822995,2365.4077846994637,19386.941838883315,1976.9178913169446,0.8357619790145916,0.8357619790145916,35217.60974664496,35405.22815468563,0.9933804280115776,0.8,4250.392400010353,4273.035954225843,0.9933804280115776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590628827828485,4.939042731525415,-2.382075588680313,7.321118320205728,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320660736994033,0.00026587286901041984,197.89483153483067,0.0,0.0,0.0,0.004259412581403867,9.023003971469562e-05,0.00015758104140704214,0.0006126658176105231,0.09218312969702594,0.09218312969702594,0.09218312969702594,0.0921746981453078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492908.92593781446,593.958211878487,0.0,0.09218312969702594,0.09218312833630703,0.09218312833630703,0.375,0.375,0.5,8.791383724353215,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,26013.44267115262,19846.690934609203,0.7629398071412523,1.0221336232177556,0.6281406232184904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440195502331108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95771251684863,261.95771251684863,-11.192287483151347,246.1616823052936,277.75374272839946,123441.35825877039,123441.50171005815,-0.1434512877619879,0.0,nan,277.75374272839946,4.603742728399482,271.4353306437799,-1.7146693562200994,265.1169185591553,-8.033081440844683,258.7985064745437,-14.351493525456306,252.48009438992003,-20.66990561007995,246.1616823052936,-26.98831769470638,1.0,1.0,26022.012520719443,26022.012520719443,277.0349335158524,3.884933515852424,277.0349335158524,277.0349335158524,76458.00363110412,76458.97547065135,-0.9718395472300472,0.0,8546.071908451686,8546.071908451686,0.887765092903185,3907.3808701905136,277.0349335158524,3.884933515852424,1.0,0.002,0.1695560258729975,0.005000232031664703,0.000262688235710666,0.0017373118089049745,0.131344117855333,0.131344117855333,0.0,4.4615640609063645e-11,0.9999081065942593,0.9999081065942593,0.0,0.09217465731469238,8.471021614652777e-06,0.0,0.0,0.0,1601808.669960993,268.08825294856155,0.0,1.0,1279450.5674456125,2618.709259088171,,,,,,,,,,,,,,,,,,,2.0,15294.840120968936,1450.0,0.375,6.173730061729009,3.5
764.0,-28.7433073855845,4.939025804521273,34.96887936080423,25.92617100980135,6.358718594710459,-25.233104787553703,-38.803216140344716,2.848515996893489,-5.061763090996294,-5.061763090985997,39.93756604325674,41056.51298778674,25752.03140593122,25752.03140593122,66808.54439371795,76469.51381388822,76458.80357119326,25752.03140593122,102210.83497712448,102210.83497712448,102210.83497712448,128224.2667828296,124269.36088019927,3954.905902630331,0.0,90187.36937848692,54774.36855322095,39347.77869473997,26013.43180570512,65361.21050044509,19846.68153207898,1450.0,0.0,0.8868304884786316,2.8781414029791064,0.001494314320929203,1.0,1.0,-5.061763090996294,353803.0114097509,1551843.0173994254,4.386178091633553,1551843.0173994254,4.386178091633553,0.762939764361514,0.09218308378268536,3.8879590688907797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8879590688907797,1.2784146576870545,1.278731479498708,3.0412347398495805,6444.01147557606,15294.882377958787,6485.951594612302,0.00033506091072089045,23196.584063889604,2365.393285565367,19386.943356176882,1976.9180460378298,0.835767167388959,0.835767167388959,35217.739492267196,35405.22815468563,0.9933850026697538,0.8,4250.408058932428,4273.035954225843,0.9933850026697538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590623894377265,4.939025804521273,-2.3820918659637926,7.321117670485066,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320644056047078,0.0002658733448371114,197.8948174683884,0.0,0.0,0.0,0.004259412581403867,9.023017385116065e-05,0.00015758090727057713,0.0006126681175066774,0.09218308514668626,0.09218308514668626,0.09218308514668626,0.09217464057642222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492910.0804087266,593.9578342905993,0.0,0.09218308514668626,0.09218308378268536,0.09218308378268536,0.375,0.375,0.5,8.791130397499892,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,26013.43180570512,19846.68153207898,0.762939764361514,1.0221436213036936,0.6281479898158733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440194415756396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95771126007025,261.95771126007025,-11.192288739929722,246.16170259767932,277.75371992245925,123441.7497422825,123441.95986368583,-0.21012140332487828,0.0,nan,277.75371992245925,4.603719922459277,271.4353164575015,-1.7146835424985056,265.1169129925424,-8.033087007457596,258.798509527598,-14.351490472401963,252.48010606264089,-20.66989393735909,246.16170259767932,-26.988297402320654,1.0,1.0,26022.012520719443,26022.012520719443,277.0348973619384,3.8848973619384424,277.0348973619384,277.0348973619384,76457.82577568426,76458.80357119326,-0.9777955089957686,0.0,8546.071908451686,8546.071908451686,0.8877639624515536,3907.3988642352338,277.0348973619384,3.8848973619384424,1.0,0.002,0.16956450984556767,0.005000191265720654,0.00026270137095486806,0.0017372986718128156,0.13135068547743403,0.13135068547743403,0.0,4.276768349187332e-11,0.9999079653505282,0.9999079653505282,0.0,0.0921745997448822,8.484037803171625e-06,0.0,0.0,0.0,1601808.6514909677,268.0882369090037,0.0,1.0,1279450.6226485784,2618.709033178094,,,,,,,,,,,,,,,,,,,2.0,15294.882377958787,1450.0,0.375,6.173730061729009,3.5
765.0,-28.74329087815782,4.939008863774161,34.968872171064106,25.92598992576825,6.358685233411449,-25.233093267000807,-38.80320692025123,2.8484876231584146,-5.061780674695967,-5.061780674700918,39.93755121780546,41056.75992090071,25752.033061573326,25752.033061573326,66808.79298247403,76469.34546764719,76458.61963515011,25752.033061573326,102210.65269672344,102210.65269672344,102210.65269672344,128224.07292227907,124269.28214108928,3954.790781189783,0.0,90187.25489235445,54774.669349140626,39347.31727023758,26013.420225555623,65360.737495793204,19846.671543375825,1450.0,0.0,0.8868304526671418,2.878139537991418,0.001494314320929203,1.0,1.0,-5.061780674695967,353802.76879963983,1551842.3790047748,4.3861792949494705,1551842.3790047748,4.3861792949494705,0.7629397200095367,0.09218303924521663,3.8879798584359855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8879798584359855,1.2784147891131328,1.2787316109573568,3.0412506891704303,6444.0452702730745,15294.924615163074,6485.949109846669,0.0003350536256823008,23196.430582496385,2365.377634818861,19386.935929046125,1976.9172886812648,0.83577237713785,0.8357723771378499,35217.89014414037,35405.22815468563,0.9933903144598354,0.8,4250.426241017511,4273.035954225843,0.9933903144598354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062746839346,4.939008863774161,-2.382109277398071,7.3211181411722315,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320628205788556,0.0002658737969698601,197.89480410241248,0.0,0.0,0.0,0.004259412581403867,9.023026704081308e-05,0.00015758081408092468,0.0006126710312225809,0.09218304060682997,0.09218304060682997,0.09218304060682997,0.09217457712664841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492911.2352782256,593.9574565484879,0.0,0.09218304060682997,0.09218303924521663,0.09218303924521663,0.375,0.375,0.5,8.790876505683508,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26013.420225555623,19846.671543375825,0.7629397200095367,1.0221548217195993,0.6281563136208987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440193389341711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95770869962445,261.95770869962445,-11.19229130037553,246.16172174853978,277.75369565070883,123442.12545350738,123442.55353505856,-0.42808155118283386,0.0,nan,277.75369565070883,4.603695650708858,271.43530087027074,-1.7146991297292402,265.1169060898345,-8.033093910165462,258.798511309414,-14.351488690585995,252.48011652897893,-20.669883471021052,246.16172174853978,-26.9882782514602,1.0,1.0,26022.012520719443,26022.012520719443,277.03485825534784,3.884858255347865,277.03485825534784,277.03485825534784,76457.6290603576,76458.61963515011,-0.9905747925076867,0.0,8546.071908451686,8546.071908451686,0.88776264984477,3907.419757728165,277.03485825534784,3.884858255347865,1.0,0.002,0.16957301302040312,0.005000150140979776,0.00026271453510736065,0.0017372855088999312,0.13135726755368032,0.13135726755368032,0.0,4.4007291734315945e-11,0.9999077570164697,0.9999077570164697,0.0,0.09217453600664577,8.50323857086743e-06,0.0,0.0,0.0,1601808.6312428126,268.088219325304,0.0,1.0,1279450.683165974,2618.70878551953,,,,,,,,,,,,,,,,,,,2.0,15294.924615163074,1450.0,0.375,6.173730061729009,3.5
766.0,-28.743275758489077,4.938991921325703,34.968864971541294,25.9258285392076,6.358664837816751,-25.23308169885602,-38.803193893376715,2.8484707790812442,-5.06179769623526,-5.06179769632412,39.93753655586867,41056.963568902516,25752.03326544829,25752.03326544829,66808.99683435081,76469.16111039546,76458.44007537284,25752.03326544829,102210.47334082113,102210.47334082113,102210.47334082113,128223.88224213323,124269.20680865404,3954.6754334791895,0.0,90187.1224380634,54774.924900078004,39346.8861533171,26013.4089013121,65360.2950546292,19846.661763944187,1450.0,0.0,0.8868304191250229,2.8781377326293063,0.001494314320929203,1.0,1.0,-5.06179769623526,353802.53394602897,1551841.7476521041,4.386180422011423,1551841.7476521041,4.386180422011423,0.7629396761968837,0.09218299458731764,3.887998502727815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887998502727815,1.27841486713428,1.2787316889978395,3.041265087477611,6444.075778558241,15294.966835615669,6485.94876102142,0.0003350471625532657,23196.285280148182,2365.3628181028366,19386.93488638411,1976.917182359329,0.8357775674959393,0.8357775674959393,35218.02525025316,35405.22815468563,0.9933950781313557,0.8,4250.442546894005,4273.035954225843,0.9933950781313557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062790849609,4.938991921325703,-2.382126277806718,7.321118199132421,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320613688066264,0.0002658742110930153,197.8947918600984,0.0,0.0,0.0,0.004259412581403867,9.023039870664732e-05,0.00015758068241509044,0.000612673457288699,0.09218299595882784,0.09218299595882784,0.09218299595882784,0.0921745158223048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492912.3933552047,593.9570777670258,0.0,0.09218299595882784,0.09218299458731764,0.09218299458731764,0.375,0.375,0.5,8.79062211412277,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,26013.4089013121,19846.661763944187,0.7629396761968837,1.022164859851241,0.6281636815529434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440192414039377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95770612508505,261.95770612508505,-11.192293874914924,246.1617398435893,277.75367240658096,123442.59133033927,123443.02176829231,-0.4304379530065695,0.0,nan,277.75367240658096,4.6036724065809835,271.43528589397783,-1.714714106022143,265.1168993813788,-8.033100618621177,258.7985128687913,-14.351487131208671,252.4801263561922,-20.66987364380779,246.1617398435893,-26.98826015641069,1.0,1.0,26022.012520719443,26022.012520719443,277.0348202229282,3.8848202229282265,277.0348202229282,277.0348202229282,76457.46642061892,76458.44007537284,-0.9736547539214371,0.0,8546.071908451686,8546.071908451686,0.8877614726835136,3907.438495241454,277.0348202229282,3.8848202229282265,1.0,0.002,0.16958153282093505,0.005000109042010164,0.00026272772532255417,0.0017372723189335508,0.1313638626612771,0.1313638626612771,0.0,4.4256104857198775e-11,0.9999075766100644,0.9999075766100644,0.0,0.09217447472246347,8.519864854179338e-06,0.0,0.0,0.0,1601808.6116419975,268.0882023037647,0.0,1.0,1279450.7417485917,2618.708545778799,,,,,,,,,,,,,,,,,,,2.0,15294.966835615669,1450.0,0.375,6.173730061729009,3.5
767.0,-28.743261505959012,4.9389749711222874,34.96885775876705,25.92565828179943,6.358634709043452,-25.233071884457058,-38.8031849177554,2.8484450884712684,-5.061815008295071,-5.061815008328733,39.937521774391016,41057.18153486821,25752.034197086377,25752.034197086377,66809.21573195458,76468.98292472804,76458.25786211104,25752.034197086377,102210.29205919743,102210.29205919743,102210.29205919743,128223.68949111583,124269.1296469367,3954.5598441791326,0.0,90186.99319074645,54775.191804520495,39346.44598469551,26013.397431918405,65359.84341661391,19846.651863942676,1450.0,0.0,0.886830384537006,2.8781358964545256,0.001494314320929203,1.0,1.0,-5.061815008295071,353802.29508410755,1551841.1111516466,4.386181584217072,1551841.1111516466,4.386181584217072,0.7629396320063468,0.09218294985260705,3.888017288896928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888017288896928,1.2784149861322611,1.2787318080253112,3.0412794992804355,6444.106315439057,15295.009028817094,6485.948380531045,0.0003350406913675006,23196.139957580657,2365.347999325015,19386.93374907292,1976.9170663858627,0.8357827545671941,0.8357827545671941,35218.16138435055,35405.22815468563,0.9933998780529403,0.8,4250.458976837352,4273.035954225843,0.9933998780529403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062991961286,4.9389749711222874,-2.3821434928681535,7.321118463990441,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320600002982352,0.0002658746014660479,197.8947803199032,0.0,0.0,0.0,0.004259412581403867,9.023048942557005e-05,0.0001575805916961677,0.0006126760649093077,0.09218295121594411,0.09218295121594411,0.09218295121594411,0.09217445342245938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492913.5534278611,593.9566983278253,0.0,0.09218295121594411,0.09218294985260705,0.09218294985260705,0.375,0.375,0.5,8.790367189754459,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,26013.397431918405,19846.651863942676,0.7629396320063468,1.0221752721484068,0.6281713570389587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440191520729562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95770257535077,261.95770257535077,-11.192297424649212,246.16175683653302,277.7536483141687,123442.95018763917,123443.54366916514,-0.5934815259952515,0.0,nan,277.7536483141687,4.603648314168709,271.43527001863634,-1.7147299813636323,265.11689172311094,-8.033108276889038,258.7985134275922,-14.351486572407794,252.4801351320635,-20.669864867936468,246.16175683653302,-26.98824316346696,1.0,1.0,26022.012520719443,26022.012520719443,277.03478158963543,3.884781589635452,277.03478158963543,277.03478158963543,76457.27710776638,76458.25786211104,-0.980754344665911,0.0,8546.071908451686,8546.071908451686,0.8877602865633561,3907.457375341413,277.03478158963543,3.884781589635452,1.0,0.002,0.16959007051628766,0.005000067805492244,0.00026274094310261924,0.0017372590997585563,0.13137047155130963,0.13137047155130963,0.0,4.286117554624935e-11,0.9999073824185637,0.9999073824185637,0.0,0.09217441209074204,8.537761865012658e-06,0.0,0.0,0.0,1601808.5917066368,268.0881849917049,0.0,1.0,1279450.801331075,2618.7083019462757,,,,,,,,,,,,,,,,,,,2.0,15295.009028817094,1450.0,0.375,6.173730061729009,3.5
