time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
768.0,-28.743248390406976,4.938958016967843,34.96885053538638,25.925492564588808,6.3586095417150785,-25.233062597198007,-38.80317601198328,2.848423749393821,-5.061832146814879,-5.061832146791331,39.93750704267026,41057.39424913138,25752.034671679867,25752.034671679867,66809.42892081125,76468.80111014441,76458.07706334133,25752.034671679867,102210.1117350212,102210.1117350212,102210.1117350212,128223.49777628746,124269.05375037977,3954.4440259076923,0.0,90186.8623245454,54775.45546700166,39346.00761949304,26013.38604126627,65359.393660759306,19846.64202829505,1450.0,0.0,0.8868303506520975,2.8781340786868377,0.001494314320929203,1.0,1.0,-5.061832146814879,353802.0586167088,1551840.4767947448,4.386182722797354,1551840.4767947448,4.386182722797354,0.7629395879802567,0.09218290501809417,3.888035969240197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888035969240197,1.2784150849741172,1.2787319068916625,3.0412938762521833,6444.136778517001,15295.05120515083,6485.948039995676,0.0003350342380420868,23195.994851397885,2365.3332026122976,19386.93273118991,1976.916962590682,0.8357879390554174,0.8357879390554174,35218.29675144981,35405.22815468563,0.9934046509357096,0.8,4250.475314212149,4273.035954225843,0.9934046509357096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063094411256,4.938958016967843,-2.382160581946122,7.321118598913964,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320587409628257,0.0002658749606980205,197.89476970031404,0.0,0.0,0.0,0.004259412581403867,9.023057943859199e-05,0.00015758050168314576,0.0006126786585949861,0.09218290639556223,0.09218290639556223,0.09218290639556223,0.09217439168519828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492914.71618495445,593.9563180143978,0.0,0.09218290639556223,0.09218290501809417,0.09218290501809417,0.375,0.375,0.5,8.790111759812161,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,26013.38604126627,19846.64202829505,0.7629395879802567,1.0221855678095515,0.6281789341901677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440190678652682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95769857540614,261.95769857540614,-11.192301424593836,246.16177277647063,277.75362437434296,123443.37101642437,123444.03976867038,-0.6687522460102302,0.0,nan,277.75362437434296,4.603624374342985,271.4352540547619,-1.7147459452380645,265.1168837351906,-8.033116264809394,258.79851341562295,-14.351486584377028,252.48014309604795,-20.669856903952024,246.16177277647063,-26.98822722352935,1.0,1.0,26022.012520719443,26022.012520719443,277.03474329539836,3.88474329539838,277.03474329539836,277.03474329539836,76457.10085838553,76458.07706334133,-0.9762049558048602,0.0,8546.071908451686,8546.071908451686,0.887759107123762,3907.476149086398,277.03474329539836,3.88474329539838,1.0,0.002,0.1695986250955622,0.005000026532888201,0.00026275418713396,0.0017372458569181262,0.13137709356698,0.13137709356698,0.0,4.405208619759349e-11,0.9999071992239674,0.9999071992239674,0.0,0.09217435037297156,8.55464512261634e-06,0.0,0.0,0.0,1601808.571971106,268.0881678531851,0.0,1.0,1279450.8603162938,2618.7080605580263,,,,,,,,,,,,,,,,,,,2.0,15295.05120515083,1450.0,0.375,6.173730061729009,3.5
769.0,-28.743236363424778,4.938941082301279,34.96884331319451,25.92533187652009,6.358587672632097,-25.233053959816644,-38.80316721098495,2.848405269239643,-5.0618481713469805,-5.06184817129671,39.93749262988171,41057.59726909407,25752.03232801482,25752.03232801482,66809.62959710888,76468.61505516485,76457.90451674521,25752.03232801482,102209.93684476003,102209.93684476003,102209.93684476003,128223.31200056734,124268.98396379685,3954.328036770488,0.0,90186.72698974873,54775.709204520994,39345.575316919705,26013.375155807313,65358.95047272702,19846.632605507995,1450.0,0.0,0.886830321282957,2.8781323790731954,0.001494314320929203,1.0,1.0,-5.0618481713469805,353801.8375195857,1551839.8561696596,4.386183709641568,1551839.8561696596,4.386183709641568,0.7629395450085363,0.09218286003417868,3.888054098331489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888054098331489,1.2784151705735531,1.2787319925123122,3.0413078535255003,6444.166394681933,15295.09335918219,6485.94824134493,0.00033502799592450243,23195.85188602475,2365.3186242014094,19386.933333036304,1976.9170239619345,0.8357931162992432,0.8357931162992432,35218.4281237775,35405.22815468563,0.9934092829719741,0.8,4250.491169460339,4273.035954225843,0.9934092829719741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062588486888,4.938941082301279,-2.3821768503255347,7.321117932626814,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320575861518543,0.000265875290114707,197.89475996213477,0.0,0.0,0.0,0.004259412581403867,9.023066839271849e-05,0.00015758041272901927,0.0006126811695278309,0.09218286142820017,0.09218286142820017,0.09218286142820017,0.09217433420126764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492915.8823028053,593.9559366192477,0.0,0.09218286142820017,0.09218286003417868,0.09218286003417868,0.375,0.375,0.5,8.789855954269195,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,26013.375155807313,19846.632605507995,0.7629395450085363,1.0221955694497757,0.6281862999961509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440189903751537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95769440798614,261.95769440798614,-11.192305592013838,246.16178769681673,277.7536011191595,123443.81340458772,123444.51015677614,-0.6967521884469658,0.0,nan,277.7536011191595,4.603601119159521,271.4352384346812,-1.7147615653187813,265.1168757502171,-8.033124249782873,258.79851306575483,-14.351486934245145,252.48015038128764,-20.669849618712334,246.16178769681673,-26.988212303183246,1.0,1.0,26022.012520719443,26022.012520719443,277.03470708072865,3.884707080728674,277.03470708072865,277.03470708072865,76456.9269940693,76457.90451674521,-0.9775226759084035,0.0,8546.071908451686,8546.071908451686,0.8877579624881039,3907.4943688231465,277.03470708072865,3.884707080728674,1.0,0.002,0.16960719203198107,0.004999985405381714,0.00026276745091529584,0.0017372325931573058,0.13138372545764793,0.13138372545764793,0.0,4.407260147110126e-11,0.9999070651288697,0.9999070651288697,0.0,0.09217429303196098,8.567002217695928e-06,0.0,0.0,0.0,1601808.553518363,268.088151828653,0.0,1.0,1279450.9154675195,2618.7078348598443,,,,,,,,,,,,,,,,,,,2.0,15295.09335918219,1450.0,0.375,6.173730061729009,3.5
770.0,-28.743223499919573,4.9389241650873315,34.968836090679886,25.925166613329225,6.3585612504675275,-25.23304502487556,-38.803162111993856,2.848382775636559,-5.061864275148082,-5.0618642751514065,39.937478176153945,41057.82056177796,25752.030233614747,25752.030233614747,66809.8507953927,76468.43286477744,76457.73098943503,25752.030233614747,102209.76122304978,102209.76122304978,102209.76122304978,128223.12545075714,124268.91357568846,3954.2118750686795,0.0,90186.59407776396,54775.98177559698,39345.124780185535,26013.364227707363,65358.4890078929,19846.62314689406,1450.0,0.0,0.886830291658373,2.8781306710527867,0.001494314320929203,1.0,1.0,-5.061864275148082,353801.6153288595,1551839.233784179,4.386184705069084,1551839.233784179,4.386184705069084,0.7629395019101382,0.09218281498527577,3.888072416548599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888072416548599,1.2784152747631616,1.2787320967277414,3.0413219345090354,6444.1962305963725,15295.135491843053,6485.948289049586,0.0003350216980728566,23195.708416825644,2365.3039944145703,19386.933475628713,1976.9170385023137,0.8357982919618816,0.8357982919618816,35218.56086647961,35405.22815468563,0.9934139633304424,0.8,4250.507190098203,4273.035954225843,0.9934139633304424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062136371073,4.9389241650873315,-2.382193172116577,7.3211173372039084,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320563510210323,0.0002658756424440112,197.8947495466287,0.0,0.0,0.0,0.004259412581403867,9.023071992967038e-05,0.00015758036119206738,0.0006126838557406425,0.09218281639343509,0.09218281639343509,0.09218281639343509,0.09217427642155765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492917.05006136926,593.9555546861169,0.0,0.09218281639343509,0.09218281498527577,0.09218281498527577,0.375,0.375,0.5,8.789599768216307,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26013.364227707363,19846.62314689406,0.7629395019101382,1.0222061710656214,0.6281941517469856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440189193166015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576897656734,261.9576897656734,-11.192310234326555,246.16180188604818,277.75357764530196,123444.21714358177,123444.99329324589,-0.7761496641360879,0.0,nan,277.75357764530196,4.603577645301982,271.43522249344414,-1.7147775065558335,265.116867341594,-8.033132658405975,258.79851218975153,-14.351487810248443,252.48015703790094,-20.66984296209904,246.16180188604818,-26.988198113951796,1.0,1.0,26022.012520719443,26022.012520719443,277.03467067195356,3.884670671953586,277.03467067195356,277.03467067195356,76456.74061908046,76457.73098943503,-0.9903703545714961,0.0,8546.071908451686,8546.071908451686,0.8877568059103942,3907.512778631342,277.03467067195356,3.884670671953586,1.0,0.002,0.169615771717206,0.004999944208647677,0.00026278073440395177,0.0017372193104021314,0.1313903672019759,0.1313903672019759,0.0,4.480608332274594e-11,0.999906926795716,0.999906926795716,0.0,0.09217423523530517,8.579749970596692e-06,0.0,0.0,0.0,1601808.5349743355,268.0881357248519,0.0,1.0,1279450.9708915628,2618.7076080452316,,,,,,,,,,,,,,,,,,,2.0,15295.135491843053,1450.0,0.375,6.173730061729009,3.5
771.0,-28.74321342138506,4.938907231928502,34.96882885064626,25.924991571251326,6.358528741825964,-25.233039205065854,-38.803153730090685,2.8483545264233254,-5.06188195401927,-5.061881953989403,39.937463225853826,41058.03100454899,25752.032153738604,25752.032153738604,66810.0631582876,76468.2571614211,76457.54512319509,25752.032153738604,102209.57727693369,102209.57727693369,102209.57727693369,128222.92984540905,124268.83438542111,3954.0954599879383,0.0,90186.47016466674,54776.24401137669,39344.69572587783,26013.35256847536,65358.04829435318,19846.613088331334,1450.0,0.0,0.8868302558145118,2.8781287959764215,0.001494314320929203,1.0,1.0,-5.06188195401927,353801.3714063827,1551838.5900149306,4.386185909473088,1551838.5900149306,4.386185909473088,0.7629394571917933,0.092182769966651,3.8880918132200453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8880918132200453,1.2784154056125854,1.2787322276095927,3.041336795653653,6444.227719578528,15295.17764166316,6485.947265683951,0.0003350149868143062,23195.560829613223,2365.288944707237,19386.930416720348,1976.9167265804683,0.8358034780503998,0.8358034780503998,35218.70142404952,35405.22815468563,0.9934189192371726,0.8,4250.524153907821,4273.035954225843,0.9934189192371726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590625508660745,4.938907231928502,-2.382210651152835,7.321117883081337,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320553832993574,0.0002658759184937252,197.89474138609808,0.0,0.0,0.0,0.004259412581403867,9.023080464800627e-05,0.0001575802764737315,0.0006126865828824667,0.09218277136224969,0.09218277136224969,0.09218277136224969,0.09217421264534903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492918.21813082474,593.955172626623,0.0,0.09218277136224969,0.092182769966651,0.092182769966651,0.375,0.375,0.5,8.789343019941096,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,26013.35256847536,19846.613088331334,0.7629394571917933,1.0222163130911586,0.6282016075454984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444018843315661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576839283182,261.9576839283182,-11.192316071681773,246.161814940725,277.7535529159139,123444.58330983538,123445.55925935063,-0.9759495152286106,0.0,nan,277.7535529159139,4.603552915913895,271.43520532087086,-1.7147946791291133,265.1168577258317,-8.033142274168256,258.79851013080275,-14.351489869197223,252.48016253576503,-20.669837464234945,246.161814940725,-26.98818505927497,1.0,1.0,26022.012520719443,26022.012520719443,277.03463124438207,3.884631244382092,277.03463124438207,277.03463124438207,76456.54613246537,76457.54512319509,-0.998990729713114,0.0,8546.071908451686,8546.071908451686,0.8877555812399985,3907.5322722861456,277.03463124438207,3.884631244382092,1.0,0.002,0.16962437052953097,0.004999902637514169,0.00026279404666733667,0.0017372059983799383,0.13139702333366832,0.13139702333366832,0.0,4.504727493803706e-11,0.9999067192581693,0.9999067192581693,0.0,0.0921741710894845,8.59887716649626e-06,0.0,0.0,0.0,1601808.514616562,268.0881180459807,0.0,1.0,1279451.031736469,2618.7073590465584,,,,,,,,,,,,,,,,,,,2.0,15295.17764166316,1450.0,0.375,6.173730061729009,3.5
772.0,-28.74320456086513,4.938890312138494,34.9688216090139,25.924830394238256,6.358509953103197,-25.23303310946788,-38.80314905019475,2.848338501934937,-5.061898248855755,-5.061898248930396,39.93744869926628,41058.24573819585,25752.03054475239,25752.03054475239,66810.27628294824,76468.07114535662,76457.37008256462,25752.03054475239,102209.40062731701,102209.40062731701,102209.40062731701,128222.74217436164,124268.76331087481,3953.978863486826,0.0,90186.33978807484,54776.51438180925,39344.25045140621,26013.341547044634,65357.591998450844,19846.603552471905,1450.0,0.0,0.8868302254814064,2.878127067695945,0.001494314320929203,1.0,1.0,-5.061898248855755,353801.1465801027,1551837.9644915566,4.38618692870802,1551837.9644915566,4.38618692870802,0.7629394138611412,0.09218272478051989,3.8881106447234997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8881106447234997,1.278415479837499,1.2787323018529009,3.041351349420239,6444.25855726352,15295.219736119803,6485.9466412501315,0.00033500843688628136,23195.41495313809,2365.2740694465583,19386.928550245877,1976.9165362530402,0.8358086539694792,0.8358086539694792,35218.83788600734,35405.22815468563,0.993423730741815,0.8,4250.540623420448,4273.035954225843,0.993423730741815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062203536009,4.938890312138494,-2.382227113519612,7.321117425658106,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320545325300313,0.00026587616118239644,197.89473421178732,0.0,0.0,0.0,0.004259412581403867,9.023085194910883e-05,0.00015758022917262895,0.0006126893664440672,0.09218272619900628,0.09218272619900628,0.09218272619900628,0.09217415414316191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492919.3901847472,593.9547892869639,0.0,0.09218272619900628,0.09218272478051989,0.09218272478051989,0.375,0.375,0.5,8.789085872061035,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,26013.341547044634,19846.603552471905,0.7629394138611412,1.0222267106250156,0.6282092788725914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440187837690588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576782497375,261.9576782497375,-11.192321750262465,246.16182698147136,277.7535295180053,123445.0972370635,123446.0466412347,-0.9494041711924752,0.0,nan,277.7535295180053,4.603529518005303,271.4351890106984,-1.7148109893015544,265.1168485033846,-8.033151496615403,258.79850799608533,-14.351492003914643,252.48016748878007,-20.66983251121991,246.16182698147136,-26.988173018528613,1.0,1.0,26022.012520719443,26022.012520719443,277.0345944674428,3.8845944674428097,277.0345944674428,277.0345944674428,76456.38250322134,76457.37008256462,-0.9875793432875071,0.0,8546.071908451686,8546.071908451686,0.8877543922521839,3907.551197947117,277.0345944674428,3.8845944674428097,1.0,0.002,0.1696329824488029,0.004999861262017488,0.00026280737998943455,0.0017371926657103495,0.13140368999471727,0.13140368999471727,0.0,4.5699784234631835e-11,0.9999065770269082,0.9999065770269082,0.0,0.09217411279630319,8.611984216697794e-06,0.0,0.0,0.0,1601808.4958525437,268.0881017511442,0.0,1.0,1279451.087817976,2618.707129541418,,,,,,,,,,,,,,,,,,,2.0,15295.219736119803,1450.0,0.375,6.173730061729009,3.5
773.0,-28.743196544065142,4.938873375693389,34.968814349512236,25.924656085576885,6.358475688244685,-25.233029320833158,-38.803144719544775,2.848308465915573,-5.061915963821548,-5.06191596381505,39.937433700601325,41058.45852713943,25752.032549234227,25752.032549234227,66810.49107637366,76467.89417550933,76457.1834940469,25752.032549234227,102209.21604328112,102209.21604328112,102209.21604328112,128222.54590072799,124268.68388878692,3953.862011941061,0.0,90186.2127337236,54776.77708888218,39343.81738315713,26013.329857446864,65357.147240604,19846.59346705496,1450.0,0.0,0.8868301896289347,2.8781251887930774,0.001494314320929203,1.0,1.0,-5.061915963821548,353800.9021598616,1551837.3186403217,4.386188133401476,1551837.3186403217,4.386188133401476,0.7629393690009838,0.0921826795992891,3.888129476240365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888129476240365,1.2784156189633955,1.2787324410132763,3.041365748795418,6444.289067811646,15295.261806511506,6485.946218745708,0.0003350019680262828,23195.269932453317,2365.2592814522104,19386.927287351882,1976.916407473692,0.8358138251379843,0.8358138251379843,35218.97434793017,35405.22815468563,0.993428542249884,0.8,4250.557092928851,4273.035954225843,0.993428542249884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590626362412765,4.938873375693389,-2.382244619824515,7.321117995517904,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320537627737139,0.0002658763807618487,197.8947277206321,0.0,0.0,0.0,0.004259412581403867,9.023089572029952e-05,0.00015758018540143823,0.0006126921637307536,0.09218268099458928,0.09218268099458928,0.09218268099458928,0.09217409024352087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492920.5626768394,593.9544057805992,0.0,0.09218268099458928,0.0921826795992891,0.0921826795992891,0.375,0.375,0.5,8.788828160182131,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,26013.329857446864,19846.59346705496,0.7629393690009838,1.0222369533728173,0.6282168096472748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444018731418807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95767121743614,261.95767121743614,-11.192328782563834,246.1618379062115,277.7535045286638,123445.43326738877,123446.60900004659,-1.1757326578100338,0.0,nan,277.7535045286638,4.603504528663848,271.4351712041714,-1.7148287958285664,265.11683787967365,-8.033162120326324,258.7985045551919,-14.351495444808052,252.48017123070434,-20.669828769295634,246.1618379062115,-26.988162093788475,1.0,1.0,26022.012520719443,26022.012520719443,277.0345549193089,3.8845549193089255,277.0345549193089,277.0345549193089,76456.18293008146,76457.1834940469,-1.0005639654409606,0.0,8546.071908451686,8546.071908451686,0.8877532032624452,3907.570123621567,277.0345549193089,3.8845549193089255,1.0,0.002,0.1696416135290633,0.0049998195352846395,0.00026282074222301583,0.0017371793019009933,0.1314103711115079,0.1314103711115079,0.0,4.412400913395009e-11,0.9999063690963101,0.9999063690963101,0.0,0.09217404845169366,8.631147595433926e-06,0.0,0.0,0.0,1601808.4754531975,268.08808403617843,0.0,1.0,1279451.1487871043,2618.7068800344673,,,,,,,,,,,,,,,,,,,2.0,15295.261806511506,1450.0,0.375,6.173730061729009,3.5
774.0,-28.743189709766607,4.938856430673732,34.96880707763958,25.924490752536826,6.3584516166637375,-25.233025577121825,-38.80314416075123,2.8482874849395654,-5.0619333086617075,-5.061933308655113,39.937418824470406,41058.68085161118,25752.03357877177,25752.03357877177,66810.71443038294,76467.71047591555,76457.00013067827,25752.03357877177,102209.03370945004,102209.03370945004,102209.03370945004,128222.35205125136,124268.60712336135,3953.7449278900167,0.0,90186.08304691629,54777.05342620996,39343.366245229256,26013.318341801325,65356.684587030584,19846.58352468625,1450.0,0.0,0.8868301552168412,2.8781233491478613,0.001494314320929203,1.0,1.0,-5.0619333086617075,353800.6628465229,1551836.6780648555,4.386189289696258,1551836.6780648555,4.386189289696258,0.7629393245380147,0.09218263430549965,3.8881482082803593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8881482082803593,1.2784157161466343,1.2787325382205994,3.0413801701373866,6444.319624904764,15295.303860296035,6485.94575778917,0.0003349954869132732,23195.124829565993,2365.244485075535,19386.92590952194,1976.916266974139,0.8358189943780824,0.8358189943780824,35219.11008886621,35405.22815468563,0.993433328341319,0.8,4250.573475421788,4273.035954225843,0.993433328341319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590628584864,4.938856430673732,-2.382261857534306,7.321118288208037,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320531065592419,0.0002658765679528227,197.89472218694158,0.0,0.0,0.0,0.004259412581403867,9.023090136819635e-05,0.00015758017975354142,0.000612695093569229,0.09218263571917441,0.09218263571917441,0.09218263571917441,0.09217402775084794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492921.73824532743,593.9540212756327,0.0,0.09218263571917441,0.09218263430549965,0.09218263430549965,0.375,0.375,0.5,8.78856993459675,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26013.318341801325,19846.58352468625,0.7629393245380147,1.0222476071505147,0.6282246584423422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440186840534754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576638967122,261.9576638967122,-11.1923361032878,246.1618478062729,277.7534799871541,123445.89519783556,123447.11915255172,-1.2239547161590913,0.0,nan,277.7534799871541,4.603479987154117,271.43515355097696,-1.714846449023014,265.11682711479466,-8.033172885205317,258.79850067862384,-14.351499321376139,252.4801742424507,-20.66982575754929,246.1618478062729,-26.988152193727075,1.0,1.0,26022.012520719443,26022.012520719443,277.03451611860345,3.8845161186034716,277.03451611860345,277.03451611860345,76456.01048075907,76457.00013067827,-0.9896499191963812,0.0,8546.071908451686,8546.071908451686,0.8877520205524372,3907.588949321761,277.03451611860345,3.8845161186034716,1.0,0.002,0.16965026172707645,0.004999777809648516,0.00026283413117716536,0.0017371659147602748,0.13141706558858268,0.13141706558858268,0.0,4.593744004979805e-11,0.9999061833727357,0.9999061833727357,0.0,0.09217398604165677,8.648263842877097e-06,0.0,0.0,0.0,1601808.455480057,268.08806669133827,0.0,1.0,1279451.208482373,2618.706635740634,,,,,,,,,,,,,,,,,,,2.0,15295.303860296035,1450.0,0.375,6.173730061729009,3.5
775.0,-28.743183984733207,4.938839501706664,34.968799805636536,25.92432520994919,6.358428892672062,-25.233022696992514,-38.803139969799645,2.8482676051595543,-5.061949487429729,-5.061949487411528,39.93740427661122,41058.887508210144,25752.031646979343,25752.031646979343,66810.91915518949,76467.52690616886,76456.82533283587,25752.031646979343,102208.85697981522,102208.85697981522,102208.85697981522,128222.16433276876,124268.53666149914,3953.6276712696317,0.0,90185.9555693791,54777.31617231213,39342.93266340775,26013.307352953554,65356.240016361306,19846.574012533787,1450.0,0.0,0.8868301255515493,2.8781216331804624,0.001494314320929203,1.0,1.0,-5.061949487429729,353800.4396220282,1551836.0516266942,4.386190286491872,1551836.0516266942,4.386190286491872,0.76293928116297,0.0921825888510467,3.88816725678987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88816725678987,1.2784158082291803,1.2787326303259656,3.0413948511600712,6444.350732230159,15295.345890658346,6485.944926526138,0.00033498886728863624,23194.978408371764,2365.229554268967,19386.92342482111,1976.916013605167,0.8358241634673731,0.8358241634673731,35219.2481229511,35405.22815468563,0.9934381952916485,0.8,4250.590134673497,4273.035954225843,0.9934381952916485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062441472516,4.938839501706664,-2.3822782373066533,7.321117739013317,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320525568543877,0.00026587672476119037,197.89471755141665,0.0,0.0,0.0,0.004259412581403867,9.023094372743441e-05,0.00015758013739430334,0.0006126979305369792,0.09218259028326384,0.09218259028326384,0.09218259028326384,0.09217396971241859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492922.9172339984,593.953635669994,0.0,0.09218259028326384,0.0921825888510467,0.0921825888510467,0.375,0.375,0.5,8.788311330483648,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,26013.307352953554,19846.574012533787,0.76293928116297,1.0222576931975282,0.6282320937974928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444018643674671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576563616706,261.9576563616706,-11.192343638329362,246.16185668861266,277.75345603473113,123446.38201029167,123447.64179715593,-1.2597868642506744,0.0,nan,277.75345603473113,4.603456034731153,271.43513616550877,-1.7148638344912115,265.116816296277,-8.033183703722955,258.79849642705705,-14.351503572942931,252.48017655783698,-20.669823442162993,246.16185668861266,-26.98814331138732,1.0,1.0,26022.012520719443,26022.012520719443,277.034479486258,3.8844794862580443,277.034479486258,277.034479486258,76455.83428049421,76456.82533283587,-0.9910523416619981,0.0,8546.071908451686,8546.071908451686,0.8877508178599748,3907.6080930738194,277.034479486258,3.8844794862580443,1.0,0.002,0.16965892237225777,0.004999736235604343,0.00026284754004929855,0.001737152505624465,0.13142377002464928,0.13142377002464928,0.0,4.567376338249218e-11,0.9999060482979226,0.9999060482979226,0.0,0.09217392813992224,8.660711124454897e-06,0.0,0.0,0.0,1601808.4368496833,268.08805051257025,0.0,1.0,1279451.2641643975,2618.706407870403,,,,,,,,,,,,,,,,,,,2.0,15295.345890658346,1450.0,0.375,6.173730061729009,3.5
776.0,-28.743179234997807,4.938822587462482,34.968792532292426,25.924154777918034,6.358403310568899,-25.23302098044291,-38.80313972532747,2.8482450562495782,-5.061965715456665,-5.061965715499171,39.93738969387267,41059.11242364992,25752.029880126258,25752.029880126258,66811.14230377619,76467.3470134894,76456.64974956618,25752.029880126258,102208.67962969243,102208.67962969243,102208.67962969243,128221.97596379492,124268.46572160568,3953.510242189241,0.0,90185.83310414873,54777.59851522986,39342.48287657652,26013.29633410248,65355.779210679,19846.564474748782,1450.0,0.0,0.8868300957619477,2.878119911989366,0.001494314320929203,1.0,1.0,-5.061965715456665,353800.21571800555,1551835.4236853798,4.386191287464509,1551835.4236853798,4.386191287464509,0.7629392376824871,0.09218254333616166,3.888186893106987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888186893106987,1.2784159126750725,1.278732734797742,3.0414099625613975,6444.382751476251,15295.38789902619,6485.943489555391,0.0003349820186610871,23194.82977117972,2365.2143974935093,19386.919129619386,1976.9155756164835,0.8358293344195274,0.8358293344195274,35219.390416413255,35405.22815468563,0.993443212428554,0.8,4250.6073079869175,4273.035954225843,0.993443212428554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062060063903,4.938822587462482,-2.3822946492471853,7.321117236709668,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320521007957157,0.00026587685485626326,197.89471370558473,0.0,0.0,0.0,0.004259412581403867,9.02309461983899e-05,0.00015758013492334788,0.0006127010152229918,0.0921825447731544,0.0921825447731544,0.0921825447731544,0.09217391149377989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492924.09789433575,593.9532495165548,0.0,0.0921825447731544,0.09218254333616166,0.09218254333616166,0.375,0.375,0.5,8.78805234553474,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,26013.29633410248,19846.564474748782,0.7629392376824871,1.0222683152228316,0.6282399646906964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440186098496939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576483027838,261.9576483027838,-11.192351697216168,246.16186454382512,277.753432061745,123446.85498795271,123448.20235645007,-1.3473684973626887,0.0,nan,277.753432061745,4.603432061745025,271.4351185581601,-1.7148814418398501,265.1168050545706,-8.033194945429386,258.79849155099174,-14.351508449008236,252.48017804741025,-20.66982195258973,246.16186454382512,-26.98813545617486,1.0,1.0,26022.012520719443,26022.012520719443,277.0344427126763,3.884442712676332,277.0344427126763,277.0344427126763,76455.6499665362,76456.64974956618,-0.9997830299689667,0.0,8546.071908451686,8546.071908451686,0.8877495780531254,3907.627827572522,277.0344427126763,3.884442712676332,1.0,0.002,0.16966759577240093,0.004999694596910081,0.0002628609686545949,0.0017371390771629073,0.13143048432729745,0.13143048432729745,0.0,4.581750213603075e-11,0.9999059098801659,0.9999059098801659,0.0,0.09217386986961255,8.67346654910956e-06,0.0,0.0,0.0,1601808.4181625824,268.0880342845433,0.0,1.0,1279451.32001595,2618.7061793064418,,,,,,,,,,,,,,,,,,,2.0,15295.38789902619,1450.0,0.375,6.173730061729009,3.5
777.0,-28.743175513467058,4.938805656863662,34.96878524157442,25.923985812719934,6.358372162149681,-25.233020745900742,-38.80313969040287,2.8482173955359995,-5.061983410873324,-5.06198341085555,39.93737464609054,41059.31807630963,25752.031849376966,25752.031849376966,66811.3499256866,76467.16452905891,76456.46264571344,25752.031849376966,102208.49449509042,102208.49449509042,102208.49449509042,128221.77912831628,124268.3865634963,3953.392564819984,0.0,90185.70088700947,54777.8544379832,39342.051610029186,26013.284633225863,65355.33624325505,19846.55437718286,1450.0,0.0,0.8868300601869076,2.8781180351636806,0.001494314320929203,1.0,1.0,-5.061983410873324,353799.97156800196,1551834.7757191993,4.386192482836109,1551834.7757191993,4.386192482836109,0.7629391926859381,0.0921824978378935,3.888205003539703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888205003539703,1.2784160407987133,1.278732862953135,3.041423824055334,6444.412122318569,15295.429888046396,6485.9437715648855,0.0003349758322354565,23194.687729918347,2365.1999133157956,19386.919972564636,1976.9156615729771,0.8358344892722074,0.8358344892722074,35219.521652512936,35405.22815468563,0.9934478396974972,0.8,4250.6231467938305,4273.035954225843,0.9934478396974972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062485163867,4.938805656863662,-2.3823121396898475,7.321117796553509,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320517434630651,0.00026587695678888875,197.894710692284,0.0,0.0,0.0,0.004259412581403867,9.023094655138349e-05,0.00015758013457035426,0.0006127038676949111,0.09218249925947726,0.09218249925947726,0.09218249925947726,0.09217384768951545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492925.27895977703,593.9528632075467,0.0,0.09218249925947726,0.0921824978378935,0.0921824978378935,0.375,0.375,0.5,8.78779281048695,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,26013.284633225863,19846.55437718286,0.7629391926859381,1.0222784208012061,0.6282473694800572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440185817870306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576392157955,261.9576392157955,-11.192360784204482,246.16187133046043,277.7534071011347,123447.22140519177,123448.7406623239,-1.5192571321230004,0.0,nan,277.7534071011347,4.603407101134735,271.4350999469955,-1.7149000530044987,265.1167927928587,-8.033207207141288,258.79848563872736,-14.35151436127262,252.4801784845964,-20.669821515403584,246.16187133046043,-26.98812866953955,1.0,1.0,26022.012520719443,26022.012520719443,277.03440312376995,3.884403123769971,277.03440312376995,277.03440312376995,76455.45879598803,76456.46264571344,-1.0038497254136018,0.0,8546.071908451686,8546.071908451686,0.8877484345872313,3907.646028557401,277.03440312376995,3.884403123769971,1.0,0.002,0.1696762878743167,0.00499965260492065,0.0002628744254340257,0.0017371256198684276,0.13143721271701284,0.13143721271701284,0.0,4.530245319503412e-11,0.999905706940794,0.999905706940794,0.0,0.09217380566816712,8.692169726390254e-06,0.0,0.0,0.0,1601808.39778573,268.08801658912665,0.0,1.0,1279451.3809177685,2618.705930075069,,,,,,,,,,,,,,,,,,,2.0,15295.429888046396,1450.0,0.375,6.173730061729009,3.5
778.0,-28.74317285424612,4.938788713256855,34.96877793634425,25.92381597440692,6.358344934531863,-25.233021075361297,-38.803139760252066,2.8481931565973087,-5.062000961080287,-5.062000961075968,39.93735964576793,41059.53053652604,25752.03341140702,25752.03341140702,66811.56394793306,76466.9832061447,76456.27693797833,25752.03341140702,102208.31034938534,102208.31034938534,102208.31034938534,128221.58334976915,124268.30870137863,3953.2746483905203,0.0,90185.57533274512,54778.12266684019,39341.614073227705,26013.273000383804,65354.887073611506,19846.544335532275,1450.0,0.0,0.8868300251790756,2.8781161737402288,0.001494314320929203,1.0,1.0,-5.062000961080287,353799.72942163114,1551834.1297977103,4.386193659148773,1551834.1297977103,4.386193659148773,0.7629391478434665,0.09218245224262246,3.8882241204682395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8882241204682395,1.2784161530728106,1.2787329752550565,3.041438510552667,6444.4432412440865,15295.471856626562,6485.942902911352,0.0003349692075634287,23194.54139950259,2365.1849917660556,19386.917376101093,1976.9153968073801,0.8358396504669349,0.8358396504669349,35219.66018198798,35405.22815468563,0.9934527241290895,0.8,4250.639865833882,4273.035954225843,0.9934527241290895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062822357557,4.938788713256855,-2.3823295273705845,7.32111824062744,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320514881309964,0.00026587702962490076,197.89470853912908,0.0,0.0,0.0,0.004259412581403867,9.023094584539595e-05,0.00015758013527634182,0.0006127068828881204,0.09218245367700671,0.09218245367700671,0.09218245367700671,0.09217378443747716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492926.46280912025,593.9524759917089,0.0,0.09218245367700671,0.09218245224262246,0.09218245224262246,0.375,0.375,0.5,8.787532746983043,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,26013.273000383804,19846.544335532275,0.7629391478434665,1.0222887214644079,0.6282549381544987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440185597992667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95762954749677,261.95762954749677,-11.192370452503212,246.1618770949569,277.7533820000424,123447.67465145692,123449.29109819436,-1.616446737433384,0.0,nan,277.7533820000424,4.603382000042416,271.4350810190202,-1.714918980979803,265.11678003800114,-8.033219961998839,258.7984790569858,-14.35152094301418,252.48017807597424,-20.66982192402574,246.1618770949569,-26.98812290504307,1.0,1.0,26022.012520719443,26022.012520719443,277.03436384336317,3.8843638433631895,277.03436384336317,277.03436384336317,76455.27784039442,76456.27693797833,-0.9990975839027669,0.0,8546.071908451686,8546.071908451686,0.8877472275716013,3907.6652410705806,277.03436384336317,3.8843638433631895,1.0,0.002,0.1696849976349918,0.0049996105657892,0.0002628879096497373,0.0017371121368807726,0.13144395482486865,0.13144395482486865,0.0,4.6530509913850215e-11,0.9999055153418864,0.9999055153418864,0.0,0.09217374241513825,8.709827484214626e-06,0.0,0.0,0.0,1601808.377576087,268.0879990389197,0.0,1.0,1279451.4413198202,2618.7056828889445,,,,,,,,,,,,,,,,,,,2.0,15295.471856626562,1450.0,0.375,6.173730061729009,3.5
779.0,-28.743171318683682,4.938771784091252,34.96877063056732,25.923656194377713,6.358323683647351,-25.23302181845444,-38.80313983010126,2.8481741836428274,-5.062017215060962,-5.062017215062889,39.9373450191541,41059.7259012102,25752.03167282191,25752.03167282191,66811.75757403212,76466.79352494882,76456.10092147469,25752.03167282191,102208.13259429659,102208.13259429659,102208.13259429659,128221.39455065787,124268.23799039489,3953.1565602629817,0.0,90185.43987226169,54778.37224940125,39341.18624762271,26013.26195636128,65354.44820398399,19846.53477522342,1450.0,0.0,0.8868299954161551,2.8781144497990354,0.001494314320929203,1.0,1.0,-5.062017215060962,353799.5051598741,1551833.4999687036,4.386194659225045,1551833.4999687036,4.386194659225045,0.7629391042352591,0.0921824064803245,3.8882420113942504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8882420113942504,1.278416240955028,1.278733063159053,3.0414522960765726,6444.472451115024,15295.513804049173,6485.943269977851,0.00033496305999458745,23194.399836218756,2365.1705563284872,19386.918473287424,1976.915508689249,0.8358447991835583,0.8358447991835584,35219.78982719874,35405.22815468563,0.9934572953134224,0.8,4250.655512637356,4273.035954225843,0.9934572953134224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062447051123,4.938771784091252,-2.3823459622689214,7.321117746360174,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320513406899751,0.00026587707168393665,197.89470729579364,0.0,0.0,0.0,0.004259412581403867,9.023094513940845e-05,0.0001575801359823293,0.0006127097048877116,0.09218240793497394,0.09218240793497394,0.09218240793497394,0.09217372613354982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492927.6502907205,593.9520876081989,0.0,0.09218240793497394,0.0921824064803245,0.0921824064803245,0.375,0.375,0.5,8.787272306628571,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,26013.26195636128,19846.53477522342,0.7629391042352591,1.0222985490673806,0.6282621463355452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440185440879036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9576198447658,261.9576198447658,-11.192380155234162,246.161881883406,277.75335780613347,123448.15966015823,123449.78186307523,-1.6222029170078698,0.0,nan,277.75335780613347,4.603357806133488,271.4350626215772,-1.7149373784228032,265.11676743703407,-8.033232562965907,258.79847225249205,-14.35152774750793,252.48017706795196,-20.66982293204802,246.161881883406,-26.988118116593967,1.0,1.0,26022.012520719443,26022.012520719443,277.03432699318824,3.8843269931882674,277.03432699318824,277.03432699318824,76455.10590193757,76456.10092147469,-0.9950195371202426,0.0,8546.071908451686,8546.071908451686,0.8877460979630188,3907.6832214512215,277.03432699318824,3.8843269931882674,1.0,0.002,0.16969371975967318,0.00499956870495908,0.0002629014137255842,0.0017370986328483983,0.1314507068627921,0.1314507068627921,0.0,4.657398251783906e-11,0.9999053811680022,0.9999053811680022,0.0,0.09217368428869259,8.72219163191425e-06,0.0,0.0,0.0,1601808.3588590876,268.087982784939,0.0,1.0,1279451.4972606762,2618.7054539596043,,,,,,,,,,,,,,,,,,,2.0,15295.513804049173,1450.0,0.375,6.173730061729009,3.5
780.0,-28.743170653410875,4.938754868524675,34.968763323103126,25.923486705310665,6.358295919129024,-25.233023996162856,-38.803140179347224,2.848149262102575,-5.062033496806976,-5.062033496795571,39.937330358873766,41059.92930828881,25752.03004069963,25752.03004069963,66811.95934898844,76466.61127554056,76455.92420037888,25752.03004069963,102207.9542410785,102207.9542410785,102207.9542410785,128221.20513135218,124268.16683053842,3953.0383008137505,0.0,90185.31317760305,54778.63121121739,39340.75774042851,26013.250890273677,65354.008630702185,19846.52519550424,1450.0,0.0,0.8868299656338627,2.878112722913752,0.001494314320929203,1.0,1.0,-5.062033496806976,353799.28051513573,1551832.8686897298,4.386195659952286,1551832.8686897298,4.386195659952286,0.7629390605279878,0.09218236065248106,3.8882609063617455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8882609063617455,1.2784163563909534,1.2787331786235865,3.0414668014249604,6444.503186207664,15295.5557290498,6485.942630867275,0.00033495652990286114,23194.25453936157,2365.1557401723903,19386.91656294314,1976.9153138883453,0.8358499528425358,0.8358499528425358,35219.92674798889,35405.22815468563,0.9934621230333143,0.8,4250.672037526184,4273.035954225843,0.9934621230333143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062094726701,4.938754868524675,-2.3823624138348505,7.321117282359525,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932051276812085,0.0002658770899057521,197.8947067571263,0.0,0.0,0.0,0.004259412581403867,9.023094160947192e-05,0.00015758013951226583,0.0006127126960845731,0.09218236210960444,0.09218236210960444,0.09218236210960444,0.09217366773332612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492928.8394352778,593.9516986797854,0.0,0.09218236210960444,0.09218236065248106,0.09218236065248106,0.375,0.375,0.5,8.787011488460228,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,26013.250890273677,19846.52519550424,0.7629390605279878,1.0223085124972937,0.6282694844367904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444018535015405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95760944260354,261.95760944260354,-11.192390557396436,246.16188566373444,277.7533332214788,123448.60110709764,123450.34024891922,-1.7391418215796723,0.0,nan,277.7533332214788,4.603333221478806,271.4350437099254,-1.7149562900745536,265.11675419837064,-8.033245801629334,258.7984646868282,-14.35153531317178,252.48017517528365,-20.66982482471633,246.16188566373444,-26.98811433626554,1.0,1.0,26022.012520719443,26022.012520719443,277.0342900328213,3.8842900328212977,277.0342900328213,277.0342900328213,76454.91494369447,76455.92420037888,-1.0092566844105022,0.0,8546.071908451686,8546.071908451686,0.8877449049595758,3907.7022108935544,277.0342900328213,3.8842900328212977,1.0,0.002,0.16970245453633223,0.004999526781416834,0.0002629149373867306,0.0017370851087874306,0.1314574686933653,0.1314574686933653,0.0,4.6174161282691584e-11,0.9999052438626347,0.9999052438626347,0.0,0.09217362580805241,8.7348444286455e-06,0.0,0.0,0.0,1601808.3401101106,268.087966503193,0.0,1.0,1279451.5532970922,2618.705224639243,,,,,,,,,,,,,,,,,,,2.0,15295.5557290498,1450.0,0.375,6.173730061729009,3.5
781.0,-28.74317102246723,4.938737962884331,34.96875601208109,25.923316657450073,6.358270819401715,-25.23302683828159,-38.80314437029881,2.84812663545119,-5.062049940155589,-5.062049940162163,39.93731564125371,41060.15135351422,25752.028850344723,25752.028850344723,66812.18020385894,76466.42969335942,76455.74608608842,25752.028850344723,102207.77493643314,102207.77493643314,102207.77493643314,128221.01468325591,124268.09482009258,3952.91986316334,0.0,90185.19097117688,54778.91263225066,39340.309265473574,26013.239746822775,65353.54901229635,19846.515551968037,1450.0,0.0,0.8868299352365938,2.878110978889254,0.001494314320929203,1.0,1.0,-5.062049940155589,353799.0536408205,1551832.2349418942,4.38619668134366,1551832.2349418942,4.38619668134366,0.762939016636406,0.09218231477242815,3.888280474589139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888280474589139,1.2784164611970315,1.278733283455638,3.041481858696023,6444.535090758222,15295.59763666681,6485.941220039161,0.00033494970647002497,23194.10638212935,2365.140632339214,19386.9123458835,1976.9148838679364,0.8358551101938885,0.8358551101938884,35220.06854735989,35405.22815468563,0.9934671227730948,0.8,4250.689151208037,4273.035954225843,0.9934671227730948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559061837766109,4.938737962884331,-2.3823789810658385,7.3211169439501695,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932051312247987,0.00026587707979730166,197.89470705594897,0.0,0.0,0.0,0.004259412581403867,9.023089925023487e-05,0.00015758018187150288,0.0006127159443531701,0.09218231623356558,0.09218231623356558,0.09218231623356558,0.09217360872029198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492930.0302066859,593.9513092170846,0.0,0.09218231623356558,0.09218231477242815,0.09218231477242815,0.375,0.375,0.5,8.786750276209991,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,26013.239746822775,19846.515551968037,0.762939016636406,1.022319081574103,0.6282773005302085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440185310848017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9575986163982,261.9575986163982,-11.192401383601805,246.16188846480551,277.75330876799404,123449.09995981403,123450.90999727641,-1.810037462366457,0.0,nan,277.75330876799404,4.603308767994065,271.4350247073563,-1.7149752926436577,265.11674064671024,-8.033259353289736,258.7984565860792,-14.351543413920751,252.4801725254435,-20.669827474556485,246.16188846480551,-26.988111535194463,1.0,1.0,26022.012520719443,26022.012520719443,277.0342527477987,3.884252747798712,277.0342527477987,277.0342527477987,76454.7327461426,76455.74608608842,-1.013339945813641,0.0,8546.071908451686,8546.071908451686,0.887743669446244,3907.721876962085,277.0342527477987,3.884252747798712,1.0,0.002,0.16971120253360042,0.00499948477104651,0.0002629284814412407,0.0017370715648861077,0.13146424072062035,0.13146424072062035,0.0,4.632734820764206e-11,0.9999051003971731,0.9999051003971731,0.0,0.09217356670736858,8.748065059571088e-06,0.0,0.0,0.0,1601808.3211750402,268.0879500598444,0.0,1.0,1279451.609889683,2618.7049930428284,,,,,,,,,,,,,,,,,,,2.0,15295.59763666681,1450.0,0.375,6.173730061729009,3.5
