time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
782.0,-28.743172383010563,4.938721035425054,34.96874868135492,25.923142837733053,6.358238486213477,-25.233031296092598,-38.803148770797975,2.8480974002340917,-5.062067887163494,-5.062067887135821,39.937300450874645,41060.364337462706,25752.031475594253,25752.031475594253,66812.39581305697,76466.25003245372,76455.55626504589,25752.031475594253,102207.58774064014,102207.58774064014,102207.58774064014,128220.81564651629,124268.0144764398,3952.801170076497,0.0,90185.06619432072,54779.18050299817,39339.872990358395,26013.227905876145,65353.10089623454,19846.50533615098,1450.0,0.0,0.8868298988972279,2.878109075383771,0.001494314320929203,1.0,1.0,-5.062067887163494,353798.8060201623,1551831.5808365482,4.386197902397988,1551831.5808365482,4.386197902397988,0.7629389712019492,0.09218226891129687,3.8882994619853033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8882994619853033,1.2784165966138445,1.2787334189060104,3.041496388801806,6444.565878308811,15295.639523584932,6485.940528243621,0.00033494316190579165,23193.961030016366,2365.1258105485936,19386.91027806033,1976.9146730086557,0.8358602591843128,0.8358602591843128,35220.206137654066,35405.22815468563,0.9934719741087841,0.8,4250.7057568989085,4273.035954225843,0.9934719741087841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062404475807,4.938721035425054,-2.3823966548647113,7.321117690289766,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320514428840806,0.00026587704253203765,197.89470815757258,0.0,0.0,0.0,0.004259412581403867,9.023085477305662e-05,0.00015758022634868114,0.0006127191093310991,0.09218227035935497,0.09218227035935497,0.09218227035935497,0.09217354398216894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492931.22142371803,593.9509195852005,0.0,0.09218227035935497,0.09218226891129687,0.09218226891129687,0.375,0.375,0.5,8.7864884977398,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,26013.227905876145,19846.50533615098,0.7629389712019492,1.0223293905998347,0.6282848675024155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440185332652817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.957586695525,261.957586695525,-11.192413304474996,246.16189022765053,277.75328316340205,123449.5023569925,123451.49541189901,-1.9930549065586882,0.0,nan,277.75328316340205,4.603283163402068,271.43500457624975,-1.7149954237502243,265.11672598909604,-8.033274010903938,258.79844740195034,-14.351552598049636,252.48016881480123,-20.669831185198746,246.16189022765053,-26.988109772349446,1.0,1.0,26022.012520719443,26022.012520719443,277.034212589329,3.8842125893290245,277.034212589329,277.034212589329,76454.53916507053,76455.55626504589,-1.0170999753609067,0.0,8546.071908451686,8546.071908451686,0.8877424706047563,3907.74095929523,277.034212589329,3.8842125893290245,1.0,0.002,0.16971996977784265,0.004999442400006069,0.0002629420544945639,0.0017370579919067936,0.13147102724728196,0.13147102724728196,0.0,4.64013575826594e-11,0.9999048915481799,0.9999048915481799,0.0,0.09217350159841545,8.767312881421937e-06,0.0,0.0,0.0,1601808.3005084503,268.0879321128365,0.0,1.0,1279451.6716573662,2618.704740268199,,,,,,,,,,,,,,,,,,,2.0,15295.639523584932,1450.0,0.375,6.173730061729009,3.5
783.0,-28.743174876756857,4.938704092989656,34.96874133549341,25.92297886675226,6.358212647474904,-25.233036124334813,-38.80315324114633,2.8480738960009115,-5.062085527745353,-5.062085527723759,39.9372853525252,41060.56162741064,25752.033273337038,25752.033273337038,66812.59490074767,76466.06220458704,76455.36903093543,25752.033273337038,102207.40230427246,102207.40230427246,102207.40230427246,128220.61850977082,124267.93627145934,3952.6822383114823,0.0,90184.93239788614,54779.43182441522,39339.44508163435,26013.216205498364,65352.661287132716,19846.495235441438,1450.0,0.0,0.886829863784288,2.8781072043796017,0.001494314320929203,1.0,1.0,-5.062085527745353,353798.56262749794,1551830.9306955247,4.386199082242719,1551830.9306955247,4.386199082242719,0.7629389260696846,0.09218222293961995,3.8883173620379887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883173620379887,1.2784167054849005,1.2787335278040473,3.041510131520973,6444.594997481646,15295.681390627966,6485.940915799572,0.000334937034249777,23193.81984566645,2365.111413751531,19386.911436491006,1976.9147911357097,0.8358653971399743,0.8358653971399743,35220.33584849787,35405.22815468563,0.9934765476250093,0.8,4250.721411623595,4273.035954225843,0.9934765476250093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062792552545,4.938704092989656,-2.3824141083854795,7.3211182013751355,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320516823276525,0.0002658769742283696,197.89471017674367,0.0,0.0,0.0,0.004259412581403867,9.02308095899116e-05,0.00015758027153182615,0.0006127221057118603,0.09218222439948297,0.09218222439948297,0.09218222439948297,0.0921734804123989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492932.4156344193,593.9505289801963,0.0,0.09218222439948297,0.09218222293961995,0.09218222293961995,0.375,0.375,0.5,8.786226192099644,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,26013.216205498364,19846.495235441438,0.7629389260696846,1.0223393138834944,0.6282921126502778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440185413037225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9575743664026,261.9575743664026,-11.192425633597395,246.16189100434275,277.7532577284682,123449.95443823056,123452.01574841744,-2.061310186894071,0.0,nan,277.7532577284682,4.603257728468236,271.4349843836337,-1.7150156163662587,265.11671103881235,-8.033288961187623,258.7984376939906,-14.351562306009384,252.48016434916775,-20.669835650832226,246.16189100434275,-26.988108995657228,1.0,1.0,26022.012520719443,26022.012520719443,277.0341730399492,3.8841730399492462,277.0341730399492,277.0341730399492,76454.36216532499,76455.36903093543,-1.0068656104413094,0.0,8546.071908451686,8546.071908451686,0.8877413404158332,3907.7589488481785,277.0341730399492,3.8841730399492462,1.0,0.002,0.16972875460938794,0.004999400009106248,0.000262955654961273,0.001737044392393622,0.1314778274806365,0.1314778274806365,0.0,4.73548951787639e-11,0.9999047007188414,0.9999047007188414,0.0,0.0921734380400382,8.784899581746624e-06,0.0,0.0,0.0,1601808.2801947156,268.0879144722546,0.0,1.0,1279451.7323704283,2618.704491809488,,,,,,,,,,,,,,,,,,,2.0,15295.681390627966,1450.0,0.375,6.173730061729009,3.5
784.0,-28.743178273142235,4.938687133510935,34.968733973443754,25.92280483748766,6.358181984591848,-25.23304224737343,-38.80315792104227,2.848045959770927,-5.062103281673899,-5.0621032816901135,39.937270193584794,41060.77150151954,25752.035319142695,25752.035319142695,66812.80682066224,76465.88246946887,76455.18066638039,25752.035319142695,102207.21598552309,102207.21598552309,102207.21598552309,128220.42042886616,124267.85736624118,3952.563062624972,0.0,90184.81029104098,54779.69932679625,39339.01218249414,26013.20444334307,65352.21662583721,19846.485082737563,1450.0,0.0,0.8868298283139023,2.8781053213544516,0.001494314320929203,1.0,1.0,-5.062103281673899,353798.3176710712,1551830.277944335,4.386200274098202,1551830.277944335,4.386200274098202,0.7629388807504796,0.09218217687520414,3.8883367159616578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883367159616578,1.2784168348848863,1.2787336572361017,3.0415249626400445,6444.626422843273,15295.723234923815,6485.939787185006,0.00033493032857425964,23193.672996690722,2365.0964393233903,19386.908062986542,1976.91444713399,0.8358705439087922,0.8358705439087922,35220.47609453004,35405.22815468563,0.9934814926095564,0.8,4250.738337833907,4273.035954225843,0.9934814926095564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063234178338,4.938687133510935,-2.382431649472063,7.321118782982998,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320520084405896,0.0002658768812014567,197.89471292677615,0.0,0.0,0.0,0.004259412581403867,9.023076228882934e-05,0.00015758031883290842,0.0006127253394309421,0.09218217834069975,0.09218217834069975,0.09218217834069975,0.0921734164205015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492933.61215001123,593.9501376193859,0.0,0.09218217834069975,0.09218217687520414,0.09218217687520414,0.375,0.375,0.5,8.78596334878625,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,26013.20444334307,19846.485082737563,0.7629388807504796,1.0223495126904016,0.6282995990266999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440185560374186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9575611826442,261.9575611826442,-11.192438817355765,246.16189077441697,277.75323159087577,123450.4015699241,123452.60576752953,-2.2041976054369576,0.0,nan,277.75323159087577,4.603231590875794,271.43496342757606,-1.7150365724239123,265.1166952642873,-8.033304735712704,258.798427101,-14.351572898999962,252.48015893770923,-20.669841062290743,246.16189077441697,-26.988109225583003,1.0,1.0,26022.012520719443,26022.012520719443,277.0341332449145,3.884133244914551,277.0341332449145,277.0341332449145,76454.17180180563,76455.18066638039,-1.0088645747600822,0.0,8546.071908451686,8546.071908451686,0.887740118430059,3907.778399541466,277.0341332449145,3.884133244914551,1.0,0.002,0.16973755746189434,0.004999357515179791,0.00026296928328457537,0.0017370307643211442,0.13148464164228768,0.13148464164228768,0.0,4.7605719713517125e-11,0.9999045051822686,0.9999045051822686,0.0,0.09217337395502535,8.80292017878239e-06,0.0,0.0,0.0,1601808.2597504535,268.0878967183261,0.0,1.0,1279451.7934735878,2618.7042417543757,,,,,,,,,,,,,,,,,,,2.0,15295.723234923815,1450.0,0.375,6.173730061729009,3.5
785.0,-28.74318284599491,4.938670187664396,34.9687266109266,25.92263960922139,6.358162125850328,-25.23304834880548,-38.80316260093821,2.8480276289057547,-5.062119589999384,-5.0621195899973666,39.93725545559381,41060.9774314404,25752.033677479038,25752.033677479038,66813.01110891944,76465.69626004038,76455.00319351655,25752.033677479038,102207.03687099558,102207.03687099558,102207.03687099558,128220.23021040129,124267.78649171995,3952.443718681349,0.0,90184.68661776483,54779.967790121955,39338.576475158756,26013.19333940571,65351.76981456447,19846.475468330133,1450.0,0.0,0.8868297986776865,2.878103591654441,0.001494314320929203,1.0,1.0,-5.062119589999384,353798.0926602038,1551829.6433205104,4.386201269917317,1551829.6433205104,4.386201269917317,0.7629388368196222,0.09218213063528773,3.8883561330030982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883561330030982,1.278416919793053,1.2787337421653107,3.0415399489804433,6444.658177100267,15295.76506105367,6485.938435058055,0.00033492353992646746,23193.525369836017,2365.0813855736687,19386.9040213886,1976.9140350056953,0.8358756899717341,0.8358756899717341,35220.61679779775,35405.22815468563,0.9934864537208803,0.8,4250.7553192277055,4273.035954225843,0.9934864537208803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062879794227,4.938670187664396,-2.382448128605408,7.321118316269804,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320524475153311,0.00026587675595118437,197.89471662938712,0.0,0.0,0.0,0.004259412581403867,9.023071498776965e-05,0.0001575803661339681,0.0006127285830978887,0.09218213211666407,0.09218213211666407,0.09218213211666407,0.0921733579453369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492934.81249000615,593.9497450304982,0.0,0.09218213211666407,0.09218213063528773,0.09218213063528773,0.375,0.375,0.5,8.785700136236308,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,26013.19333940571,19846.475468330133,0.7629388368196222,1.022359628492101,0.6283070458221843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440185761041398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95754817488097,261.95754817488097,-11.192451825119008,246.1618896159053,277.75320673385767,123450.97899644905,123453.15376980962,-2.1747733605455832,0.0,nan,277.75320673385767,4.603206733857689,271.4349433102668,-1.71505668973316,265.1166798866725,-8.033320113327477,258.79841646308734,-14.351583536912642,252.48015303949626,-20.66984696050372,246.1618896159053,-26.988110384094682,1.0,1.0,26022.012520719443,26022.012520719443,277.0340961700064,3.884096170006444,277.0340961700064,277.0340961700064,76454.00342679131,76455.00319351655,-0.9997667252318934,0.0,8546.071908451686,8546.071908451686,0.8877388924579543,3907.797913668114,277.0340961700064,3.884096170006444,1.0,0.002,0.16974637239491827,0.004999315228717273,0.00026298293111038127,0.0017370171157783112,0.13149146555519065,0.13149146555519065,0.0,4.6888692581403824e-11,0.999904374064502,0.999904374064502,0.0,0.09217331563280953,8.81500247819316e-06,0.0,0.0,0.0,1601808.2409708502,268.0878804100006,0.0,1.0,1279451.8496014487,2618.704012059927,,,,,,,,,,,,,,,,,,,2.0,15295.76506105367,1450.0,0.375,6.173730061729009,3.5
786.0,-28.7431882377595,4.938653223846196,34.96871923131582,25.922466592770093,6.358128143527403,-25.233056599632384,-38.803171332087345,2.8479965063360635,-5.062137393785974,-5.062137393776042,39.93724023756319,41061.18575433209,25752.03584037726,25752.03584037726,66813.22159470935,76465.51448024006,76454.81383639909,25752.03584037726,102206.84967677634,102206.84967677634,102206.84967677634,128220.03121492275,124267.7070829368,3952.3241319859517,0.0,90184.55854396452,54780.22982171409,39338.143024722696,26013.18153814641,65351.32456286911,19846.465281267094,1450.0,0.0,0.8868297631674631,2.8781017033431806,0.001494314320929203,1.0,1.0,-5.062137393785974,353797.84701613814,1551828.9880257398,4.386202463111525,1551828.9880257398,4.386202463111525,0.7629387913263788,0.09218208440922267,3.888374522737355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888374522737355,1.278417063952142,1.2787338863601256,3.0415539907741076,6444.687929976072,15295.806863501748,6485.938377935134,0.00033491725143964206,23193.382740424913,2365.0668414213737,19386.903850644365,1976.9140175946288,0.8358808228889335,0.8358808228889335,35220.7500566773,35405.22815468563,0.9934911523521904,0.8,4250.771402162718,4273.035954225843,0.9934911523521904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590633466966635,4.938653223846196,-2.382465707320047,7.321118931166243,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320529652203894,0.0002658766082710132,197.8947209950663,0.0,0.0,0.0,0.004259412581403867,9.023062673958544e-05,0.00015758045438215234,0.0006127318241009372,0.09218208588247258,0.09218208588247258,0.09218208588247258,0.0921732937800165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492936.0130997231,593.949352329483,0.0,0.09218208588247258,0.09218208440922267,0.09218208440922267,0.375,0.375,0.5,8.785436386572934,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,26013.18153814641,19846.465281267094,0.7629387913263788,1.0223698148678513,0.6283145143421005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440186031217337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9575339526991,261.9575339526991,-11.192466047300854,246.16188742779505,277.75318047760413,123451.36078205906,123453.7385936956,-2.377811636575938,0.0,nan,277.75318047760413,4.603180477604155,271.4349218676441,-1.7150781323558704,265.11666325767715,-8.033336742322831,258.7984046477179,-14.351595352282061,252.48014603775616,-20.66985396224382,246.16188742779505,-26.988112572204926,1.0,1.0,26022.012520719443,26022.012520719443,277.0340562090169,3.884056209016933,277.0340562090169,277.0340562090169,76453.80342852886,76454.81383639909,-1.0104078702279367,0.0,8546.071908451686,8546.071908451686,0.8877377313479178,3907.8163953510416,277.0340562090169,3.884056209016933,1.0,0.002,0.16975520559427204,0.004999272590751824,0.00026299660642001077,0.0017370034408146406,0.13149830321000539,0.13149830321000539,0.0,4.723465151998396e-11,0.9999041758672725,0.9999041758672725,0.0,0.09217325114093114,8.833268291523483e-06,0.0,0.0,0.0,1601808.220469168,268.087862606214,0.0,1.0,1279451.9108761856,2618.7037613027255,,,,,,,,,,,,,,,,,,,2.0,15295.806863501748,1450.0,0.375,6.173730061729009,3.5
787.0,-28.743194843043728,4.938636273497593,34.96871185164681,25.922301608976,6.358108258733098,-25.23306453286549,-38.80318006323648,2.847977948776515,-5.06215371431648,-5.062153714334744,39.93722547625166,41061.39909633119,25752.034218668265,25752.034218668265,66813.43331499945,76465.32751403387,76454.63610713347,25752.034218668265,102206.67032580174,102206.67032580174,102206.67032580174,128219.84074717856,124267.63636633671,3952.204380841853,0.0,90184.43459718497,54780.50618034864,39337.698240929254,26013.170421376828,65350.86866230608,19846.45565531081,1450.0,0.0,0.886829733553576,2.8780999723503813,0.001494314320929203,1.0,1.0,-5.06215371431648,353797.6218371067,1551828.3523979406,4.386203458180462,1551828.3523979406,4.386203458180462,0.7629387473278382,0.09218203801475718,3.888393854529984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888393854529984,1.278417149910383,1.2787339723396691,3.041568907928496,6444.7195376362115,15295.848649391864,6485.937102040215,0.0003349104980846306,23193.23555460309,2365.0518326444903,19386.90003690907,1976.9136287018578,0.8358859630113753,0.8358859630113753,35220.89014192759,35405.22815468563,0.9934960916821916,0.8,4250.788308968361,4273.035954225843,0.9934960916821916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590629966201455,4.938636273497593,-2.3824821966284238,7.321118470126017,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320535994452896,0.00026587642735269963,197.8947263433252,0.0,0.0,0.0,0.004259412581403867,9.023053849148144e-05,0.0001575805426302563,0.0006127352135569888,0.09218203951889818,0.09218203951889818,0.09218203951889818,0.0921732352657781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492937.21767254494,593.9489583568699,0.0,0.09218203951889818,0.09218203801475718,0.09218203801475718,0.375,0.375,0.5,8.785172274840566,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,26013.170421376828,19846.45565531081,0.7629387473278382,1.0223801868686861,0.6283221621507705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440186349776725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9575199081801,261.9575199081801,-11.192480091819903,246.16188431584013,277.75315550052227,123451.94269683376,123454.2908050669,-2.3481082331151644,0.0,nan,277.75315550052227,4.603155500522291,271.4349012635835,-1.7150987364164507,265.11664702664814,-8.033352973351839,258.7983927897113,-14.351607210288705,252.48013855277503,-20.669861447224946,246.16188431584013,-26.98811568415985,1.0,1.0,26022.012520719443,26022.012520719443,277.0340190918551,3.884019091855123,277.0340190918551,277.0340190918551,76453.63482694922,76454.63610713347,-1.001280184253119,0.0,8546.071908451686,8546.071908451686,0.88773651075612,3907.835823802634,277.0340190918551,3.884019091855123,1.0,0.002,0.1697640506220591,0.0049992301743978585,0.00026301030086218547,0.0017369897478874876,0.13150515043109273,0.13150515043109273,0.0,4.8749673135090044e-11,0.999904047514742,0.999904047514742,0.0,0.09217319291911352,8.845095643659253e-06,0.0,0.0,0.0,1601808.2016755012,268.0878462856835,0.0,1.0,1279451.967046047,2618.703531436474,,,,,,,,,,,,,,,,,,,2.0,15295.848649391864,1450.0,0.375,6.173730061729009,3.5
788.0,-28.743202299888477,4.9386193048662514,34.96870445456863,25.922128871921473,6.358073975081004,-25.233074672391425,-38.80318907378239,2.8479463485722745,-5.062171537298582,-5.062171537317549,39.937210214817235,41061.59876597766,25752.036418623284,25752.036418623284,66813.63518460095,76465.14485346549,76454.44613511146,25752.036418623284,102206.48255373474,102206.48255373474,102206.48255373474,128219.6411511926,124267.55676442497,3952.0843867676253,0.0,90184.3057670266,54780.75968340163,39337.273426249965,26013.15859745786,65350.43202370782,19846.445447697974,1450.0,0.0,0.8868296981028261,2.8780980820050077,0.001494314320929203,1.0,1.0,-5.062171537298582,353797.3759284423,1551827.6952345017,4.386204649376395,1551827.6952345017,4.386204649376395,0.7629387017091216,0.09218199163564382,3.888412084272628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888412084272628,1.278417296281918,1.2787341187474786,3.0415828193043715,6444.749014172372,15295.890410791413,6485.937205534646,0.0003349042773504036,23193.093687727443,2365.037366249172,19386.90034626085,1976.91366024696,0.8358910892736733,0.8358910892736733,35221.02224119243,35405.22815468563,0.9935007494351732,0.8,4250.804251950164,4273.035954225843,0.9935007494351732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063471521989,4.9386193048662514,-2.382499790691185,7.321119095557437,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320543154357281,0.00026587622311033236,197.89473238108798,0.0,0.0,0.0,0.004259412581403867,9.023044741952157e-05,0.00015758063370221618,0.0006127384403350359,0.09218199311798046,0.09218199311798046,0.09218199311798046,0.09217317104150423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492938.4224185205,593.9485643026599,0.0,0.09218199311798046,0.09218199163564382,0.09218199163564382,0.375,0.375,0.5,8.784907625841806,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,26013.15859745786,19846.445447697974,0.7629387017091216,1.0223901069293972,0.6283294156507081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440186740034004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95750462262276,261.95750462262276,-11.192495377377213,246.16188017002554,277.753129075223,123452.32337838209,123454.87897695707,-2.555598574979571,0.0,nan,277.753129075223,4.603129075223023,271.4348792941815,-1.7151207058184923,265.1166295131411,-8.033370486858871,258.7983797321022,-14.351620267897772,252.4801299510633,-20.669870048936673,246.16188017002554,-26.988119829974437,1.0,1.0,26022.012520719443,26022.012520719443,277.03397903970966,3.8839790397096863,277.03397903970966,277.03397903970966,76453.43382997549,76454.44613511146,-1.0123051359696547,0.0,8546.071908451686,8546.071908451686,0.8877353597457165,3907.854144693991,277.03397903970966,3.8839790397096863,1.0,0.002,0.16977291393345234,0.004999187393777247,0.00026302402281104943,0.001736976024550512,0.1315120114055247,0.1315120114055247,0.0,4.736156128740121e-11,0.9999038491047549,0.9999038491047549,0.0,0.09217312825462258,8.863381021239954e-06,0.0,0.0,0.0,1601808.1811517042,268.0878284627014,0.0,1.0,1279452.0283868432,2618.7032804090086,,,,,,,,,,,,,,,,,,,2.0,15295.890410791413,1450.0,0.375,6.173730061729009,3.5
789.0,-28.74321084828937,4.938602324553736,34.96869704443204,25.921959906723373,6.358047932276661,-25.233084970231353,-38.803198154177494,2.8479220551857147,-5.062189062316406,-5.06218906232956,39.93719504370996,41061.80240308728,25752.037821224487,25752.037821224487,66813.84022431176,76464.95989638145,76454.2586703547,25752.037821224487,102206.29649157918,102206.29649157918,102206.29649157918,128219.44340211563,124267.47923566059,3951.964166455041,0.0,90184.18101084852,54781.02352133435,39336.84165501575,26013.146910536456,65349.98856555221,19846.435352312932,1450.0,0.0,0.8868296638415832,2.8780962232634155,0.001494314320929203,1.0,1.0,-5.062189062316406,353797.1341310139,1551827.0419622588,4.386205800603249,1551827.0419622588,4.386205800603249,0.7629386563866389,0.09218194515357764,3.8884310849339356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8884310849339356,1.2784174088084375,1.2787342313018848,3.041597414226539,6444.779939061103,15295.93215491119,6485.936355190658,0.0003348976934588396,23192.948271675683,2365.0225379386115,19386.897804525768,1976.9134010621128,0.8358962205853733,0.8358962205853733,35221.15992667905,35405.22815468563,0.9935056041601457,0.8,4250.820869129754,4273.035954225843,0.9935056041601457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590637742999505,4.938602324553736,-2.3825171697531538,7.32111949430689,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320551362357974,0.0002658759889705118,197.89473930267764,0.0,0.0,0.0,0.004259412581403867,9.023035564166334e-05,0.00015758072548007442,0.0006127417913431624,0.09218194663661365,0.09218194663661365,0.09218194663661365,0.09217310795300114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492939.630018383,593.9481693208679,0.0,0.09218194663661365,0.09218194515357764,0.09218194515357764,0.375,0.375,0.5,8.784642476900958,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,26013.146910536456,19846.435352312932,0.7629386563866389,1.022400182324304,0.6283367955282565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444018718060371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9574889716011,261.9574889716011,-11.192511028398883,246.16187506470084,277.75310287850135,123452.83455214146,123455.4512525161,-2.616700374625545,0.0,nan,277.75310287850135,4.603102878501375,271.4348573157436,-1.7151426842563637,265.1166117529801,-8.0333882470199,258.79836619022115,-14.351633809778832,252.48012062745985,-20.669879372540123,246.16187506470084,-26.98812493529914,1.0,1.0,26022.012520719443,26022.012520719443,277.0339395789173,3.883939578917307,277.0339395789173,277.0339395789173,76453.25482810666,76454.2586703547,-1.003842248042929,0.0,8546.071908451686,8546.071908451686,0.8877341600590927,3907.8732403586055,277.0339395789173,3.883939578917307,1.0,0.002,0.16978179392249126,0.004999144596268553,0.0002630377707594271,0.0017369622762544855,0.13151888537971354,0.13151888537971354,0.0,4.701391272815547e-11,0.9999036681216151,0.9999036681216151,0.0,0.09217306509364782,8.880059929815188e-06,0.0,0.0,0.0,1601808.1609710199,268.08781093768357,0.0,1.0,1279452.0887021325,2618.7030335782893,,,,,,,,,,,,,,,,,,,2.0,15295.93215491119,1450.0,0.375,6.173730061729009,3.5
790.0,-28.74322036135677,4.938585332514219,34.96868962140181,25.9217916749418,6.35801934054881,-25.23309639116717,-38.80320737427098,2.8478953713077444,-5.062206601124046,-5.062206601086921,39.93717985128585,41061.995334454194,25752.039229022932,25752.039229022932,66814.03456347712,76464.77357776013,76454.07095439069,25752.039229022932,102206.11018341362,102206.11018341362,102206.11018341362,128219.24539435483,124267.401673458,3951.8437208968317,0.0,90184.05173665391,54781.27349705524,39336.420266220746,26013.135210941207,65349.55547716195,19846.425245641258,1450.0,0.0,0.8868296295875542,2.8780943630601845,0.001494314320929203,1.0,1.0,-5.062206601124046,353796.89214345155,1551826.3877697554,4.386206951587769,1551826.3877697554,4.386206951587769,0.7629386110019445,0.0921818985800315,3.8884493664825857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8884493664825857,1.2784175324076923,1.2787343549317705,3.04161142029969,6444.809616249426,15295.973876914897,6485.936308713136,0.0003348914211287409,23192.805984312618,2365.0080286655093,19386.897665601344,1976.913386895764,0.8359013428006274,0.8359013428006274,35221.29240109496,35405.22815468563,0.9935102751497144,0.8,4250.836857388316,4273.035954225843,0.9935102751497144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064078199837,4.938585332514219,-2.3825345620196643,7.321119894533883,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320560496621012,0.0002658757284087978,197.89474700535266,0.0,0.0,0.0,0.004259412581403867,9.023026245192647e-05,0.0001575808186698113,0.0006127450345264349,0.09218190006885463,0.09218190006885463,0.09218190006885463,0.09217304481844238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492940.8399151811,593.9477735877945,0.0,0.09218190006885463,0.0921818985800315,0.0921818985800315,0.375,0.375,0.5,8.784376831325076,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,26013.135210941207,19846.425245641258,0.7629386110019445,1.0224099318751598,0.6283439119766369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444018768566541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9574727021451,261.9574727021451,-11.192527297854895,246.16186898452514,277.7530764197644,123453.29617515564,123456.0162713098,-2.7200961541493007,0.0,nan,277.7530764197644,4.60307641976442,271.4348349327168,-1.7151650672831806,265.1165934456699,-8.0334065543301,258.79835195862233,-14.351648041377643,252.48011047157192,-20.669889528428058,246.16186898452514,-26.988131015474835,1.0,1.0,26022.012520719443,26022.012520719443,277.033900074985,3.8839000749850356,277.033900074985,277.033900074985,76453.06828735894,76454.07095439069,-1.0026670317456592,0.0,8546.071908451686,8546.071908451686,0.8877330057756352,3907.8916133149987,277.033900074985,3.8839000749850356,1.0,0.002,0.16979069053631793,0.004999101724155135,0.0002630515444555696,0.0017369485029012442,0.1315257722277848,0.1315257722277848,0.0,4.735681378292833e-11,0.9999034877191383,0.9999034877191383,0.0,0.09217300189474537,8.896685286122202e-06,0.0,0.0,0.0,1601808.1407744512,268.08779339887593,0.0,1.0,1279452.1490648785,2618.7027865534046,,,,,,,,,,,,,,,,,,,2.0,15295.973876914897,1450.0,0.375,6.173730061729009,3.5
791.0,-28.743230912003806,4.938568357264717,34.96868220032412,25.921627599187218,6.357997447241979,-25.233108076077055,-38.803220401145495,2.8478746115682423,-5.062222791618069,-5.062222791623687,39.937165061182775,41062.2033451084,25752.03720838764,25752.03720838764,66814.24055349604,76464.5843830406,76453.89352628202,25752.03720838764,102205.93073466966,102205.93073466966,102205.93073466966,128219.05486350994,124267.33174130262,3951.7231222073237,0.0,90183.92388143494,54781.54284449152,39335.978929937126,26013.12412884028,65349.10305877741,19846.415644479886,1450.0,0.0,0.8868296007398988,2.8780926458627825,0.001494314320929203,1.0,1.0,-5.062222791618069,353796.66875904053,1551825.7509026246,4.386207920910422,1551825.7509026246,4.386207920910422,0.7629385669396211,0.0921818518413695,3.888468007662582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888468007662582,1.278417628566458,1.2787344511143666,3.0416257729666016,6444.84002782834,15296.015579308172,6485.935773359938,0.000334884964287931,23192.66191819484,2364.9933380099055,19386.89606539481,1976.9132237201093,0.8359064661821171,0.8359064661821171,35221.427481395556,35405.22815468563,0.9935150380261523,0.8,4250.853160149554,4273.035954225843,0.9935150380261523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063642007541,4.938568357264717,-2.3825509628170565,7.321119320081774,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320570627159167,0.000265875439428185,197.89475554815053,0.0,0.0,0.0,0.004259412581403867,9.023013078627503e-05,0.00015758095033546271,0.000612748483996513,0.092181853362926,0.092181853362926,0.092181853362926,0.09217298682566631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492942.05338514765,593.9473767077245,0.0,0.092181853362926,0.0921818518413695,0.0921818518413695,0.375,0.375,0.5,8.784110849833137,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26013.12412884028,19846.415644479886,0.7629385669396211,1.0224201622691107,0.628351445132698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440188247722157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9574564413256,261.9574564413256,-11.192543558674402,246.16186198842306,277.75305089422665,123453.84884338795,123456.56749640776,-2.718653019816877,0.0,nan,277.75305089422665,4.603050894226669,271.43481311307016,-1.7151868869298141,265.1165753319054,-8.033424668094597,258.7983375507457,-14.351662449254263,252.48009976958238,-20.669900230417596,246.16186198842306,-26.988138011576922,1.0,1.0,26022.012520719443,26022.012520719443,277.03386312308436,3.8838631230843816,277.03386312308436,277.03386312308436,76452.89242241194,76453.89352628202,-1.0011038700758945,0.0,8546.071908451686,8546.071908451686,0.8877318287842763,3907.9103477008953,277.03386312308436,3.8838631230843816,1.0,0.002,0.16979959812750345,0.004999059052300855,0.0002630653358923521,0.0017369347128063962,0.13153266794617605,0.13153266794617605,0.0,4.86987481590484e-11,0.9999033686057486,0.9999033686057486,0.0,0.09217294418050138,8.907660868109638e-06,0.0,0.0,0.0,1601808.1221305102,268.0877772083819,0.0,1.0,1279452.2047871733,2618.7025585188526,,,,,,,,,,,,,,,,,,,2.0,15296.015579308172,1450.0,0.375,6.173730061729009,3.5
792.0,-28.743242415940895,4.938551397904096,34.96867477967368,25.921459157858067,6.357970579372814,-25.233121116408103,-38.80322986571116,2.8478492800762396,-5.062239010320184,-5.062239010325026,39.93715023132862,41062.393490530085,25752.035301189986,25752.035301189986,66814.42879172007,76464.39802902826,76453.71525845536,25752.035301189986,102205.75055964534,102205.75055964534,102205.75055964534,128218.86358192362,124267.26121245396,3951.6023694696696,0.0,90183.79737543057,54781.7928378555,39335.56059730563,26013.11302227829,65348.67361958392,19846.406021630915,1450.0,0.0,0.8868295718926724,2.8780909256744076,0.001494314320929203,1.0,1.0,-5.062239010320184,353796.44498555013,1551825.1123233943,4.386208890218708,1551825.1123233943,4.386208890218708,0.762938522760961,0.09218180504755108,3.8884866723509757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8884866723509757,1.278417745901524,1.278734568478511,3.0416400936368917,6444.870371610251,15296.057260598165,6485.935272106577,0.00033487852369275224,23192.51806022149,2364.9786685791264,19386.894567114967,1976.9130709380847,0.8359115865200634,0.8359115865200634,35221.562731916194,35405.22815468563,0.9935198069090548,0.8,4250.869483454548,4273.035954225843,0.9935198069090548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063230302906,4.938551397904096,-2.3825673799750757,7.321118777879171,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932058167304259,0.0002658751243374308,197.89476486282265,0.0,0.0,0.0,0.004259412581403867,9.023003512581931e-05,0.00015758104599591845,0.000612751797170255,0.09218180656916954,0.09218180656916954,0.09218180656916954,0.09217292873715036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492943.26830553473,593.9469793518128,0.0,0.09218180656916954,0.09218180504755108,0.09218180504755108,0.375,0.375,0.5,8.783844528421163,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,26013.11302227829,19846.406021630915,0.762938522760961,1.022429761630187,0.6283584840538273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440188871081854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95743964866944,261.95743964866944,-11.192560351330542,246.16185403304056,277.7530252642995,123454.34293402913,123457.15050434608,-2.807570316923979,0.0,nan,277.7530252642995,4.603025264299504,271.43479101804877,-1.715208981951207,265.11655677179385,-8.033443228206124,258.7983225255434,-14.351677474456551,252.4800882792904,-20.669911720709564,246.16185403304056,-26.988145966959422,1.0,1.0,26022.012520719443,26022.012520719443,277.0338260447614,3.883826044761406,277.0338260447614,277.0338260447614,76452.70218130016,76453.71525845536,-1.0130771551921498,0.0,8546.071908451686,8546.071908451686,0.8877306503075569,3907.9291057127307,277.0338260447614,3.883826044761406,1.0,0.002,0.16980851710637856,0.004999016318566378,0.00026307914495543686,0.0017369209029997,0.13153957247771844,0.13153957247771844,0.0,4.795513682334662e-11,0.9999032450108719,0.9999032450108719,0.0,0.0921728859980059,8.919049545183466e-06,0.0,0.0,0.0,1601808.1034540834,268.0877609896798,0.0,1.0,1279452.2606065436,2618.702330087059,,,,,,,,,,,,,,,,,,,2.0,15296.057260598165,1450.0,0.375,6.173730061729009,3.5
793.0,-28.7432547604041,4.938534417941764,34.96866734082324,25.921281112264865,6.357936890590043,-25.233135595306404,-38.803243276756234,2.847817726485201,-5.0622569533256865,-5.062256953346926,39.937134865145836,41062.606132331974,25752.03778106837,25752.03778106837,66814.64391340034,76464.21899592876,76453.52360728594,25752.03778106837,102205.56138835431,102205.56138835431,102205.56138835431,128218.66250639127,124267.18113175427,3951.4813746369878,0.0,90183.67910934637,54782.0662496301,39335.125399684744,26013.10111803695,65348.22651772169,19846.395744603862,1450.0,0.0,0.8868295362101664,2.878089022603882,0.001494314320929203,1.0,1.0,-5.0622569533256865,353796.1974215445,1551824.4506517777,4.386210089202272,1551824.4506517777,4.386210089202272,0.7629384768293842,0.09218175829394241,3.8885062608959076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8885062608959076,1.278417892057284,1.278734714670492,3.0416550683895385,6444.902101314188,15296.098922438892,6485.93385665228,0.0003348717354981002,23192.370812479585,2364.963653488152,19386.890336227352,1976.912639507615,0.8359167112745308,0.8359167112745308,35221.704676867994,35405.22815468563,0.9935248118400263,0.8,4250.88661470646,4273.035954225843,0.9935248118400263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063765631495,4.938534417941764,-2.382585064949032,7.321119482890795,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320593526000559,0.00026587478622519956,197.894774858065,0.0,0.0,0.0,0.004259412581403867,9.022989957758551e-05,0.00015758118154415225,0.0006127554110338107,0.09218175980026531,0.09218175980026531,0.09218175980026531,0.09217286408127937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492944.48322274856,593.946581970077,0.0,0.09218175980026531,0.09218175829394241,0.09218175829394241,0.375,0.375,0.5,8.783577669928759,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,26013.10111803695,19846.395744603862,0.7629384768293842,1.0224400488555108,0.6283660371593446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440189550764466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95742172438423,261.95742172438423,-11.192578275615745,246.1618450856062,277.75299836316526,123454.79518154204,123457.79194959255,-2.996768050495317,0.0,nan,277.75299836316526,4.602998363165284,271.434767707652,-1.7152322923479915,265.1165370521399,-8.033462947860073,258.79830639662663,-14.351693603373349,252.48007574111517,-20.669924258884805,246.1618450856062,-26.98815491439379,1.0,1.0,26022.012520719443,26022.012520719443,277.0337856760951,3.8837856760951013,277.0337856760951,277.0337856760951,76452.50317216713,76453.52360728594,-1.0204351188149303,0.0,8546.071908451686,8546.071908451686,0.8877294134979784,3907.9487922003873,277.0337856760951,3.8837856760951013,1.0,0.002,0.16981745439674065,0.004998973190445747,0.0002630929814472758,0.0017369070665140699,0.1315464907236379,0.1315464907236379,0.0,4.796134583234801e-11,0.9999030463098538,0.9999030463098538,0.0,0.09217282093231166,8.937361630760321e-06,0.0,0.0,0.0,1601808.082792053,268.0877430466743,0.0,1.0,1279452.3223603875,2618.7020773694308,,,,,,,,,,,,,,,,,,,2.0,15296.098922438892,1450.0,0.375,6.173730061729009,3.5
794.0,-28.743268351556992,4.938517450674696,34.968659901802475,25.92112220535057,6.3579181858497655,-25.233149697815197,-38.80325668780131,2.8477995323572363,-5.062273326894683,-5.062273326902336,39.93711998210551,41062.79677155512,25752.036252260856,25752.036252260856,66814.83302381597,76464.02477499582,76453.34426758274,25752.036252260856,102205.3805198436,102205.3805198436,102205.3805198436,128218.47045784001,124267.11023834634,3951.3602194936634,0.0,90183.54635557476,54782.31835310818,39334.697780518414,26013.08993799641,65347.787718514825,19846.386061232264,1450.0,0.0,0.886829506767133,2.878087285991728,0.001494314320929203,1.0,1.0,-5.062273326894683,353795.9715115514,1551823.8097834731,4.386211078530628,1551823.8097834731,4.386211078530628,0.7629384324790782,0.09218171136968413,3.8885242481904148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8885242481904148,1.2784179763322265,1.2787347989663198,3.0416689378434487,6444.931489022735,15296.140567057615,6485.933961817602,0.0003348655329283648,23192.229390762597,2364.949232486384,19386.890650573536,1976.912671562005,0.835921822086465,0.8359218220864649,35221.83501851375,35405.22815468563,0.9935294076467941,0.8,4250.90234556226,4273.035954225843,0.9935294076467941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063435609516,4.938517450674696,-2.3826015975870964,7.321119048261792,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320606576028917,0.000265874413966863,197.89478586274606,0.0,0.0,0.0,0.004259412581403867,9.022976402953969e-05,0.00015758131709219807,0.0006127587725747949,0.09218171289790823,0.09218171289790823,0.09218171289790823,0.09217280540486257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492945.7021877168,593.9461832903942,0.0,0.09218171289790823,0.09218171136968413,0.09218171136968413,0.375,0.375,0.5,8.783310458353876,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,26013.08993799641,19846.386061232264,0.7629384324790782,1.0224498082723235,0.6283731738315741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440190280107632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9574041230709,261.9574041230709,-11.19259587692909,246.1618352473723,277.7529729987736,123455.37527406692,123458.31804458176,-2.9427705148380725,0.0,nan,277.7529729987736,4.602972998773623,271.43474544849124,-1.7152545515087354,265.11651789820974,-8.033482101790241,258.7982903479288,-14.351709652071179,252.48006279764965,-20.669937202350326,246.1618352473723,-26.988164752627682,1.0,1.0,26022.012520719443,26022.012520719443,277.0337483174947,3.883748317494735,277.0337483174947,277.0337483174947,76452.33733683253,76453.34426758274,-1.0069307502126321,0.0,8546.071908451686,8546.071908451686,0.887728277789415,3907.966869431367,277.0337483174947,3.883748317494735,1.0,0.002,0.16982640320070658,0.004998930299136978,0.0002631068366311469,0.0017368932118353778,0.13155341831557343,0.13155341831557343,0.0,4.8466524630447205e-11,0.999902921359706,0.999902921359706,0.0,0.09217276249448439,8.94887519973895e-06,0.0,0.0,0.0,1601808.0639372822,268.0877266731053,0.0,1.0,1279452.3787127484,2618.701846756522,,,,,,,,,,,,,,,,,,,2.0,15296.140567057615,1450.0,0.375,6.173730061729009,3.5
795.0,-28.743282621161562,4.938500460101977,34.96865244363238,25.920945312269055,6.357880532750959,-25.233166305770176,-38.803274219948776,2.8477642183561573,-5.062291406164775,-5.06229140617309,39.93710455177796,41063.00633833175,25752.039055658293,25752.039055658293,66815.04539399003,76463.8434625285,76453.15138417091,25752.039055658293,102205.1904398292,102205.1904398292,102205.1904398292,128218.26840252483,124267.02958495167,3951.2388175731658,0.0,90183.42100993636,54782.58388963467,39334.263467001874,26013.077962695632,65347.34142969751,19846.375724787365,1450.0,0.0,0.8868294706233688,2.8780853684706487,0.001494314320929203,1.0,1.0,-5.062291406164775,353795.7220677351,1551823.1453490003,4.386212293013254,1551823.1453490003,4.386212293013254,0.7629383863473711,0.09218166446732962,3.8885427021443353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8885427021443353,1.2784181399062102,1.278734962580841,3.0416829836516666,6444.961250404898,15296.182186289505,6485.93381090142,0.00033485923597991753,23192.087092217025,2364.9347220729837,19386.89019947497,1976.9126255627527,0.8359269315602461,0.8359269315602461,35221.96874159644,35405.22815468563,0.9935341226864177,0.8,4250.918484521675,4273.035954225843,0.9935341226864177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064040775805,4.938500460101977,-2.3826193851455835,7.32111984524756,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320620277518048,0.00026587402312641624,197.89479741676706,0.0,0.0,0.0,0.004259412581403867,9.022958682899263e-05,0.00015758149429274514,0.0006127623696250533,0.0921816659925582,0.0921816659925582,0.0921816659925582,0.0921727402382705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492946.9211376631,593.94578458821,0.0,0.0921816659925582,0.09218166446732962,0.09218166446732962,0.375,0.375,0.5,8.783042701161007,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,26013.077962695632,19846.375724787365,0.7629383863473711,1.0224600409470601,0.6283806722651215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440191083108564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95738500174883,261.95738500174883,-11.192614998251145,246.1618243908568,277.75294561264093,123455.75185973335,123458.94876070063,-3.1969009672719704,0.0,nan,277.75294561264093,4.602945612640951,271.4347213682868,-1.715278631713204,265.11649712392943,-8.033502876070543,258.798272879568,-14.351727120431974,252.48004863521092,-20.669951364789057,246.1618243908568,-26.988175609143184,1.0,1.0,26022.012520719443,26022.012520719443,277.03370766839146,3.88370766839148,277.03370766839146,277.03370766839146,76452.12715252675,76453.15138417091,-1.0242316441581352,0.0,8546.071908451686,8546.071908451686,0.8877271126151953,3907.985415655057,277.03370766839146,3.88370766839148,1.0,0.002,0.1698353705971609,0.004998887014648079,0.00026312071968914567,0.0017368793297039649,0.13156035984457284,0.13156035984457284,0.0,4.9393110261586326e-11,0.9999027196244825,0.9999027196244825,0.0,0.0921726970003944,8.967466935208478e-06,0.0,0.0,0.0,1601808.0431183297,268.0877085938352,0.0,1.0,1279452.440935555,2618.701592119798,,,,,,,,,,,,,,,,,,,2.0,15296.182186289505,1450.0,0.375,6.173730061729009,3.5
