time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
796.0,-28.7432981752025,4.93848348175892,34.96864498506859,25.920780992042296,6.357861757772565,-25.233182181904326,-38.80328784054143,2.8477457647206967,-5.0623078123431355,-5.0623078123194185,39.937089623635366,41063.20401687832,25752.037582251716,25752.037582251716,66815.24159913004,76463.65367126481,76452.97140772846,25752.037582251716,102205.00898998018,102205.00898998018,102205.00898998018,128218.0757446818,124266.95848982087,3951.1172548609306,0.0,90183.29799334424,54782.84833992033,39333.83294824878,26013.066754701624,65346.89970295041,19846.366016654818,1450.0,0.0,0.8868294411776695,2.878083628401579,0.001494314320929203,1.0,1.0,-5.0623078123431355,353795.49570805643,1551822.502539038,4.386213282431285,1551822.502539038,4.386213282431285,0.7629383418649694,0.09218161738952847,3.888561984092085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888561984092085,1.278418225383221,1.2787350480790352,3.041697862940308,6444.992777832064,15296.223791476707,6485.9325000592535,0.0003348524964252968,23191.94045569536,2364.9197693091282,19386.886281280014,1976.9122260180607,0.8359320479593194,0.8359320479593194,35222.108464444034,35405.22815468563,0.9935390492809052,0.8,4250.93534758915,4273.035954225843,0.9935390492809052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063722713166,4.93848348175892,-2.382635944609728,7.321119426368647,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320635212331064,0.00026587359710622223,197.8948100107907,0.0,0.0,0.0,0.004259412581403867,9.022944916345176e-05,0.000157581631958286,0.0006127659434241813,0.09218161892794205,0.09218161892794205,0.09218161892794205,0.09217268145087446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492948.14423243696,593.9453845573266,0.0,0.09218161892794205,0.09218161738952847,0.09218161738952847,0.375,0.375,0.5,8.782774589893732,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,26013.066754701624,19846.366016654818,0.7629383418649694,1.022469955007113,0.6283879450064304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44401919261943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95736623621207,261.95736623621207,-11.19263376378791,246.16181265096455,277.7529198214609,123456.38245544827,123459.51987279362,-3.1374173453386396,0.0,nan,277.7529198214609,4.602919821460944,271.4346983873637,-1.7153016126362672,265.11647695326224,-8.033523046737741,258.79825551916,-14.351744480839955,252.48003408506102,-20.669965914938956,246.16181265096455,-26.988187349035428,1.0,1.0,26022.012520719443,26022.012520719443,277.0336702026935,3.8836702026935086,277.0336702026935,277.0336702026935,76451.96131477188,76452.97140772846,-1.0100929565815022,0.0,8546.071908451686,8546.071908451686,0.8877258951607198,3908.0047940125455,277.0336702026935,3.8836702026935086,1.0,0.002,0.16984434952659802,0.004998843979423735,0.0002631346215257784,0.0017368654270731635,0.13156731076288922,0.13156731076288922,0.0,4.859894171121981e-11,0.9999025944436402,0.9999025944436402,0.0,0.0921726383878005,8.9790017279771e-06,0.0,0.0,0.0,1601808.0242260012,268.08769218765684,0.0,1.0,1279452.4974001371,2618.7013610477,,,,,,,,,,,,,,,,,,,2.0,15296.223791476707,1450.0,0.375,6.173730061729009,3.5
797.0,-28.74331447125695,4.9384664821816004,34.968637508529135,25.92060378463941,6.357826174779279,-25.23320040665264,-38.80330561716107,2.847712111169728,-5.062325804022294,-5.06232580402685,39.937074188078405,41063.411623540254,25752.040136986758,25752.040136986758,66815.45176052701,76463.47244621237,76452.77886015252,25752.040136986758,102204.81899713929,102204.81899713929,102204.81899713929,128217.87380510833,124266.87835323464,3950.995451873685,0.0,90183.17601086793,54783.11519208405,39333.40090975987,26013.054807969056,65346.455717728924,19846.355701932906,1450.0,0.0,0.8868294054987218,2.8780817201724602,0.001494314320929203,1.0,1.0,-5.062325804022294,353795.2474730123,1551821.8378796603,4.386214481295524,1551821.8378796603,4.386214481295524,0.762938295730381,0.09218157032820115,3.8885809127063866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8885809127063866,1.2784183812660816,1.2787352040005273,3.041712298328604,6445.023364687664,15296.265370456715,6485.931790772446,0.0003348459914484835,23191.796193872167,2364.9050586971257,19386.88416117428,1976.9120098274416,0.8359371563594873,0.8359371563594873,35222.245626795404,35405.22815468563,0.9935438855976554,0.8,4250.951901631859,4273.035954225843,0.9935438855976554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064274200979,4.9384664821816004,-2.3826536704798795,7.32112015266148,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320650859644639,0.00026587315076319237,197.8948232056204,0.0,0.0,0.0,0.004259412581403867,9.022926949256222e-05,0.00015758181162917555,0.0006127696248909054,0.09218157185958864,0.09218157185958864,0.09218157185958864,0.09217261663018404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492949.3674361134,593.9449844654492,0.0,0.09218157185958864,0.09218157032820115,0.09218157032820115,0.375,0.375,0.5,8.782505947349092,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,26013.054807969056,19846.355701932906,0.762938295730381,1.0224801181129635,0.6283953914948057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440192845168023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95734616631313,261.95734616631313,-11.192653833686848,246.16179990734457,277.752892425284,123456.80654527058,123460.16203922106,-3.355493950487636,0.0,nan,277.752892425284,4.60289242528404,271.4346739216941,-1.71532607830585,265.1164554181101,-8.033544581889885,258.79823691451725,-14.35176308548273,252.4800184109287,-20.669981589071284,246.16179990734457,-26.988200092655404,1.0,1.0,26022.012520719443,26022.012520719443,277.03362968045064,3.8836296804506674,277.03362968045064,277.03362968045064,76451.75634237488,76452.77886015252,-1.0225177776446799,0.0,8546.071908451686,8546.071908451686,0.88772470001448,3908.0238172699187,277.03362968045064,3.8836296804506674,1.0,0.002,0.1698533465435138,0.0049988005778878785,0.0002631485505195602,0.0017368514986297386,0.1315742752597801,0.1315742752597801,0.0,4.9149298780165607e-11,0.9999023981854774,0.9999023981854774,0.0,0.09217257323967158,8.997088529571707e-06,0.0,0.0,0.0,1601808.0035079033,268.0876741959777,0.0,1.0,1279452.5593214734,2618.70110764476,,,,,,,,,,,,,,,,,,,2.0,15296.265370456715,1450.0,0.375,6.173730061729009,3.5
798.0,-28.743332012612953,4.938449495954275,34.96863003242115,25.920439708884828,6.357807295608045,-25.233218081794877,-38.8033195171505,2.8476933650341785,-5.062342165911218,-5.062342165861186,39.937059247014936,41063.601476791955,25752.03852917481,25752.03852917481,66815.64000596676,76463.28189395394,76452.59896253646,25752.03852917481,102204.63749171127,102204.63749171127,102204.63749171127,128217.68110236069,124266.80760905081,3950.8734933098685,0.0,90183.05259762148,54783.37218141386,39332.97824023069,26013.043610649416,65346.021850880104,19846.34600115194,1450.0,0.0,0.886829376325182,2.8780799848025915,0.001494314320929203,1.0,1.0,-5.062342165911218,353795.02172464726,1551821.1945146834,4.386215461568704,1551821.1945146834,4.386215461568704,0.7629382512174427,0.09218152309289449,3.888600089323169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888600089323169,1.2784184680979824,1.278735290853947,3.0417270919971826,6445.05471069619,15296.30693405325,6485.930578291252,0.0003348392958708934,23191.650086424368,2364.89015988379,19386.88053698685,1976.9116402631735,0.8359422664942369,0.8359422664942369,35222.38458611011,35405.22815468563,0.9935487852797704,0.8,4250.968672549005,4273.035954225843,0.9935487852797704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063927124401,4.938449495954275,-2.38267019961781,7.321119695572085,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320667702716402,0.00026587267031257433,197.8948374087662,0.0,0.0,0.0,0.004259412581403867,9.022912900357068e-05,0.00015758195211816709,0.0006127731930824239,0.09218152464460283,0.09218152464460283,0.09218152464460283,0.09217255802157809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492950.5946907455,593.944583075133,0.0,0.09218152464460283,0.09218152309289449,0.09218152309289449,0.375,0.375,0.5,8.78223696244649,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,26013.043610649416,19846.34600115194,0.7629382512174427,1.0224897876482877,0.6284024690974955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444019380798198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95732643453096,261.95732643453096,-11.192673565469022,246.16178627924572,277.752866589817,123457.43894271411,123460.73790705719,-3.2989643430880697,0.0,nan,277.752866589817,4.60286658981704,271.4346505277056,-1.7153494722943492,265.1164344655883,-8.03356553441165,258.7982184034719,-14.351781596528099,252.4800023413572,-20.669997658642785,246.16178627924572,-26.98821372075426,1.0,1.0,26022.012520719443,26022.012520719443,277.0335922682884,3.883592268288396,277.0335922682884,277.0335922682884,76451.58966026793,76452.59896253646,-1.0093022685323376,0.0,8546.071908451686,8546.071908451686,0.8877234892083401,3908.043089769785,277.0335922682884,3.883592268288396,1.0,0.002,0.1698623547056836,0.004998757423029703,0.00026316249766777103,0.0017368375515614215,0.1315812488338855,0.1315812488338855,0.0,4.9229192337213457e-11,0.9999022772232155,0.9999022772232155,0.0,0.09217251485848962,9.008234404866574e-06,0.0,0.0,0.0,1601807.9846665664,268.08765783408876,0.0,1.0,1279452.6156336162,2618.700877196569,,,,,,,,,,,,,,,,,,,2.0,15296.30693405325,1450.0,0.375,6.173730061729009,3.5
799.0,-28.743355084793553,4.938432487839299,34.96862253798255,25.920262990426295,6.357771059144625,-25.233242470380848,-38.803345745522506,2.847658445755672,-5.062360196654311,-5.062360196611984,39.93704376614448,41063.81242002642,25752.041162462054,25752.041162462054,66815.85358248847,76463.09738735024,76452.40573031674,25752.041162462054,102204.4468927788,102204.4468927788,102204.4468927788,128217.47852641338,124266.72723224545,3950.7512941679365,0.0,90182.92833757326,54783.64337425093,39332.53884813592,26013.031633634586,65345.570481770505,19846.3356598538,1450.0,0.0,0.8868293406115081,2.878078072432153,0.001494314320929203,1.0,1.0,-5.062360196654311,353794.77295088617,1551820.527904135,4.386216661599913,1551820.527904135,4.386216661599913,0.7629382049492721,0.09218147588368687,3.8886186242488265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886186242488265,1.2784186298437408,1.2787354526397898,3.0417412054798723,6445.084615472438,15296.348472159041,6485.930294639081,0.0003348329602228244,23191.50758966344,2364.875629258049,19386.87968913153,1976.9115538059918,0.8359473662579981,0.8359473662579981,35222.51889541497,35405.22815468563,0.9935535210079114,0.8,4250.984882259225,4273.035954225843,0.9935535210079114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590644955691895,4.938432487839299,-2.3826879563574463,7.321120444196746,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320689856492359,0.0002658720383761338,197.89485609019545,0.0,0.0,0.0,0.004259412581403867,9.02288639105721e-05,0.00015758221721116566,0.0006127771446977628,0.09218147742014349,0.09218147742014349,0.09218147742014349,0.09217249306465888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492951.82190203265,593.9441816719246,0.0,0.09218147742014349,0.09218147588368687,0.09218147588368687,0.375,0.375,0.5,8.781967445292048,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,26013.031633634586,19846.3356598538,0.7629382049492721,1.0225001188279186,0.6284100378537826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444019484437179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95730489865,261.95730489865,-11.192695101349955,246.16177081436462,277.7528389829354,123457.83029166005,123461.43088380455,-3.6005921445093048,0.0,nan,277.7528389829354,4.6028389829353955,271.4346253492242,-1.7153746507758,265.11641171550747,-8.03358828449251,258.79819808179235,-14.351801918207627,252.47998444807604,-20.67001555192394,246.16177081436462,-26.98822918563536,1.0,1.0,26022.012520719443,26022.012520719443,277.0335516268901,3.883551626890096,277.0335516268901,277.0335516268901,76451.38118945927,76452.40573031674,-1.0245408574701287,0.0,8546.071908451686,8546.071908451686,0.8877223189173358,3908.0617173700707,277.0335516268901,3.883551626890096,1.0,0.002,0.16987138100837088,0.004998713881699142,0.00026317647200976634,0.0017368235770087884,0.13158823600488317,0.13158823600488317,0.0,4.901855484018558e-11,0.9999020803814651,0.9999020803814651,0.0,0.09217244950873237,9.02637495451395e-06,0.0,0.0,0.0,1601807.9639034765,268.08763980334567,0.0,1.0,1279452.6776893868,2618.700623243542,,,,,,,,,,,,,,,,,,,2.0,15296.348472159041,1450.0,0.375,6.173730061729009,3.5
800.0,-28.743374506616373,4.93841546751172,34.96861503128404,25.92009528251367,6.357745978432951,-25.23326245810818,-38.803363766614325,2.847633930918584,-5.062377786177763,-5.062377786166611,39.93702842333069,41064.00743333835,25752.042628221698,25752.042628221698,66816.05006156005,76462.90931107015,76452.21618629625,25752.042628221698,102204.25881451795,102204.25881451795,102204.25881451795,128217.27867556716,124266.64979671793,3950.6288788492225,0.0,90182.80436250637,54783.90248865898,39332.113193163765,26013.019861049215,65345.13305421298,19846.325486251757,1450.0,0.0,0.8868293066437933,2.878076206859198,0.001494314320929203,1.0,1.0,-5.062377786177763,353794.5302648577,1551819.867239156,4.3862178029644285,1551819.867239156,4.3862178029644285,0.7629381591319506,0.09218142856293512,3.8886374193856708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886374193856708,1.278418743396252,1.278735566220442,3.041755637167132,6445.115194485987,15296.38989887927,6485.929518763739,0.0003348264525725729,23191.363615678394,2364.860947997369,19386.87736998821,1976.9113173191877,0.8359524558910292,0.8359524558910292,35222.65509015282,35405.22815468563,0.9935583232207776,0.8,4251.001319521232,4273.035954225843,0.9935583232207776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064811981095,4.93841546751172,-2.382705393389971,7.321120860901691,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320708505259702,0.00026587150642238974,197.8948718159509,0.0,0.0,0.0,0.004259412581403867,9.022868176986066e-05,0.0001575823993518771,0.0006127808147562856,0.09218143011530296,0.09218143011530296,0.09218143011530296,0.09217242978793311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492953.0520899204,593.9437793034035,0.0,0.09218143011530296,0.09218142856293512,0.09218142856293512,0.375,0.375,0.5,8.78169745067362,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,26013.019861049215,19846.325486251757,0.7629381591319506,1.022509970346632,0.6284172288588039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440196207537608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9572832326989,261.9572832326989,-11.192716767301079,246.16175457859867,277.7528118868002,123458.39624076897,123462.01857940551,-3.6223386365409893,0.0,nan,277.7528118868002,4.602811886800225,271.43460042516034,-1.715399574839637,265.1163889635187,-8.033611036481261,258.7981775018786,-14.35182249812135,252.47996604023675,-20.67003395976323,246.16175457859867,-26.988245421401302,1.0,1.0,26022.012520719443,26022.012520719443,277.0335118582545,3.883511858254508,277.0335118582545,277.0335118582545,76451.20464749227,76452.21618629625,-1.0115388039848767,0.0,8546.071908451686,8546.071908451686,0.8877211321955922,3908.0806064825993,277.0335118582545,3.883511858254508,1.0,0.002,0.169880423207226,0.004998670354228742,0.00026319047121871173,0.0017368095790128467,0.13159523560935588,0.13159523560935588,0.0,5.0231558496038886e-11,0.9999019078885317,0.9999019078885317,0.0,0.09217238629196922,9.042270965900089e-06,0.0,0.0,0.0,1601807.943648464,268.0876222138222,0.0,1.0,1279452.73822662,2618.700375504917,,,,,,,,,,,,,,,,,,,2.0,15296.38989887927,1450.0,0.375,6.173730061729009,3.5
801.0,-28.743394917939575,4.938398463774824,34.968607526685844,25.919932429119967,6.357723145428095,-25.2332831116031,-38.80338185755534,2.8476113393304434,-5.062394014321228,-5.062394014318183,39.93701347015364,41064.19064899816,25752.04063108949,25752.04063108949,66816.23128008765,76462.71614556038,76452.03673611711,25752.04063108949,102204.0773672066,102204.0773672066,102204.0773672066,128217.08607302123,124266.57975538171,3950.5063176395174,0.0,90182.67378649925,54784.14829087053,39331.69499514302,26013.00870581463,65344.70370095765,19846.31581716419,1450.0,0.0,0.8868292781950801,2.8780744856772134,0.001494314320929203,1.0,1.0,-5.062394014321228,353794.30636216304,1551819.2233515524,4.38621875888253,1551819.2233515524,4.38621875888253,0.7629381146029444,0.09218138107927244,3.888655426614914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888655426614914,1.2784188480403085,1.2787356708904318,3.0417694737337797,6445.144512510371,15296.43139795926,6485.929599418455,0.00033482026244759544,23191.22264453334,2364.8465729411514,19386.877611070555,1976.911341902745,0.8359575477423331,0.835957547742333,35222.78557537171,35405.22815468563,0.9935629241209294,0.8,4251.017067704788,4273.035954225843,0.9935629241209294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064380862385,4.938398463774824,-2.382721829356517,7.321120293131341,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320728104185377,0.0002658709473677928,197.89488834290273,0.0,0.0,0.0,0.004259412581403867,9.022849892351942e-05,0.00015758258219821834,0.0006127843634050925,0.09218138264777705,0.09218138264777705,0.09218138264777705,0.09217237170905085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492954.28571086907,593.9433758329765,0.0,0.09218138264777705,0.09218138107927244,0.09218138107927244,0.375,0.375,0.5,8.781427136424456,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26013.00870581463,19846.31581716419,0.7629381146029444,1.022519462110721,0.6284241617641056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444019735503077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95726157470943,261.95726157470943,-11.192738425290543,246.16173756162272,277.752785587795,123458.96009939632,123462.58110699801,-3.621007601714068,0.0,nan,277.752785587795,4.60278558779504,271.43457598256595,-1.7154240174340316,265.1163663773272,-8.033633622672767,258.79815677209024,-14.35184322790974,252.47994716685562,-20.670052833144354,246.16173756162272,-26.988262438377262,1.0,1.0,26022.012520719443,26022.012520719443,277.0334746321309,3.8834746321309126,277.0334746321309,277.0334746321309,76451.02491647372,76452.03673611711,-1.0118196433904814,0.0,8546.071908451686,8546.071908451686,0.8877199952211956,3908.0987037479886,277.0334746321309,3.8834746321309126,1.0,0.002,0.16988947584318995,0.004998627023552646,0.0002632044873387913,0.0017367955622420211,0.13160224366939566,0.13160224366939566,0.0,4.9580812545857444e-11,0.9999017946057497,0.9999017946057497,0.0,0.09217232837040101,9.052708871428656e-06,0.0,0.0,0.0,1601807.9249611273,268.08760598567875,0.0,1.0,1279452.7940784357,2618.700146940615,,,,,,,,,,,,,,,,,,,2.0,15296.43139795926,1450.0,0.375,6.173730061729009,3.5
802.0,-28.743416041417788,4.93838143821173,34.96860000410636,25.919750332273566,6.3576865288714135,-25.233305784390403,-38.80340406959874,2.8475762728359997,-5.062412059844178,-5.062412059860539,39.93699794240585,41064.40694719562,25752.043257536086,25752.043257536086,66816.45020473171,76462.5379373777,76451.84297641183,25752.043257536086,102203.88623394792,102203.88623394792,102203.88623394792,128216.88294036732,124266.49942086556,3950.383519501765,0.0,90182.55956759189,54784.42858128726,39331.256651449585,26012.996706419395,65344.253357868976,19846.305455290192,1450.0,0.0,0.8868292425757882,2.8780725717420705,0.001494314320929203,1.0,1.0,-5.062412059844178,353794.05738487426,1551818.5547246588,4.386219955742545,1551818.5547246588,4.386219955742545,0.7629380682000622,0.09218133363524499,3.888675280367326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888675280367326,1.2784190104680662,1.278735833358443,3.0417846171917997,6445.17659968075,15296.472876568867,6485.927861997769,0.0003348133784197378,23191.074868836364,2364.8315040137422,19386.872417803854,1976.91081233692,0.8359626506081221,0.835962650608122,35222.92944085328,35405.22815468563,0.9935679968131936,0.8,4251.034430744298,4273.035954225843,0.9935679968131936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064947830494,4.93838143821173,-2.382739601599525,7.3211210398112545,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320748386968108,0.0002658703688088149,197.894905446486,0.0,0.0,0.0,0.004259412581403867,9.022827442539149e-05,0.00015758280669634628,0.0006127883650109845,0.0921813351972086,0.0921813351972086,0.0921813351972086,0.09217230671184432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492955.51908345544,593.9429724148686,0.0,0.0921813351972086,0.09218133363524499,0.09218133363524499,0.375,0.375,0.5,8.781156297493292,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,26012.996706419395,19846.305455290192,0.7629380682000622,1.0225298594935348,0.6284318029054425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440198560986457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95723860543984,261.95723860543984,-11.192761394560137,246.1617196571647,277.7527575537162,123459.42632503856,123463.26656556879,-3.8402405302343054,0.0,nan,277.7527575537162,4.602757553716231,271.43454997440733,-1.715450025592645,265.11634239509834,-8.033657604901634,258.7981348157804,-14.351865184219605,252.47992723647226,-20.670072763527713,246.1617196571647,-26.98828034283528,1.0,1.0,26022.012520719443,26022.012520719443,277.0334339142184,3.883433914218415,277.0334339142184,277.0334339142184,76450.81679580518,76451.84297641183,-1.0261806066555437,0.0,8546.071908451686,8546.071908451686,0.8877187416563975,3908.1186567691625,277.0334339142184,3.883433914218415,1.0,0.002,0.16989854638989368,0.004998583285265083,0.0002632185302155378,0.0017367815201453645,0.13160926510776888,0.13160926510776888,0.0,5.036090208049293e-11,0.9999016002664144,0.9999016002664144,0.0,0.0921722630165737,9.070618671274146e-06,0.0,0.0,0.0,1601807.9041810036,268.0875879401558,0.0,1.0,1279452.8561850616,2618.6998927795926,,,,,,,,,,,,,,,,,,,2.0,15296.472876568867,1450.0,0.375,6.173730061729009,3.5
803.0,-28.743438411285798,4.9383644032825735,34.968592470621395,25.919587723352038,6.357663553705169,-25.23332821478679,-38.803422439936526,2.847553358201111,-5.062429531225746,-5.0624295312185446,39.93698258238511,41064.582370013486,25752.044381340376,25752.044381340376,66816.62675135386,76462.34397979695,76451.65373596559,25752.044381340376,102203.69811730596,102203.69811730596,102203.69811730596,128216.68308593212,124266.42257247014,3950.2605134619785,0.0,90182.42851253813,54784.666906643906,39330.846228771356,26012.98496862616,65343.831197397514,19846.295307387496,1450.0,0.0,0.886829209271803,2.8780707187022423,0.001494314320929203,1.0,1.0,-5.062429531225746,353793.8163292566,1551817.8933190575,4.386221074804952,1551817.8933190575,4.386221074804952,0.7629380223501375,0.09218128608239308,3.8886931759343026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886931759343026,1.2784191166085175,1.2787359395251985,3.0417983628487257,6445.205725078343,15296.514340231255,6485.928051285574,0.00033480723525840993,23190.93444312967,2364.817184576759,19386.872983597772,1976.910870031843,0.8359677369249408,0.8359677369249408,35223.05911668526,35405.22815468563,0.9935725691833072,0.8,4251.050081243428,4273.035954225843,0.9935725691833072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065190424875,4.9383644032825735,-2.382756956018173,7.321121359300747,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320769866587303,0.00026586975611325877,197.8949235592686,0.0,0.0,0.0,0.004259412581403867,9.022808875594624e-05,0.0001575829923657915,0.0006127919070561608,0.09218128764342448,0.09218128764342448,0.09218128764342448,0.09217224390549857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492956.7554907346,593.9425680139401,0.0,0.09218128764342448,0.09218128608239308,0.09218128608239308,0.375,0.375,0.5,8.78088499883315,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,26012.98496862616,19846.295307387496,0.7629380223501375,1.02253916746184,0.6284385475648233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440199809018384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95721569012755,261.95721569012755,-11.192784309872422,246.16170093531278,277.75273044494304,123459.99687175658,123463.8280916169,-3.8312198603179564,0.0,nan,277.75273044494304,4.602730444943063,271.434524543019,-1.7154754569809825,265.11631864109404,-8.033681358905937,258.79811273916005,-14.35188726083993,252.4799068372364,-20.670093162763578,246.16170093531278,-26.988299064687197,1.0,1.0,26022.012520719443,26022.012520719443,277.03339429930156,3.8833942993015853,277.03339429930156,277.03339429930156,76450.64460410456,76451.65373596559,-1.009131861035712,0.0,8546.071908451686,8546.071908451686,0.8877176117302922,3908.136641813974,277.03339429930156,3.8833942993015853,1.0,0.002,0.16990763222192182,0.00499853957972343,0.0002632325970853841,0.001736767452660566,0.13161629854269205,0.13161629854269205,0.0,4.9745949980833926e-11,0.9999014343810869,0.9999014343810869,0.0,0.09217220017687816,9.085905514914979e-06,0.0,0.0,0.0,1601807.8840620234,268.08757046877423,0.0,1.0,1279452.916315667,2618.6996467051026,,,,,,,,,,,,,,,,,,,2.0,15296.514340231255,1450.0,0.375,6.173730061729009,3.5
804.0,-28.743461616365312,4.938347385823225,34.96858494002439,25.919420015439414,6.357638698618783,-25.233351584869446,-38.80344472182912,2.847528667353114,-5.0624457322749095,-5.062445732281993,39.93696759837804,41064.7792463168,25752.042279120935,25752.042279120935,66816.82152543773,76462.1541849205,76451.47410840826,25752.042279120935,102203.5163875292,102203.5163875292,102203.5163875292,128216.49019901603,124266.3528318565,3950.137367159531,0.0,90182.30421651351,54784.92927880979,39330.41659744858,26012.973811486827,65343.390408935404,19846.285634675914,1450.0,0.0,0.8868291810725896,2.8780690003965503,0.001494314320929203,1.0,1.0,-5.0624457322749095,353793.5928007453,1551817.248105291,4.386222022339637,1551817.248105291,4.386222022339637,0.7629379777375618,0.09218123836960665,3.8887119222729734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8887119222729734,1.278419230976397,1.2787360539214212,3.04181275441465,6445.236219079596,15296.555778220185,6485.9273345986,0.00033480074864466363,23190.79068315286,2364.802525138846,19386.870841372445,1976.9106515856533,0.835972826724541,0.835972826724541,35223.19495729742,35405.22815468563,0.9935773589280962,0.8,4251.066475766217,4273.035954225843,0.9935773589280962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064736621101,4.938347385823225,-2.3827733758316243,7.32112076165485,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320792148235758,0.00026586912054319707,197.89494234832173,0.0,0.0,0.0,0.004259412581403867,9.022786355279606e-05,0.0001575832175689417,0.0006127957369104794,0.09218123995592127,0.09218123995592127,0.09218123995592127,0.09217218594467495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492957.99520412553,593.9421625518714,0.0,0.09218123995592127,0.09218123836960665,0.09218123836960665,0.375,0.375,0.5,8.780613393156507,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,26012.973811486827,19846.285634675914,0.7629379777375618,1.0225490460057431,0.6284457997866818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440201130690606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9571925721277,261.9571925721277,-11.192807427872253,246.16168138332802,277.7527037609297,123460.56930112751,123464.43440799126,-3.865106863730192,0.0,nan,277.7527037609297,4.602703760929728,271.4344992854047,-1.7155007145952936,265.1162948098938,-8.033705190106161,258.79809033436413,-14.351909665635844,252.47988585884613,-20.670114141153846,246.16168138332802,-26.98831861667196,1.0,1.0,26022.012520719443,26022.012520719443,277.0333570795105,3.8833570795105175,277.0333570795105,277.0333570795105,76450.45850861695,76451.47410840826,-1.0155997913097963,0.0,8546.071908451686,8546.071908451686,0.8877164280854204,3908.1554818843383,277.0333570795105,3.8833570795105175,1.0,0.002,0.16991672807764815,0.004998496065103178,0.00026324668017634956,0.0017367533701897928,0.13162334008817478,0.13162334008817478,0.0,5.036614224643299e-11,0.9999013255912111,0.9999013255912111,0.0,0.09217214244040911,9.095929197545629e-06,0.0,0.0,0.0,1601807.8654058739,268.08755426772507,0.0,1.0,1279452.9720742188,2618.699418522575,,,,,,,,,,,,,,,,,,,2.0,15296.555778220185,1450.0,0.375,6.173730061729009,3.5
805.0,-28.743485651686157,4.938330348267767,34.96857739231028,25.919243471603863,6.357603819185244,-25.23337670459516,-38.80346728311849,2.8474948731167506,-5.0624637091044065,-5.062463709102236,39.93695204357162,41064.97464117434,25752.044697727753,25752.044697727753,66817.01933890209,76461.97042253242,76451.28033162851,25752.044697727753,102203.32502935626,102203.32502935626,102203.32502935626,128216.28685538666,124266.27286531797,3950.013990068688,0.0,90182.18259971014,54785.186822348776,39329.99530817929,26012.9618260304,65342.95713420969,19846.2752816907,1450.0,0.0,0.8868291459010886,2.878067093750037,0.001494314320929203,1.0,1.0,-5.0624637091044065,353793.3447716303,1551816.5783123702,4.386223204153404,1551816.5783123702,4.386223204153404,0.7629379312674469,0.09218119069966371,3.888730738493191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888730738493191,1.2784193875111571,1.2787362104949744,3.0418271003100323,6445.26661631045,15296.597198731382,6485.926672621012,0.0003347942856327666,23190.647196790494,2364.787893601841,19386.868862677136,1976.9104498148845,0.8359779137755247,0.8359779137755247,35223.33130415687,35405.22815468563,0.9935821665278265,0.8,4251.082931387689,4273.035954225843,0.9935821665278265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065258723067,4.938330348267767,-2.38279110097964,7.321121449247407,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320815227147251,0.0002658684622349105,197.8949618096215,0.0,0.0,0.0,0.004259412581403867,9.022763552631062e-05,0.00015758344559542713,0.0006127995887646069,0.09218119227064481,0.09218119227064481,0.09218119227064481,0.0921721212274466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492959.23462268506,593.941757157473,0.0,0.09218119227064481,0.09218119069966371,0.09218119069966371,0.375,0.375,0.5,8.780341276198813,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,26012.9618260304,19846.2752816907,0.7629379312674469,1.022558853613937,0.6284529571691998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440202501709638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9571683015181,261.9571683015181,-11.192831698481882,246.16166091760948,277.7526756854252,123461.03220059648,123465.09001358286,-4.057812986358222,0.0,nan,277.7526756854252,4.602675685425197,271.4344727318672,-1.7155272681328029,265.1162697783014,-8.03373022169859,258.7980668247344,-14.351933175265572,252.47986387117123,-20.670136128828744,246.16166091760948,-26.988339082390496,1.0,1.0,26022.012520719443,26022.012520719443,277.0333164283222,3.883316428322246,277.0333164283222,277.0333164283222,76450.25465256911,76451.28033162851,-1.0256790593994083,0.0,8546.071908451686,8546.071908451686,0.8877152400271525,3908.174392185657,277.0333164283222,3.883316428322246,1.0,0.002,0.16992584139401193,0.0049984521458833996,0.0002632607893491742,0.001736739260774182,0.1316303946745871,0.1316303946745871,0.0,5.012335598658657e-11,0.9999011361286954,0.9999011361286954,0.0,0.09217207731028967,9.113389374040412e-06,0.0,0.0,0.0,1601807.8447048424,268.08753629089557,0.0,1.0,1279453.0339443956,2618.699165329246,,,,,,,,,,,,,,,,,,,2.0,15296.597198731382,1450.0,0.375,6.173730061729009,3.5
806.0,-28.74351085580071,4.938313325397574,34.96856984616163,25.91908030388879,6.357584428574556,-25.23340132736383,-38.803489739634074,2.84747490039804,-5.062480045380028,-5.062480045399062,39.936936992880526,41065.16438385316,25752.042929801333,25752.042929801333,66817.2073136545,76461.77688983332,76451.09938623877,25752.042929801333,102203.1423160401,102203.1423160401,102203.1423160401,128216.09291332371,124266.2024458266,3949.8904674971172,0.0,90182.05746501894,54785.444960056404,39329.56944995837,26012.95059728361,65342.52004724198,19846.265548960077,1450.0,0.0,0.8868291172548998,2.8780653611037037,0.001494314320929203,1.0,1.0,-5.062480045380028,353793.11937760626,1551815.9302287844,4.3862241667072075,1551815.9302287844,4.3862241667072075,0.7629378864477032,0.09218114286031959,3.888749479694532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888749479694532,1.278419480024724,1.2787363030314682,3.041841539851478,6445.297211966076,15296.638601836577,6485.925872611098,0.0003347877723274752,23190.503254558556,2364.7732155790773,19386.86647139397,1976.910205971863,0.8359829995316335,0.8359829995316335,35223.46710728033,35405.22815468563,0.9935869549600127,0.8,4251.099321385989,4273.035954225843,0.9935869549600127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064877082756,4.938313325397574,-2.382807621241043,7.321120946638617,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320839428410217,0.00026586777191590883,197.89498221729275,0.0,0.0,0.0,0.004259412581403867,9.022740855930103e-05,0.00015758367256243672,0.0006128034246855292,0.09218114445053986,0.09218114445053986,0.09218114445053986,0.09217206276090535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492960.47803239967,593.9413504846141,0.0,0.09218114445053986,0.09218114286031959,0.09218114286031959,0.375,0.375,0.5,8.780068838916414,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,26012.95059728361,19846.265548960077,0.7629378864477032,1.022568570439988,0.628460064811756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440203921781853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9571443896804,261.9571443896804,-11.192855610319555,246.16163964321316,277.7526491361468,123461.6776536859,123465.67548340901,-3.9978297231321704,0.0,nan,277.7526491361468,4.602649136146795,271.43444723756147,-1.7155527624385059,265.11624533897805,-8.03375466102193,258.7980434403847,-14.351956559615303,252.47984154179818,-20.670158458201797,246.16163964321316,-26.988360356786814,1.0,1.0,26022.012520719443,26022.012520719443,277.0332789190945,3.8832789190945505,277.0332789190945,277.0332789190945,76450.08523121134,76451.09938623877,-1.0141550274274778,0.0,8546.071908451686,8546.071908451686,0.8877140567045179,3908.1932270930047,277.0332789190945,3.8832789190945505,1.0,0.002,0.1699349651144133,0.0049984084805749455,0.0002632749155343159,0.0017367251345650197,0.13163745776715796,0.13163745776715796,0.0,5.009933570429559e-11,0.9999010231977766,0.9999010231977766,0.0,0.09217201906557397,9.123794745610223e-06,0.0,0.0,0.0,1601807.825892967,268.08751995461995,0.0,1.0,1279453.0901683425,2618.6989352422183,,,,,,,,,,,,,,,,,,,2.0,15296.638601836577,1450.0,0.375,6.173730061729009,3.5
807.0,-28.74354327269027,4.938296278947788,34.968562281420155,25.9188991150819,6.35754690211932,-25.23343425517632,-38.803520997147984,2.8474378856751943,-5.062498193495685,-5.0624981935095565,39.93692136438857,41065.36634545522,25752.045766577663,25752.045766577663,66817.41211203288,76461.59346134054,76450.90409481156,25752.045766577663,102202.94986138922,102202.94986138922,102202.94986138922,128215.8883864648,124266.12167875096,3949.7667077138344,0.0,90181.939888361,54785.71277665741,39329.141235226205,26012.938525075577,65342.079760301785,19846.25512375826,1450.0,0.0,0.8868290814783287,2.878063436292259,0.001494314320929203,1.0,1.0,-5.062498193495685,353792.8689854899,1551815.257263205,4.386225368852331,1551815.257263205,4.386225368852331,0.7629378397456771,0.09218109505709239,3.888768711066235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888768711066235,1.2784196514768327,1.278736474526067,3.0418561749844213,6445.328222056615,15296.67998072576,6485.924790334133,0.00033478115446435665,23190.358334176843,2364.758437812795,19386.863236395693,1976.9098760938439,0.8359880842299992,0.8359880842299992,35223.606462156684,35405.22815468563,0.9935918686321713,0.8,4251.116140043235,4273.035954225843,0.9935918686321713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065489454507,4.938296278947788,-2.382825474165975,7.321121753113763,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320870555557325,0.00026586688404763535,197.89500846512541,0.0,0.0,0.0,0.004259412581403867,9.022709264186936e-05,0.00015758398847986842,0.0006128076837655344,0.09218109663931308,0.09218109663931308,0.09218109663931308,0.0921719973990538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492961.7211792587,593.9409438686371,0.0,0.09218109663931308,0.09218109505709239,0.09218109505709239,0.375,0.375,0.5,8.779795876713614,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,26012.938525075577,19846.25512375826,0.7629378397456771,1.022578594944378,0.6284673903263829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440205410909885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9571184669629,261.9571184669629,-11.192881533037053,246.161616296459,277.7526206374672,123462.1021572388,123466.43618653131,-4.3340292925145505,0.0,nan,277.7526206374672,4.602620637467226,271.4344197692662,-1.7155802307337922,265.116218901067,-8.033781098932991,258.7980180328593,-14.35198196714066,252.4798171646588,-20.670182835341166,246.161616296459,-26.98838370354099,1.0,1.0,26022.012520719443,26022.012520719443,277.0332379193828,3.88323791938285,277.0332379193828,277.0332379193828,76449.87236464277,76450.90409481156,-1.0317301687900908,0.0,8546.071908451686,8546.071908451686,0.8877128424313365,3908.212554621566,277.0332379193828,3.88323791938285,1.0,0.002,0.169944106754396,0.0049983644065363245,0.0002632890684925606,0.0017367109822814246,0.13164453424628028,0.13164453424628028,0.0,5.077398527661425e-11,0.9999008287572424,0.9999008287572424,0.0,0.09217195334333682,9.141713755568385e-06,0.0,0.0,0.0,1601807.804994682,268.0875018065043,0.0,1.0,1279453.1526280213,2618.698679636533,,,,,,,,,,,,,,,,,,,2.0,15296.67998072576,1450.0,0.375,6.173730061729009,3.5
808.0,-28.743571465462445,4.938279254802882,34.968554722307715,25.918759626243286,6.357549530898265,-25.233459365827898,-38.80354352351276,2.847437431265631,-5.062514174955481,-5.062514174998948,39.936906396781296,41065.531718445636,25752.04308173971,25752.04308173971,66817.57480018535,76461.38230067704,76450.7256127223,25752.04308173971,102202.768694462,102202.768694462,102202.768694462,128215.6961448766,124266.0533220916,3949.6428227849965,0.0,90181.80256745372,54785.95198522975,39328.72286913774,26012.927450414594,65341.65031955233,19846.245515962506,1450.0,0.0,0.8868290543375719,2.8780617412798435,0.001494314320929203,1.0,1.0,-5.062514174955481,353792.6484871461,1551814.6127557657,4.386226280821507,1551814.6127557657,4.386226280821507,0.7629377952094429,0.09218104705256225,3.8887862237183954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8887862237183954,1.278419653581657,1.2787364766314129,3.0418698686487344,6445.3572372881,15296.721214278878,6485.924943141469,0.00033477503182841804,23190.218587336825,2364.744187600947,19386.863693147046,1976.90992266952,0.8359931416831652,0.8359931416831652,35223.73336268193,35405.22815468563,0.9935963431664205,0.8,4251.1314555922445,4273.035954225843,0.9935963431664205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064909881525,4.938279254802882,-2.382841735030724,7.321120989833606,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320897626739533,0.00026586611187620407,197.89503129271193,0.0,0.0,0.0,0.004259412581403867,9.022686497016356e-05,0.0001575842161515742,0.0006128113288457036,0.09218104866058653,0.09218104866058653,0.09218104866058653,0.0921719402942389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492962.96885629767,593.9405358059654,0.0,0.09218104866058653,0.09218104705256225,0.09218104705256225,0.375,0.375,0.5,8.77952263984882,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,26012.927450414594,19846.245515962506,0.7629377952094429,1.0225878053801065,0.6284740516594742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440207326188843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95709493346675,261.95709493346675,-11.192905066533228,246.16159234880607,277.7525975181291,123462.96630471465,123466.90087909096,-3.9345743763064314,0.0,nan,277.7525975181291,4.60259751812913,271.43439648426244,-1.7156035157375413,265.11619545040224,-8.033804549597733,258.7979944165322,-14.352005583467758,252.47979338266828,-20.6702066173317,246.16159234880607,-26.98840765119391,1.0,1.0,26022.012520719443,26022.012520719443,277.0332010532003,3.8832010532003096,277.0332010532003,277.0332010532003,76449.76538325779,76450.7256127223,-0.9602294645010261,0.0,8546.071908451686,8546.071908451686,0.8877117366775227,3908.2301548369874,277.0332010532003,3.8832010532003096,1.0,0.002,0.16995325716951376,0.004998320686961217,0.00026330323622655036,0.0017366968144727235,0.13165161811327517,0.13165161811327517,0.0,5.0699273772270015e-11,0.999900733504217,0.999900733504217,0.0,0.09217189656304374,9.15048951851173e-06,0.0,0.0,0.0,1601807.7865913843,268.0874858250445,0.0,1.0,1279453.207630799,2618.698454546989,,,,,,,,,,,,,,,,,,,2.0,15296.721214278878,1450.0,0.375,6.173730061729009,3.5
809.0,-28.743606333208653,4.938262183259437,34.968547132043234,25.918547144997888,6.357478288439471,-25.23349787099665,-38.80357932122422,2.8473698273893007,-5.062533460069517,-5.06253346007878,39.93689038019561,41065.74912529992,25752.048781595902,25752.048781595902,66817.79790689582,76461.22071477016,76450.52106313872,25752.048781595902,102202.56984473462,102202.56984473462,102202.56984473462,128215.48468428158,124265.96604206918,3949.5186422123943,0.0,90181.69680671745,54786.225221788474,39328.30176103219,26012.914839546957,65341.21660057915,19846.2346471947,1450.0,0.0,0.8868290141785302,2.8780596958790534,0.001494314320929203,1.0,1.0,-5.062533460069517,353792.3824079876,1551813.923080758,4.38622763022419,1551813.923080758,4.38622763022419,0.762937747254023,0.09218099916738046,3.8888060774136775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8888060774136775,1.2784199667227722,1.278736789850132,3.041884653430927,6445.388564467441,15296.762531374585,6485.923624366188,0.0003347683325980409,23190.072997081526,2364.729341526569,19386.859751239477,1976.9095207068142,0.8359982201728867,0.8359982201728867,35223.877226781755,35405.22815468563,0.993601415844088,0.8,4251.148818464993,4273.035954225843,0.993601415844088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066140303144,4.938262183259437,-2.38286042700237,7.321122610261806,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320931107463362,0.00026586515688686185,197.89505952500826,0.0,0.0,0.0,0.004259412581403867,9.022650316738185e-05,0.00015758457795435592,0.0006128158644555687,0.09218100074229289,0.09218100074229289,0.09218100074229289,0.09217187061494982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492964.21461544925,593.9401283172149,0.0,0.09218100074229289,0.09218099916738046,0.09218099916738046,0.375,0.375,0.5,8.779248748065656,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26012.914839546957,19846.2346471947,0.762937747254023,1.0225980075538352,0.6284815505705771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440208991895747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9570660324134,261.9570660324134,-11.192933967586555,246.16156608500103,277.752565979822,123463.01999094804,123467.85197071494,-4.831979766909986,0.0,nan,277.752565979822,4.602565979822032,271.43436600087205,-1.715633999127931,265.11616602189673,-8.033833978103246,258.7979660429259,-14.35203395707407,252.4797660639626,-20.67023393603739,246.16156608500103,-26.98843391499895,1.0,1.0,26022.012520719443,26022.012520719443,277.03315783319624,3.8831578331962646,277.03315783319624,277.03315783319624,76449.46049565329,76450.52106313872,-1.0605674854305107,0.0,8546.071908451686,8546.071908451686,0.887710483108459,3908.250107800746,277.03315783319624,3.8831578331962646,1.0,0.002,0.1699624301469959,0.004998276260613105,0.0002633174371127398,0.0017366826125064254,0.13165871855636987,0.13165871855636987,0.0,4.9619165113506947e-11,0.999900488674551,0.999900488674551,0.0,0.0921718261139721,9.173053408364096e-06,0.0,0.0,0.0,1601807.7643837894,268.08746653993046,0.0,1.0,1279453.274003629,2618.698182927471,,,,,,,,,,,,,,,,,,,2.0,15296.762531374585,1450.0,0.375,6.173730061729009,3.5
