time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
810.0,-28.743642005849647,4.9382451114992,34.96853953704024,25.918399064708524,6.357471279920105,-25.233530677243735,-38.803610543813534,2.847359952356629,-5.062550540652978,-5.062550540602514,39.93687506250896,41065.91972884831,25752.04880416191,25752.04880416191,66817.96853301022,76461.0127279078,76450.33425976816,25752.04880416191,102202.38306393007,102202.38306393007,102202.38306393007,128215.28631733287,124265.89203373554,3949.3942835973216,0.0,90181.56167553591,54786.46868055111,39327.88110553867,26012.903253402794,65340.78435894146,19846.22461949992,1450.0,0.0,0.8868289827104547,2.8780578842941895,0.001494314320929203,1.0,1.0,-5.062550540652978,353792.1467451472,1551813.2635003473,4.386228687597721,1551813.2635003473,4.386228687597721,0.762937701577151,0.09218095107714365,3.8888235511714115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8888235511714115,1.2784200124639304,1.278736835602626,3.0418982128388197,6445.417295225681,15296.803713808553,6485.923938561558,0.000334762279490968,23189.9340478873,2364.7151726519555,19386.860690390466,1976.9096164735631,0.8360032697961334,0.8360032697961335,35224.003845226245,35405.22815468563,0.9936058804406965,0.8,4251.164099969843,4273.035954225843,0.9936058804406965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066145174443,4.9382451114992,-2.3828775051779596,7.32112261667716,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932096536119797,0.00026586417985560246,197.8950884090335,0.0,0.0,0.0,0.004259412581403867,9.022618760585654e-05,0.00015758489351588124,0.000612819845213398,0.09218095268024787,0.09218095268024787,0.09218095268024787,0.09217180932707265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492965.4656646777,593.9397191355598,0.0,0.09218095268024787,0.09218095107714365,0.09218095107714365,0.375,0.375,0.5,8.778974462473695,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,26012.903253402794,19846.22461949992,0.762937701577151,1.0226073835593101,0.6284883190758439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440211051979097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95703850598477,261.95703850598477,-11.192961494015208,246.16153837108442,277.75253864088245,123463.7905011247,123468.3926555043,-4.602154379591074,0.0,nan,277.75253864088245,4.6025386408824716,271.43433858693305,-1.7156614130669254,265.11613853296456,-8.033861467035422,258.7979384790019,-14.352061520998063,252.47973842504237,-20.670261574957607,246.16153837108442,-26.98846162891556,1.0,1.0,26022.012520719443,26022.012520719443,277.0331188942828,3.883118894282802,277.0331188942828,277.0331188942828,76449.33033751335,76450.33425976816,-1.0039222548075486,0.0,8546.071908451686,8546.071908451686,0.8877093798084721,3908.2676689272685,277.0331188942828,3.883118894282802,1.0,0.002,0.16997161588152213,0.004998232189221032,0.00026333165896443706,0.0017366683927632724,0.13166582948221853,0.13166582948221853,0.0,5.1727709355492424e-11,0.9999003502511526,0.9999003502511526,0.0,0.0921717652685203,9.185808623347448e-06,0.0,0.0,0.0,1601807.7447147977,268.087449459347,0.0,1.0,1279453.332789206,2618.697942357528,,,,,,,,,,,,,,,,,,,2.0,15296.803713808553,1450.0,0.375,6.173730061729009,3.5
811.0,-28.74367168321496,4.9382280590326975,34.9685319460793,25.918222695495956,6.35743999593975,-25.23356051529585,-38.80363757545126,2.8473288282850957,-5.062566691526172,-5.06256669146776,39.93685998882336,41066.11820514552,25752.046482538673,25752.046482538673,66818.16468768418,76460.82903517554,76450.15388540806,25752.046482538673,102202.20036794673,102202.20036794673,102202.20036794673,128215.09244866432,124265.82265449503,3949.269794169292,0.0,90181.44614594418,54786.73531694791,39327.45647666252,26012.89208071759,65340.34855738011,19846.21492851059,1450.0,0.0,0.8868289550914703,2.8780561713162083,0.001494314320929203,1.0,1.0,-5.062566691526172,353791.9239097418,1551812.6144258145,4.386229615636188,1551812.6144258145,4.386229615636188,0.7629376567176038,0.09218090283522179,3.8888430478544547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8888430478544547,1.2784201566306732,1.2787369798050967,3.0419131204123486,6445.4488825851295,15296.844878955537,6485.92237866988,0.0003347555106451563,23189.78807738176,2364.7002878028443,19386.856027769853,1976.9091410185797,0.8360083310411487,0.8360083310411487,35224.145122069516,35405.22815468563,0.9936108619006846,0.8,4251.181150588134,4273.035954225843,0.9936108619006846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065644008215,4.9382280590326975,-2.3828938976236422,7.32112195665634,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9320993858226998,0.00026586336703034305,197.89511243870928,0.0,0.0,0.0,0.004259412581403867,9.022591440240533e-05,0.00015758516671933242,0.000612823980041461,0.09218090446505178,0.09218090446505178,0.09218090446505178,0.09217175159720538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492966.71926924895,593.9393091313265,0.0,0.09218090446505178,0.09218090283522179,0.09218090283522179,0.375,0.375,0.5,8.778699892861605,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,26012.89208071759,19846.21492851059,0.7629376567176038,1.022617206105142,0.6284955484907212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440213159618478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95701044242344,261.95701044242344,-11.192989557576539,246.1615102855735,277.75251059926853,123464.35894730182,123469.05090562535,-4.691958323524628,0.0,nan,277.75251059926853,4.602510599268555,271.43431053654433,-1.7156894634556465,265.11611047379114,-8.033889526208839,258.7979104110512,-14.352089588948786,252.4797103483119,-20.67028965168808,246.1615102855735,-26.988489714426464,1.0,1.0,26022.012520719443,26022.012520719443,277.03308163730446,3.8830816373044854,277.03308163730446,277.03308163730446,76449.12496247691,76450.15388540806,-1.0289229311456438,0.0,8546.071908451686,8546.071908451686,0.8877081487790873,3908.287263093727,277.03308163730446,3.8830816373044854,1.0,0.002,0.169980810940592,0.004998188240682232,0.0002633458957685268,0.0017366541561878261,0.1316729478842634,0.1316729478842634,0.0,5.195635284852007e-11,0.999900249047113,0.999900249047113,0.0,0.092171707702326,9.195132895792316e-06,0.0,0.0,0.0,1601807.726116401,268.0874333084738,0.0,1.0,1279453.3883750294,2618.6977148820542,,,,,,,,,,,,,,,,,,,2.0,15296.844878955537,1450.0,0.375,6.173730061729009,3.5
812.0,-28.7437023273218,4.938210987283435,34.968524338807946,25.918051844369643,6.357407957699837,-25.233591298810317,-38.80366848371921,2.847296930235623,-5.062584664751853,-5.06258466471022,39.93684433658313,41066.31208601078,25752.04880388366,25752.04880388366,66818.36088989444,76460.63882342832,76449.95910442788,25752.04880388366,102202.00790831154,102202.00790831154,102202.00790831154,128214.88796898516,124265.74288667699,3949.1450823081677,0.0,90181.31864336319,54786.99191003936,39327.029703693144,26012.880060673615,65339.90976436676,19846.20454198321,1450.0,0.0,0.8868289202910176,2.878054265058642,0.001494314320929203,1.0,1.0,-5.062584664751853,353791.6759312666,1551811.9404403085,4.386230784982598,1551811.9404403085,4.386230784982598,0.7629376099721764,0.09218085465135732,3.8888609768698537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8888609768698537,1.2784203043825166,1.2787371275935566,3.041926793198261,6445.477853577788,15296.88616301879,6485.922582322697,0.00033474939993750837,23189.648377698035,2364.6860423996,19386.85663650175,1976.9092030919583,0.8360133935944666,0.8360133935944666,35224.27503915619,35405.22815468563,0.9936154428169686,0.8,4251.196830204151,4273.035954225843,0.9936154428169686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066145114376,4.938210987283435,-2.3829116293146204,7.321122616598055,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321023283646722,0.0002658625277296648,197.89513725115899,0.0,0.0,0.0,0.004259412581403867,9.022560201955163e-05,0.00015758547910218614,0.0006128280202018315,0.09218085626709024,0.09218085626709024,0.09218085626709024,0.09217168693102969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492967.9724571454,593.9388992341514,0.0,0.09218085626709024,0.09218085465135732,0.09218085465135732,0.375,0.375,0.5,8.77842482941111,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,26012.880060673615,19846.20454198321,0.7629376099721764,1.0226270763283782,0.6285027364455646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440214913040674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95698178293014,261.95698178293014,-11.193018217069834,246.1614817221882,277.75248184367126,123464.87345420061,123469.66504609546,-4.79159189485139,0.0,nan,277.75248184367126,4.602481843671285,271.434281819378,-1.715718180621991,265.11608179507664,-8.033918204923339,258.79788177078234,-14.352118229217638,252.47968174648443,-20.670318253515546,246.1614817221882,-26.988518277811778,1.0,1.0,26022.012520719443,26022.012520719443,277.0330408721896,3.8830408721896106,277.0330408721896,277.0330408721896,76448.92860514653,76449.95910442788,-1.0304992813471472,0.0,8546.071908451686,8546.071908451686,0.8877070167319298,3908.305281754203,277.0330408721896,3.8830408721896106,1.0,0.002,0.16999002288372736,0.0049981438836690035,0.0002633601577354245,0.0017366398942945253,0.13168007886771227,0.13168007886771227,0.0,5.2029949793030994e-11,0.9999000658270295,0.9999000658270295,0.0,0.09217164263388403,9.212017473296802e-06,0.0,0.0,0.0,1601807.705419486,268.0874153352481,0.0,1.0,1279453.450232765,2618.697461739888,,,,,,,,,,,,,,,,,,,2.0,15296.88616301879,1450.0,0.375,6.173730061729009,3.5
813.0,-28.743733961551655,4.93819389925938,34.968516717655234,25.91787470681595,6.357378781273507,-25.233622687267598,-38.803695724904514,2.8472675080221275,-5.062602511625812,-5.062602511641426,39.93682872136744,41066.50958891242,25752.050758069574,25752.050758069574,66818.56034698199,76460.45461033529,76449.76550410525,25752.050758069574,102201.81626217482,102201.81626217482,102201.81626217482,128214.68436040569,124265.66420636392,3949.020154041782,0.0,90181.20610600458,54787.26108861836,39326.605574873574,26012.86809823087,65339.47367310444,19846.19420257654,1450.0,0.0,0.8868288859997884,2.8780523722030535,0.001494314320929203,1.0,1.0,-5.062602511625812,353791.42969621625,1551811.2680477053,4.386231937218409,1551811.2680477053,4.386231937218409,0.7629375633487441,0.09218080638558268,3.8888810196590264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8888810196590264,1.2784204406663122,1.2787372639111265,3.0419421466948253,6445.510385794639,15296.927426725742,6485.920450135893,0.0003347423969986009,23189.499923016825,2364.6709042350676,19386.850263252705,1976.90855320142,0.8360184707566813,0.8360184707566813,35224.42027291151,35405.22815468563,0.9936205638086825,0.8,4251.214358379808,4273.035954225843,0.9936205638086825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066566962317,4.93819389925938,-2.3829292728997027,7.321123172159083,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321053659918457,0.00026586166131341174,197.89516286531511,0.0,0.0,0.0,0.004259412581403867,9.022532669989924e-05,0.00015758575442183852,0.0006128322493397364,0.09218080800026655,0.09218080800026655,0.09218080800026655,0.09217162274699205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492969.2281388849,593.9384885242492,0.0,0.09218080800026655,0.09218080638558268,0.09218080638558268,0.375,0.375,0.5,8.778149287097776,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,26012.86809823087,19846.19420257654,0.7629375633487441,1.0226369542135811,0.6285099539425361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440216723581125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9569528060103,261.9569528060103,-11.193047193989685,246.16145262280963,277.75245298921186,123465.49190198157,123470.33656412053,-4.844662138941537,0.0,nan,277.75245298921186,4.6024529892118835,271.434252915931,-1.715747084068994,265.1160528426501,-8.033947157349871,258.79785276937025,-14.352147230629726,252.47965269608915,-20.67034730391083,246.16145262280963,-26.988547377190343,1.0,1.0,26022.012520719443,26022.012520719443,277.0330003715381,3.8830003715381167,277.0330003715381,277.0330003715381,76448.73957514043,76449.76550410525,-1.0259289648238337,0.0,8546.071908451686,8546.071908451686,0.8877057512188673,3908.325424757322,277.0330003715381,3.8830003715381167,1.0,0.002,0.16999925083479273,0.004998099477842065,0.000263374444570774,0.0017366256073348602,0.13168722228538698,0.13168722228538698,0.0,5.190563430457207e-11,0.9998998921086281,0.9998998921086281,0.0,0.09217157835943046,9.228026152225436e-06,0.0,0.0,0.0,1601807.6848680659,268.08739748837417,0.0,1.0,1279453.5116556324,2618.697210377373,,,,,,,,,,,,,,,,,,,2.0,15296.927426725742,1450.0,0.375,6.173730061729009,3.5
814.0,-28.743766689600697,4.938176828514153,34.968509099722134,25.91771810492503,6.3573588037728355,-25.233654140264168,-38.803726772870846,2.847246254686167,-5.062618774599514,-5.062618774612661,39.93681357154162,41066.6848650651,25752.048678051542,25752.048678051542,66818.73354311664,76460.25292306443,76449.58386035793,25752.048678051542,102201.63253840947,102201.63253840947,102201.63253840947,128214.48939690791,124265.59430543278,3948.8950914751276,0.0,90181.06903754246,54787.500980519806,39326.18673002517,26012.85685849844,65339.04358852361,19846.1844544343,1450.0,0.0,0.8868288580858825,2.8780506473382457,0.001494314320929203,1.0,1.0,-5.062618774599514,353791.20531451114,1551810.6156953995,4.38623287516681,1551810.6156953995,4.38623287516681,0.7629375182584193,0.09218075794372693,3.8888979210931356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8888979210931356,1.2784205391118562,1.2787373623810676,3.0419551330071943,6445.537902232234,15296.96866957576,6485.921584041446,0.0003347366490196509,23189.36389366408,2364.657033101424,19386.853652572285,1976.9088988158328,0.8360235210190161,0.8360235210190161,35224.54274371101,35405.22815468563,0.9936248821749178,0.8,4251.229139307848,4273.035954225843,0.9936248821749178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066117951138,4.938176828514153,-2.3829457523107345,7.321122580824888,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321085086625144,0.00026586076494175846,197.89518936514085,0.0,0.0,0.0,0.004259412581403867,9.02250129070365e-05,0.00015758606821470128,0.0006128361330733929,0.09218075957232454,0.09218075957232454,0.09218075957232454,0.09217156460580007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492970.4874961434,593.9380766369978,0.0,0.09218075957232454,0.09218075794372693,0.09218075794372693,0.375,0.375,0.5,8.777873450955093,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,26012.85685849844,19846.1844544343,0.7629375182584193,1.0226463362994944,0.6285167735800499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444021859262132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95692430620653,261.95692430620653,-11.193075693793446,246.161422979588,277.75242563282825,123466.1132397628,123470.87813244759,-4.764892684783838,0.0,nan,277.75242563282825,4.602425632828272,271.4342251021721,-1.7157748978278846,265.1160245715328,-8.033975428467159,258.797824040883,-14.352175959117005,252.47962351023529,-20.670376489764692,246.161422979588,-26.98857702041198,1.0,1.0,26022.012520719443,26022.012520719443,277.03296285391923,3.8829628539192527,277.03296285391923,277.03296285391923,76448.56676674579,76449.58386035793,-1.0170936121430714,0.0,8546.071908451686,8546.071908451686,0.8877046840517969,3908.3424106986013,277.03296285391923,3.8829628539192527,1.0,0.002,0.17000848831491297,0.0049980553160829605,0.0002633887470323228,0.001736611303794201,0.1316943735161614,0.1316943735161614,0.0,5.0826523979169425e-11,0.9998997886633517,0.9998997886633517,0.0,0.09217152038676014,9.237556966792572e-06,0.0,0.0,0.0,1601807.666140568,268.08738122540046,0.0,1.0,1279453.5676272507,2618.696981323201,,,,,,,,,,,,,,,,,,,2.0,15296.96866957576,1450.0,0.375,6.173730061729009,3.5
815.0,-28.743800001710106,4.938159732632877,34.96850146296874,25.917532585468166,6.357318464346499,-25.23368815510824,-38.803758135158546,2.847206618793519,-5.062637045029703,-5.062637044968576,39.93679779295181,41066.88967112398,25752.051702323737,25752.051702323737,66818.94137344771,76460.0740120501,76449.38650315683,25752.051702323737,102201.43820548056,102201.43820548056,102201.43820548056,128214.28289396052,124265.51309922215,3948.7697947383745,0.0,90180.957135302,54787.77279847579,39325.760374251346,26012.84468847996,65338.60506273131,19846.173943132675,1450.0,0.0,0.8868288222301124,2.8780487095617375,0.001494314320929203,1.0,1.0,-5.062637045029703,353790.953235867,1551809.9362695112,4.386234079973614,1551809.9362695112,4.386234079973614,0.762937471114866,0.09218070955433051,3.8889176928819165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8889176928819165,1.2784207227055235,1.278737546020234,3.041970161944649,6445.569746747277,15297.009889458459,6485.919879928921,0.00033472981675227185,23189.217221121646,2364.6420766644724,19386.84855886591,1976.9083794023352,0.8360285892361907,0.8360285892361907,35224.686013476196,35405.22815468563,0.9936299339252329,0.8,4251.246430450701,4273.035954225843,0.9936299339252329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066770797414,4.938159732632877,-2.382963707970887,7.321123440603763,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321117074286105,0.00026585985257643313,197.8952163378862,0.0,0.0,0.0,0.004259412581403867,9.022469593844222e-05,0.00015758638518329556,0.0006128404814966228,0.09218071117960057,0.09218071117960057,0.09218071117960057,0.09217149882053895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492971.7463134303,593.9376648945735,0.0,0.09218071117960057,0.09218070955433051,0.09218070955433051,0.375,0.375,0.5,8.777597096140044,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,26012.84468847996,19846.173943132675,0.762937471114866,1.0226563807001257,0.6285241264593243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440220526287968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9568942925979,261.9568942925979,-11.193105707402083,246.16139260541178,277.7523959797838,123466.58970739665,123471.6076950518,-5.017987655146167,0.0,nan,277.7523959797838,4.602395979783807,271.43419530491184,-1.7158046950881385,265.1159946300322,-8.034005369967758,258.79779395516124,-14.352206044838738,252.4795932802865,-20.67040671971347,246.16139260541178,-26.9886073945882,1.0,1.0,26022.012520719443,26022.012520719443,277.03292149024,3.882921490240051,277.03292149024,277.03292149024,76448.34778769528,76449.38650315683,-1.0387154615455074,0.0,8546.071908451686,8546.071908451686,0.8877034356476474,3908.362281346326,277.03292149024,3.882921490240051,1.0,0.002,0.170017743537897,0.0049980107159501175,0.0002634030758860124,0.0017365969763897143,0.1317015379430062,0.1317015379430062,0.0,5.2275726716149995e-11,0.9998995961558695,0.9998995961558695,0.0,0.09217145425673659,9.255297593928103e-06,0.0,0.0,0.0,1601807.6451013968,268.0873629549703,0.0,1.0,1279453.6305078478,2618.6967239952446,,,,,,,,,,,,,,,,,,,2.0,15297.009889458459,1450.0,0.375,6.173730061729009,3.5
816.0,-28.743834566293078,4.938142627250491,34.96849381633013,25.917365366499894,6.357296381048801,-25.233721471555974,-38.80378942759705,2.8471832873558416,-5.062654592875276,-5.06265459286138,39.936782233996105,41067.08151138808,25752.052841788063,25752.052841788063,66819.13435317614,76459.88119757103,76449.19492860833,25752.052841788063,102201.24777039638,102201.24777039638,102201.24777039638,128214.08062125376,124265.43632002219,3948.644301231574,0.0,90180.83639921353,54788.036717112154,39325.33298011264,26012.832850857383,65338.16583097002,19846.163704161416,1450.0,0.0,0.8868287892572483,2.8780468484241823,0.001494314320929203,1.0,1.0,-5.062654592875276,353790.71112692414,1551809.2663008224,4.386235187910581,1551809.2663008224,4.386235187910581,0.7629374246914167,0.09218066104761902,3.8889367392570353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8889367392570353,1.2784208307768923,1.2787376541183855,3.0419848031526056,6445.60076971004,15297.051096549547,6485.918706103974,0.00033472318966356246,23189.072604056346,2364.627329827856,19386.84505022459,1976.9080216204914,0.8360336517655022,0.8360336517655023,35224.82402663207,35405.22815468563,0.9936348003302189,0.8,4251.2630871764995,4273.035954225843,0.9936348003302189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067016772311,4.938142627250491,-2.382981137294801,7.321123764545291,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321150264749064,0.00026585890591091025,197.89524432476463,0.0,0.0,0.0,0.004259412581403867,9.022437967681731e-05,0.00015758670144492046,0.000612844712867481,0.09218066268774656,0.09218066268774656,0.09218066268774656,0.09217143578932939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492973.0082972129,593.9372521288375,0.0,0.09218066268774656,0.09218066104761902,0.09218066104761902,0.375,0.375,0.5,8.777320306384132,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,26012.832850857383,19846.163704161416,0.7629374246914167,1.0226662089970109,0.6285312877871214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440222494463104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.956864586197,261.956864586197,-11.193135413802963,246.16136158281046,277.7523675895885,123467.26399505502,123472.23061958232,-4.966624527297855,0.0,nan,277.7523675895885,4.602367589588539,271.434166388223,-1.7158336117769863,265.11596518687287,-8.034034813127107,258.7977639855213,-14.352236014478649,252.47956278416575,-20.670437215834227,246.16136158281046,-26.98863841718952,1.0,1.0,26022.012520719443,26022.012520719443,277.0328815256685,3.8828815256684948,277.0328815256685,277.0328815256685,76448.17712721477,76449.19492860833,-1.0178013935510535,0.0,8546.071908451686,8546.071908451686,0.8877022330454882,3908.3814229533205,277.0328815256685,3.8828815256684948,1.0,0.002,0.1700270131851475,0.004997966182087353,0.0002634174274799667,0.0017365826257488735,0.13170871373998333,0.13170871373998333,0.0,5.322884017236462e-11,0.9998994396234602,0.9998994396234602,0.0,0.09217139132563437,9.269721984638699e-06,0.0,0.0,0.0,1601807.6248943063,268.0873454071247,0.0,1.0,1279453.6909015467,2618.6964768445296,,,,,,,,,,,,,,,,,,,2.0,15297.051096549547,1450.0,0.375,6.173730061729009,3.5
817.0,-28.74386993990256,4.93812550781626,34.96848615701514,25.91719493446874,6.357264540105836,-25.233756491905133,-38.80382099943233,2.8471510931385917,-5.062672367400239,-5.062672367404015,39.93676657487639,41067.25797774751,25752.054528692202,25752.054528692202,66819.31250643972,76459.68936313914,76449.00120366117,25752.054528692202,102201.05573235337,102201.05573235337,102201.05573235337,128213.87662981174,124265.35803121304,3948.5185985987073,0.0,90180.7087314521,54788.27735008732,39324.92375707198,26012.82089745837,65337.74465453035,19846.15336868299,1450.0,0.0,0.8868287554931736,2.8780449632458436,0.001494314320929203,1.0,1.0,-5.062672367400239,353790.4658906065,1551808.5920200318,4.386236322433453,1551808.5920200318,4.386236322433453,0.7629373779535804,0.09218061246790159,3.888954534643675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888954534643675,1.278420979900743,1.2787378032791927,3.0419983681319236,6445.629512273463,15297.092277439011,6485.919009351126,0.0003347171326092283,23188.93366535973,2364.6131620237015,19386.84595665062,1976.9081140502233,0.8360387000291966,0.8360387000291966,35224.95297479822,35405.22815468563,0.993639347103961,0.8,4251.2786498540745,4273.035954225843,0.993639347103961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067380922433,4.93812550781626,-2.3829987363037697,7.321124244120029,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321184232207533,0.0002658579370907346,197.89527296671844,0.0,0.0,0.0,0.004259412581403867,9.02240605924659e-05,0.00015758702052927185,0.0006128487580882977,0.09218061410578016,0.09218061410578016,0.09218061410578016,0.0921713719059682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492974.27202232863,593.9368387892611,0.0,0.09218061410578016,0.09218061246790159,0.09218061246790159,0.375,0.375,0.5,8.777043055928004,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26012.82089745837,19846.15336868299,0.7629373779535804,1.0226755279011095,0.6285380402229727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440224536638546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.956834170547,261.956834170547,-11.193165829452994,246.1613298012322,277.7523385398641,123467.78211676293,123472.8673211007,-5.085204337789556,0.0,nan,277.7523385398641,4.602338539864149,271.4341367921348,-1.7158632078651976,265.11593504440987,-8.034064955590111,258.7977332966837,-14.352266703316275,252.47953154895728,-20.670468451042694,246.1613298012322,-26.988670198767778,1.0,1.0,26022.012520719443,26022.012520719443,277.0328410828229,3.8828410828229494,277.0328410828229,277.0328410828229,76447.97918500137,76449.00120366117,-1.022018659801688,0.0,8546.071908451686,8546.071908451686,0.8877011094306704,3908.3993073168936,277.0328410828229,3.8828410828229494,1.0,0.002,0.17003629830079078,0.004997921532849298,0.0002634318029138663,0.0017365682495072271,0.13171590145693315,0.13171590145693315,0.0,5.242109350767077e-11,0.9998992717500061,0.9998992717500061,0.0,0.09217132727612433,9.285191777253303e-06,0.0,0.0,0.0,1601807.604426182,268.08732763259974,0.0,1.0,1279453.7520753879,2618.6962265012435,,,,,,,,,,,,,,,,,,,2.0,15297.092277439011,1450.0,0.375,6.173730061729009,3.5
818.0,-28.74390631563686,4.938108407680508,34.968478502305196,25.917027855198853,6.357242748057049,-25.233791409263596,-38.80385250141842,2.8471278419516883,-5.062688565694259,-5.062688565701169,39.93675138870914,41067.44372361048,25752.052206457814,25752.052206457814,66819.4959300683,76459.49603544582,76448.81953199125,25752.052206457814,102200.87173844906,102200.87173844906,102200.87173844906,128213.68140532334,124265.28863484418,3948.392770479155,0.0,90180.58832269885,54788.53601191076,39324.502567542324,26012.809666874284,65337.312234416604,19846.143625078417,1450.0,0.0,0.8868287280400727,2.878043245244434,0.001494314320929203,1.0,1.0,-5.062688565694259,353790.24240176106,1551807.9381042053,4.386237244898309,1551807.9381042053,4.386237244898309,0.7629373327692188,0.09218056372488512,3.888973585462357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888973585462357,1.278421087600433,1.278737911005573,3.0420130136947843,6445.660544463745,15297.133440968824,6485.917808539709,0.00033471050172994367,23188.789108727608,2364.5984213495544,19386.842367344936,1976.9077480429032,0.836043757026031,0.836043757026031,35225.09101989132,35405.22815468563,0.9936442146442904,0.8,4251.295310434357,4273.035954225843,0.9936442146442904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066879624277,4.938108407680508,-2.383015176244955,7.321123583925463,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321219162094287,0.00026585694082753407,197.8953024200997,0.0,0.0,0.0,0.004259412581403867,9.02237422150922e-05,0.00015758733890664558,0.0006128529984112491,0.09218056538061213,0.09218056538061213,0.09218056538061213,0.09217131403248997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492975.53937067714,593.9364242897697,0.0,0.09218056538061213,0.09218056372488512,0.09218056372488512,0.375,0.375,0.5,8.776765530052009,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26012.809666874284,19846.143625078417,0.7629373327692188,1.0226851035796196,0.6285450429345653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444022662661421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9568039970349,261.9568039970349,-11.193196002965067,246.1612973169311,277.75231067714134,123468.45850154209,123473.50322275885,-5.044721216763652,0.0,nan,277.75231067714134,4.602310677141361,271.4341080050948,-1.7158919949051779,265.11590533305827,-8.034094666941712,258.79770266101286,-14.352297338987114,252.4794999889715,-20.67050001102848,246.1612973169311,-26.98870268306888,1.0,1.0,26022.012520719443,26022.012520719443,277.03280362661076,3.88280362661078,277.03280362661076,277.03280362661076,76447.80036129947,76448.81953199125,-1.0191706917830743,0.0,8546.071908451686,8546.071908451686,0.8876999065458149,3908.4184533896687,277.03280362661076,3.88280362661078,1.0,0.002,0.1700455923267077,0.00499787713331012,0.0002634461930113058,0.0017365538591354779,0.1317230965056529,0.1317230965056529,0.0,5.214678341913803e-11,0.9998991750281131,0.9998991750281131,0.0,0.09217126962213903,9.294102746080472e-06,0.0,0.0,0.0,1601807.5857731493,268.0873114343057,0.0,1.0,1279453.8078243816,2618.6959983582387,,,,,,,,,,,,,,,,,,,2.0,15297.133440968824,1450.0,0.375,6.173730061729009,3.5
819.0,-28.743943408370544,4.938091288195671,34.96847083176461,25.916847364883893,6.357206608665912,-25.233828406669247,-38.8038881245069,2.84709160801088,-5.062706589754669,-5.062706589751171,39.93673562282313,41067.64630693004,25752.054535713116,25752.054535713116,66819.70084264316,76459.31225584356,76448.62340796721,25752.054535713116,102200.67794368033,102200.67794368033,102200.67794368033,128213.47553097179,124265.20880641878,3948.2667245529965,0.0,90180.47320922378,54788.807264400035,39324.073272026384,26012.79758729145,65336.87085931783,19846.13318458638,1450.0,0.0,0.8868286933925124,2.8780413336020714,0.001494314320929203,1.0,1.0,-5.062706589754669,353789.9937228438,1551807.2592251152,4.386238409107715,1551807.2592251152,4.386238409107715,0.7629372856951844,0.09218051502781704,3.888992942769501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888992942769501,1.278421255436383,1.2787380788831169,3.042027755899609,6445.691781426753,15297.174583243617,6485.9164637039885,0.00033470381885793783,23188.644087639517,2364.5836333140796,19386.838347540972,1976.9073381369758,0.8360488122664722,0.8360488122664722,35225.23128570731,35405.22815468563,0.9936491604933254,0.8,4251.312239032366,4273.035954225843,0.9936491604933254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067382438029,4.938091288195671,-2.3830329579203537,7.321124246116025,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321254780626885,0.0002658559249306043,197.89533245404346,0.0,0.0,0.0,0.004259412581403867,9.022338218871464e-05,0.0001575876989330231,0.0006128574490178117,0.09218051667402877,0.09218051667402877,0.09218051667402877,0.09217124920978502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492976.806240817,593.9360099173574,0.0,0.09218051667402877,0.09218051502781704,0.09218051502781704,0.375,0.375,0.5,8.776487521908603,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,26012.79758729145,19846.13318458638,0.7629372856951844,1.0226951484486935,0.6285523895895803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444022877579895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9567726521504,261.9567726521504,-11.193227347849586,246.16126400340042,277.75228130090045,123468.97850882709,123474.21907229422,-5.240563467157561,0.0,nan,277.75228130090045,4.602281300900472,271.43407784139833,-1.7159221586016429,265.11587438190173,-8.034125618098244,258.79767092240127,-14.35232907759871,252.47946746289986,-20.670532537100115,246.16126400340042,-26.98873599659956,1.0,1.0,26022.012520719443,26022.012520719443,277.0327626535351,3.88276265353511,277.0327626535351,277.0327626535351,76447.59156349428,76448.62340796721,-1.0318444729346083,0.0,8546.071908451686,8546.071908451686,0.8876986843078918,3908.4379074833487,277.0327626535351,3.88276265353511,1.0,0.002,0.17005490284730854,0.004997832329019223,0.00026346060766603487,0.0017365394449502987,0.13173030383301743,0.13173030383301743,0.0,5.2616333599125875e-11,0.999898996043179,0.999898996043179,0.0,0.09217120443105743,9.310596759607149e-06,0.0,0.0,0.0,1601807.5650176657,268.0872934102453,0.0,1.0,1279453.869857025,2618.695744500509,,,,,,,,,,,,,,,,,,,2.0,15297.174583243617,1450.0,0.375,6.173730061729009,3.5
820.0,-28.743981649782807,4.938074159405748,34.9684631512941,25.916681193653517,6.3571818750214915,-25.233865297303723,-38.803923677746184,2.847065523591513,-5.062724152251292,-5.062724152238798,39.93671999505114,41067.83205600977,25752.0556524847,25752.0556524847,66819.88770849447,76459.11704400303,76448.43099690061,25752.0556524847,102200.48664938532,102200.48664938532,102200.48664938532,128213.27236862798,124265.13188419184,3948.140484436142,0.0,90180.34747082434,54789.06248693221,39323.64998210237,26012.785719242667,65336.435701345035,19846.122917287783,1450.0,0.0,0.886828660594262,2.87803947091444,0.001494314320929203,1.0,1.0,-5.062724152251292,353789.7514122807,1551806.5862942531,4.386239511177618,1551806.5862942531,4.386239511177618,0.762937239074969,0.09218046623420878,3.889011137065616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889011137065616,1.2784213762596826,1.2787381997363594,3.0420417002442637,6445.7213278198005,15297.215709941998,6485.916215642516,0.0003346975586570404,23188.503270491612,2364.5692739612014,19386.83760606863,1976.907262527839,0.8360538573759192,0.8360538573759193,35225.36312405175,35405.22815468563,0.9936538091896143,0.8,4251.328150523841,4273.035954225843,0.9936538091896143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067623514269,4.938074159405748,-2.3830504042004224,7.32112456360617,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932129150233909,0.00026585487757737426,197.89536341808042,0.0,0.0,0.0,0.004259412581403867,9.022302286959467e-05,0.00015758805825214308,0.0006128617136111295,0.09218046788222214,0.09218046788222214,0.09218046788222214,0.09217118614709888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492978.0758564434,593.9355946550453,0.0,0.09218046788222214,0.09218046623420878,0.09218046623420878,0.375,0.375,0.5,8.776209084206481,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,26012.785719242667,19846.122917287783,0.762937239074969,1.0227048199251385,0.6285594188781917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440230967346768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9567412813324,261.9567412813324,-11.19325871866755,246.16122991668846,277.7522526459763,123469.60150632692,123474.8464059857,-5.244899658768441,0.0,nan,277.7522526459763,4.602252645976307,271.4340481001201,-1.715951899879883,265.1158435542606,-8.03415644573937,258.7976390084043,-14.352360991595674,252.47943446254487,-20.670565537455104,246.16122991668846,-26.988770083311522,1.0,1.0,26022.012520719443,26022.012520719443,277.03272257648536,3.882722576485378,277.03272257648536,277.03272257648536,76447.41279510727,76448.43099690061,-1.0182017933402676,0.0,8546.071908451686,8546.071908451686,0.8876975355025047,3908.4561927509444,277.03272257648536,3.882722576485378,1.0,0.002,0.1700642276627976,0.004997787543230536,0.0002634750447182164,0.001736525007636883,0.13173752235910818,0.13173752235910818,0.0,5.235509942247418e-11,0.9998988408959396,0.9998988408959396,0.0,0.09217114134083265,9.324893376121477e-06,0.0,0.0,0.0,1601807.5447936847,268.0872758477487,0.0,1.0,1279453.9303011273,2618.695497143684,,,,,,,,,,,,,,,,,,,2.0,15297.215709941998,1450.0,0.375,6.173730061729009,3.5
821.0,-28.744020813052295,4.938057051089899,34.968455476115416,25.91651491764935,6.357157912261958,-25.233902940524487,-38.80395559882743,2.8470400399800253,-5.062740303919895,-5.0627403039168275,39.93670478641668,41068.00122628481,25752.05318914232,25752.05318914232,66820.05441542713,76458.92183226561,76448.24926908768,25752.05318914232,102200.30245823,102200.30245823,102200.30245823,128213.07695485905,124265.06283028227,3948.0141245767722,0.0,90180.22298811727,54789.302383097405,39323.24511668873,26012.774496629052,65336.01961331778,19846.113178278636,1450.0,0.0,0.8868286334598164,2.8780377578607337,0.001494314320929203,1.0,1.0,-5.062740303919895,353789.5285670825,1551805.9314121662,4.386240422935317,1551805.9314121662,4.386240422935317,0.7629371938333782,0.09218041728158032,3.8890294987827856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8890294987827856,1.278421494300056,1.2787383178059861,3.0420557821675662,6445.751165725494,15297.256812392094,6485.9157655434,0.00033469122466869833,23188.361779292874,2364.5548458742664,19386.836260692253,1976.9071253376285,0.8360589008062066,0.8360589008062066,35225.49617542686,35405.22815468563,0.9936585006624761,0.8,4251.344208415266,4273.035954225843,0.9936585006624761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067091755288,4.938057051089899,-2.3830668122057137,7.321123863295613,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321329109436027,0.00026585380498031914,197.89539512855444,0.0,0.0,0.0,0.004259412581403867,9.022270026003784e-05,0.00015758838086169994,0.0006128658618365676,0.0921804189539586,0.0921804189539586,0.0921804189539586,0.09217112846520452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492979.34876915265,593.9351783366302,0.0,0.0921804189539586,0.09218041728158032,0.09218041728158032,0.375,0.375,0.5,8.775930384618668,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26012.774496629052,19846.113178278636,0.7629371938333782,1.0227138844835117,0.6285660110508737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444023322676259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9567098755678,261.9567098755678,-11.193290124432167,246.16119504515237,277.75222470597896,123470.23502107272,123475.48576309952,-5.2507420267910705,0.0,nan,277.75222470597896,4.602224705978983,271.4340187738228,-1.7159812261771776,265.1158128416511,-8.034187158348857,258.7976069094844,-14.35239309051559,252.4794009773169,-20.670599022683064,246.16119504515237,-26.98880495484761,1.0,1.0,26022.012520719443,26022.012520719443,277.0326851603229,3.8826851603229215,277.0326851603229,277.0326851603229,76447.22680782671,76448.24926908768,-1.0224612609745236,0.0,8546.071908451686,8546.071908451686,0.8876963761249744,3908.4746462766993,277.0326851603229,3.8826851603229215,1.0,0.002,0.170073560965662,0.004997742979129881,0.00026348949568862247,0.0017365105570482228,0.13174474784431123,0.13174474784431123,0.0,5.273684527268285e-11,0.9998987487755437,0.9998987487755437,0.0,0.09217108390145967,9.333380120648608e-06,0.0,0.0,0.0,1601807.5261943317,268.0872596960801,0.0,1.0,1279453.9858896355,2618.6952696575254,,,,,,,,,,,,,,,,,,,2.0,15297.256812392094,1450.0,0.375,6.173730061729009,3.5
822.0,-28.74406063198123,4.93803992210058,34.96844778434568,25.916334881354146,6.357121077711631,-25.233942461008166,-38.8039953430183,2.8470029078212424,-5.062758399326526,-5.06275839931252,39.93668895767266,41068.20672362504,25752.055677638728,25752.055677638728,66820.26240126377,76458.73679394127,76448.05210759354,25752.055677638728,102200.10778523226,102200.10778523226,102200.10778523226,128212.87015430417,124264.98260841375,3947.8875458904263,0.0,90180.10637644787,54789.576310364115,39322.81118453751,26012.762369071912,65335.57355360942,19846.10269630745,1450.0,0.0,0.8868285986767174,2.8780358386542333,0.001494314320929203,1.0,1.0,-5.062758399326526,353789.2789041913,1551805.2498268299,4.386241591699194,1551805.2498268299,4.386241591699194,0.7629371465717012,0.09218036838946432,3.8890485632187968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8890485632187968,1.2784216662966699,1.2787384898452248,3.042070285373516,6445.781896278565,15297.297895099602,6485.914722757401,0.00033468466651814186,23188.21812340901,2364.5401970508797,19386.83314373512,1976.906807496456,0.8360639459469156,0.8360639459469156,35225.634318660545,35405.22815468563,0.9936633716820733,0.8,4251.360880840079,4273.035954225843,0.9936633716820733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067628944241,4.93803992210058,-2.383084648656699,7.321124570757279,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932136734630737,0.0002658527144302572,197.89542736992587,0.0,0.0,0.0,0.004259412581403867,9.022229858792225e-05,0.0001575887825338155,0.0006128704282925346,0.09218037004440455,0.09218037004440455,0.09218037004440455,0.09217106338617927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492980.62102197116,593.9347622026097,0.0,0.09218037004440455,0.09218036838946432,0.09218036838946432,0.375,0.375,0.5,8.77565119985936,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,26012.762369071912,19846.10269630745,0.7629371465717012,1.0227240501139265,0.6285734476628965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440235540645203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9566772114459,261.9566772114459,-11.193322788554099,246.1611593012239,277.7521951216627,123470.74560335056,123476.20673096077,-5.461127610194516,0.0,nan,277.7521951216627,4.602195121662703,271.4339879575839,-1.7160120424160823,265.11578079349226,-8.034219206507714,258.79757362940086,-14.352426370599119,252.47936646531167,-20.670633534688307,246.1611593012239,-26.988840698776073,1.0,1.0,26022.012520719443,26022.012520719443,277.03264399450416,3.8826439945041784,277.03264399450416,277.03264399450416,76447.01607628257,76448.05210759354,-1.0360313109704293,0.0,8546.071908451686,8546.071908451686,0.8876951723759798,3908.493806034891,277.03264399450416,3.8826439945041784,1.0,0.002,0.17008291088648353,0.004997697984612119,0.0002635039713427393,0.0017364960812746412,0.13175198567136964,0.13175198567136964,0.0,5.261738050474363e-11,0.9998985684453785,0.9998985684453785,0.0,0.092171018391393,9.349998071325993e-06,0.0,0.0,0.0,1601807.5053566755,268.08724160067345,0.0,1.0,1279454.0481678126,2618.6950147951015,,,,,,,,,,,,,,,,,,,2.0,15297.297895099602,1450.0,0.375,6.173730061729009,3.5
823.0,-28.74410170719624,4.938022810164777,34.96844009631533,25.91617318047213,6.357102531617702,-25.233981283315035,-38.80403124550355,2.846982107997504,-5.062774714107832,-5.062774714076556,39.9366736815723,41068.38413673138,25752.05362492143,25752.05362492143,66820.4377616528,76458.53786294666,76447.86894559859,25752.05362492143,102199.92257052002,102199.92257052002,102199.92257052002,128212.6736353592,124264.91279421927,3947.760841139924,0.0,90179.98098644678,54789.82726125175,39322.39302799448,26012.75106483918,65335.14409283367,19846.092889484655,1450.0,0.0,0.8868285709563062,2.8780341083024656,0.001494314320929203,1.0,1.0,-5.062774714107832,353789.05380875984,1551804.5920396757,4.386242523146296,1551804.5920396757,4.386242523146296,0.7629371011169268,0.09218031932316609,3.889066909906562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889066909906562,1.278421762641728,1.2787385862141596,3.042084407160124,6445.811818649819,15297.338963366625,6485.914200883592,0.0003346783101653311,23188.07649123564,2364.5257545885333,19386.831583819378,1976.9066484293187,0.8360689853316202,0.8360689853316202,35225.767260874825,35405.22815468563,0.993668059314878,0.8,4251.376925556949,4273.035954225843,0.993668059314878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067185826441,4.938022810164777,-2.383101177019709,7.321123987184486,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932140678972829,0.00026585158947768785,197.8954606285227,0.0,0.0,0.0,0.004259412581403867,9.022193574317869e-05,0.00015758914537855907,0.0006128747306522087,0.0921803210055406,0.0921803210055406,0.0921803210055406,0.09217100508940877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492981.8972929432,593.934344783671,0.0,0.0921803210055406,0.09218031932316609,0.09218031932316609,0.375,0.375,0.5,8.775371737870323,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,26012.75106483918,19846.092889484655,0.7629371011169268,1.0227334566938233,0.6285802948314917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440237893266887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95664506613343,261.95664506613343,-11.193354933866544,246.16112279277914,277.7521673394857,123471.45071275531,123476.82509985015,-5.374387094808951,0.0,nan,277.7521673394857,4.602167339485732,271.4339584301484,-1.7160415698515976,265.11574952080656,-8.034250479193418,258.79754061146105,-14.352459388538932,252.4793317021198,-20.670668297880184,246.16112279277914,-26.98887720722084,1.0,1.0,26022.012520719443,26022.012520719443,277.032606247438,3.882606247438048,277.032606247438,277.032606247438,76446.84688867476,76447.86894559859,-1.0220569238299504,0.0,8546.071908451686,8546.071908451686,0.8876940139453423,3908.512244456095,277.032606247438,3.882606247438048,1.0,0.002,0.17009226973998526,0.0049976532776706715,0.000263518461806891,0.0017364815914560525,0.1317592309034455,0.1317592309034455,0.0,5.326294353485972e-11,0.9998984714841964,0.9998984714841964,0.0,0.09217096039215891,9.35893100718148e-06,0.0,0.0,0.0,1601807.4865694824,268.08722528589215,0.0,1.0,1279454.1043176854,2618.6947850117126,,,,,,,,,,,,,,,,,,,2.0,15297.338963366625,1450.0,0.375,6.173730061729009,3.5
