time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
824.0,-28.74414337715549,4.938005675335174,34.96843239070038,25.915993807744258,6.357063639058583,-25.234022675528305,-38.80406749723477,2.8469429385009395,-5.062792918635239,-5.062792918690038,39.9366577984424,41068.56174050676,25752.056379614918,25752.056379614918,66820.61812012168,76458.35132097104,76447.67072097113,25752.056379614918,102199.72710058605,102199.72710058605,102199.72710058605,128212.46597987444,124264.83206622154,3947.6339136529054,0.0,90179.86059508365,54790.071018800336,39321.98841809257,26012.738879288387,65334.72729738096,19846.082358878506,1450.0,0.0,0.8868285358146011,2.8780321775244597,0.001494314320929203,1.0,1.0,-5.062792918635239,353788.80264058424,1551803.908113803,4.386243703959981,1551803.908113803,4.386243703959981,0.7629370536864214,0.09218027030648691,3.889085352129812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889085352129812,1.278421944075393,1.2787387676927882,3.0420984011992673,6445.841470339525,15297.380005138752,6485.913843206743,0.0003346720207120782,23187.93557608544,2364.5113852422023,19386.83051469934,1976.9065394094152,0.836074020090589,0.836074020090589,35225.90089522383,35405.22815468563,0.9936727713572807,0.8,4251.393053807147,4273.035954225843,0.9936727713572807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067780479062,4.938005675335174,-2.383119094988896,7.3211247703240705,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321446804450082,0.00026585044824096635,197.89549436869527,0.0,0.0,0.0,0.004259412581403867,9.022156937018532e-05,0.00015758951175155246,0.0006128790618022516,0.09218027197591168,0.09218027197591168,0.09218027197591168,0.09217093960253604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492983.17300599767,593.9339275164805,0.0,0.09218027197591168,0.09218027030648691,0.09218027030648691,0.375,0.375,0.5,8.775091782722908,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,26012.738879288387,19846.082358878506,0.7629370536864214,1.0227427416353552,0.6285870231550359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440240320114526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9566114415611,261.9566114415611,-11.193388558438869,246.16108537112626,277.7521375119959,123471.92234630136,123477.54405204003,-5.621705738692414,0.0,nan,277.7521375119959,4.60213751199592,271.43392708382095,-1.71607291617903,265.1157166556498,-8.034283344350172,258.7975062274747,-14.352493772525293,252.47929579929914,-20.67070420070084,246.16108537112626,-26.988914628873715,1.0,1.0,26022.012520719443,26022.012520719443,277.0325648480013,3.882564848001323,277.0325648480013,277.0325648480013,76446.63041391363,76447.67072097113,-1.0403070574975573,0.0,8546.071908451686,8546.071908451686,0.8876928494814587,3908.530778890461,277.0325648480013,3.882564848001323,1.0,0.002,0.17010164546835518,0.0049976081488790625,0.0002635329773821215,0.0017364670759717588,0.13176648869106075,0.13176648869106075,0.0,5.335388034155564e-11,0.9998982883681304,0.9998982883681304,0.0,0.09217089450076786,9.375805719050023e-06,0.0,0.0,0.0,1601807.4656061586,268.08720708136474,0.0,1.0,1279454.1669714143,2618.6945286124947,,,,,,,,,,,,,,,,,,,2.0,15297.380005138752,1450.0,0.375,6.173730061729009,3.5
825.0,-28.744186101121773,4.9379885283780025,34.96842467400342,25.91582260737198,6.357038214377094,-25.23406366956825,-38.80410745097322,2.8469157838840333,-5.06281063087232,-5.062810630877071,39.93664206726437,41068.75840483559,25752.057835081814,25752.057835081814,66820.8162399174,76458.15943596448,76447.47654737307,25752.057835081814,102199.53438245488,102199.53438245488,102199.53438245488,128212.26130350682,124264.7545140945,3947.5067894123245,0.0,90179.74329036291,54790.34226337944,39321.556696648295,26012.726921051948,65334.28361770025,19846.072014633457,1450.0,0.0,0.8868285026285767,2.8780302989599877,0.001494314320929203,1.0,1.0,-5.06281063087232,353788.55826469226,1551803.2307311925,4.386244819059941,1551803.2307311925,4.386244819059941,0.7629370067531116,0.09218022118846633,3.8891045736945755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891045736945755,1.2784220698559945,1.2787388935045612,3.042113137277626,6445.872694321286,15297.421033626993,6485.912451753938,0.00033466533711571435,23187.7908093106,2364.496623139462,19386.826355553792,1976.9061152946003,0.8360790605273786,0.8360790605273787,35226.040176631046,35405.22815468563,0.9936776825237373,0.8,4251.409863597446,4273.035954225843,0.9936776825237373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559068094669081,4.9379885283780025,-2.3831366557248583,7.321125184102861,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321487831503442,0.0002658492781422951,197.89552896230944,0.0,0.0,0.0,0.004259412581403867,9.022116558497214e-05,0.00015758991553676562,0.0006128836612821771,0.0921802228653137,0.0921802228653137,0.0921802228653137,0.09217087599110216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492984.45155850216,593.9335093293848,0.0,0.0921802228653137,0.09218022118846633,0.09218022118846633,0.375,0.375,0.5,8.774811392451744,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26012.726921051948,19846.072014633457,0.7629370067531116,1.0227527193979125,0.6285943019616935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440242782102277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9565777352136,261.9565777352136,-11.193422264786363,246.16104714268278,277.75210832774235,123472.58663038319,123478.2220077007,-5.635377317481296,0.0,nan,277.75210832774235,4.602108327742371,271.43389609072955,-1.71610390927043,265.11568385372436,-8.034316146275614,258.7974716167085,-14.352528383291485,252.47925937969413,-20.67074062030585,246.16104714268278,-26.9889528573172,1.0,1.0,26022.012520719443,26022.012520719443,277.03252441501337,3.8825244150133926,277.03252441501337,277.03252441501337,76446.45001776773,76447.47654737307,-1.026529605340329,0.0,8546.071908451686,8546.071908451686,0.88769163580793,3908.5500965630486,277.03252441501337,3.8825244150133926,1.0,0.002,0.1701110356691031,0.004997563046430368,0.0002635475156466049,0.0017364525381181758,0.13177375782330245,0.13177375782330245,0.0,5.376478082186331e-11,0.9998981313116768,0.9998981313116768,0.0,0.09217083091024453,9.390278221809779e-06,0.0,0.0,0.0,1601807.445209726,268.08718936912766,0.0,1.0,1279454.2279308331,2618.6942791469555,,,,,,,,,,,,,,,,,,,2.0,15297.421033626993,1450.0,0.375,6.173730061729009,3.5
826.0,-28.74422982888773,4.937971401125822,34.96841696236483,25.915656505990796,6.3570156514632785,-25.23410528085415,-38.80414373762903,2.846891103684941,-5.062826837124192,-5.062826837156215,39.93662677942002,41068.92930331068,25752.05546357624,25752.05546357624,66820.98476688692,76457.96314623243,76447.29371921741,25752.05546357624,102199.34918279365,102199.34918279365,102199.34918279365,128212.06483307328,124264.68528589237,3947.3795471809153,0.0,90179.62075007413,54790.58690815023,39321.148713248775,26012.715650279628,65333.8643635284,19846.062232862412,1450.0,0.0,0.8868284755031662,2.878028580121514,0.001494314320929203,1.0,1.0,-5.062826837124192,353788.3346670028,1551802.572438893,4.386245730514265,1551802.572438893,4.386245730514265,0.7629369612798991,0.0921801719043898,3.8891231305818716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891231305818716,1.2784221841750765,1.278739007851974,3.042127380706706,6445.902874438342,15297.462039610964,6485.911731485976,0.0003346589141027792,23187.648660684572,2364.4821280136002,19386.82420262465,1976.9058957569255,0.8360840931446255,0.8360840931446255,35226.17464158731,35405.22815468563,0.9936824238631418,0.8,4251.426092093142,4273.035954225843,0.9936824238631418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067582734811,4.937971401125822,-2.3831531087750286,7.32112450990085,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932152982268928,0.0002658480805570644,197.89556436871322,0.0,0.0,0.0,0.004259412581403867,9.022079886191141e-05,0.00015759028225982634,0.0006128880118916166,0.09218017360544839,0.09218017360544839,0.09218017360544839,0.09217081812490448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492985.7335053824,593.9330900556093,0.0,0.09218017360544839,0.0921801719043898,0.0921801719043898,0.375,0.375,0.5,8.774530744428647,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,26012.715650279628,19846.062232862412,0.7629369612798991,1.022761861981467,0.6286009514881346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440245306364836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9565441308703,261.9565441308703,-11.19345586912965,246.1610081067706,277.75208015496924,123473.25877268586,123478.87709646074,-5.618323774870596,0.0,nan,277.75208015496924,4.602080154969258,271.4338657453344,-1.716134254665576,265.1156513356916,-8.034348664308368,258.7974369260483,-14.352563073951671,252.47922251640793,-20.670777483592047,246.1610081067706,-26.988991893229382,1.0,1.0,26022.012520719443,26022.012520719443,277.03248681549564,3.8824868154956675,277.03248681549564,277.03248681549564,76446.26802677505,76447.29371921741,-1.0256924423592864,0.0,8546.071908451686,8546.071908451686,0.8876904641019026,3908.568746234781,277.03248681549564,3.8824868154956675,1.0,0.002,0.17012043420274098,0.00499751818122683,0.00026356206764211956,0.0017364379863092972,0.13178103382105977,0.13178103382105977,0.0,5.3951416684877573e-11,0.9998980408602276,0.9998980408602276,0.0,0.09217077329335836,9.398611031443601e-06,0.0,0.0,0.0,1601807.4265474975,268.0871731628758,0.0,1.0,1279454.2837071684,2618.6940508922967,,,,,,,,,,,,,,,,,,,2.0,15297.462039610964,1450.0,0.375,6.173730061729009,3.5
827.0,-28.74427419513031,4.937954252743344,34.96840923374431,25.915482721198373,6.356978322978118,-25.234148943318637,-38.804184075538046,2.846853072221523,-5.06284497327141,-5.062844973277449,39.93661086648207,41069.1015160318,25752.05800700354,25752.05800700354,66821.15952303534,76457.77105370277,76447.09541210074,25752.05800700354,102199.15341910427,102199.15341910427,102199.15341910427,128211.8568966878,124264.60480942437,3947.2520872634163,0.0,90179.49267608936,54790.82314254274,39320.74392616291,26012.70347758352,65333.44740374643,19846.05171011521,1450.0,0.0,0.8868284408173309,2.87802665659888,0.001494314320929203,1.0,1.0,-5.06284497327141,353788.08444267267,1551801.8872320743,4.386246896010219,1551801.8872320743,4.386246896010219,0.762936913774363,0.09218012267981442,3.8891404964442984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891404964442984,1.2784223603374711,1.278739184058026,3.042140545334066,6445.930768704006,15297.503024061349,6485.91249438894,0.00033465306265290285,23187.512191585065,2364.4682120382663,19386.826482992667,1976.9061282897492,0.8360891122260327,0.8360891122260327,35226.30047614877,35405.22815468563,0.9936868608921813,0.8,4251.441278991615,4273.035954225843,0.9936868608921813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590681317816335,4.937954252743344,-2.38317098023563,7.321125232978973,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321572427204343,0.0002658468654907608,197.89560029210486,0.0,0.0,0.0,0.004259412581403867,9.022039119737327e-05,0.00015759068992436448,0.0006128923340474423,0.09218012434974363,0.09218012434974363,0.09218012434974363,0.09217075291778354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492987.0147549309,593.9326709782027,0.0,0.09218012434974363,0.09218012267981442,0.09218012267981442,0.375,0.375,0.5,8.774249613986063,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26012.70347758352,19846.05171011521,0.762936913774363,1.0227710641089423,0.6286075991403565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440247889935869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9565092096127,261.9565092096127,-11.193490790387273,246.16096816568881,277.7520502535369,123473.72479215635,123479.56329100784,-5.838498851484975,0.0,nan,277.7520502535369,4.602050253536902,271.43383383596716,-1.7161661640328134,265.1156174183991,-8.03438258160088,258.79740100082694,-14.35259899917304,252.4791845832571,-20.67081541674287,246.16096816568881,-26.989031834311163,1.0,1.0,26022.012520719443,26022.012520719443,277.03244547489885,3.882445474898873,277.03244547489885,277.03244547489885,76446.05541849957,76447.09541210074,-1.0399936011672253,0.0,8546.071908451686,8546.071908451686,0.8876893675977919,3908.58619892652,277.03244547489885,3.882445474898873,1.0,0.002,0.17012984926468272,0.004997472883804958,0.0002635766441896994,0.0017364234077981025,0.1317883220948497,0.1317883220948497,0.0,5.1987802084096923e-11,0.9998978614697263,0.9998978614697263,0.0,0.09217070753756344,9.415142250969586e-06,0.0,0.0,0.0,1601807.4056629033,268.08715502672857,0.0,1.0,1279454.3461255354,2618.693795456355,,,,,,,,,,,,,,,,,,,2.0,15297.503024061349,1450.0,0.375,6.173730061729009,3.5
828.0,-28.744319530292234,4.9379370894002355,34.96840149289824,25.915306840930157,6.356950136458586,-25.234192563618297,-38.804224448371656,2.8468231708637997,-5.062862834266809,-5.0628628342516135,39.93659505632614,41069.295298234145,25752.05980340351,25752.05980340351,66821.35510163766,76457.58232761911,76446.89977462249,25752.05980340351,102198.959578026,102198.959578026,102198.959578026,128211.65101651083,124264.5265894913,3947.1244270195325,0.0,90179.38040460808,54791.0933794417,39320.31891685153,26012.69143848484,65333.01035533637,19846.04129783811,1450.0,0.0,0.886828407160129,2.878024762259905,0.001494314320929203,1.0,1.0,-5.062862834266809,353787.8380147499,1551801.2064484877,4.386248026942607,1551801.2064484877,4.386248026942607,0.762936866597226,0.09218007336811448,3.8891602659208004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891602659208004,1.27842249884111,1.2787393225959893,3.0421556797117733,6445.962836634292,15297.543994263326,6485.910523327148,0.00033464616573914796,23187.36545644954,2364.453249218596,19386.820591357067,1976.905527510115,0.836094149107597,0.836094149107597,35226.44372737174,35405.22815468563,0.9936919120517023,0.8,4251.4585678966205,4273.035954225843,0.9936919120517023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590685195684975,4.9379370894002355,-2.383188654282354,7.32112574368259,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932161596238109,0.0002658456238937755,197.89563700004499,0.0,0.0,0.0,0.004259412581403867,9.021998318158377e-05,0.00015759109794015398,0.0006128970363716801,0.09218007505158043,0.09218007505158043,0.09218007505158043,0.09217068875220272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492988.2986464081,593.9322510429403,0.0,0.09218007505158043,0.09218007336811448,0.09218007336811448,0.375,0.375,0.5,8.773968039989738,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,26012.69143848484,19846.04129783811,0.762936866597226,1.0227808995514887,0.6286147703108191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440250511231005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9564739538889,261.9564739538889,-11.19352604611106,246.1609273997617,277.7520205080145,123474.38481934594,123480.2792384329,-5.894419086964528,0.0,nan,277.7520205080145,4.602020508014505,271.43380188636854,-1.7161981136314353,265.1155832647184,-8.034416735281582,258.79736464305995,-14.352635356940027,252.47914602141037,-20.670853978589605,246.1609273997617,-26.989072600238273,1.0,1.0,26022.012520719443,26022.012520719443,277.032404721831,3.882404721831051,277.032404721831,277.032404721831,76445.86767318175,76446.89977462249,-1.032101440738188,0.0,8546.071908451686,8546.071908451686,0.8876881193251166,3908.6060672504045,277.032404721831,3.882404721831051,1.0,0.002,0.17013927911330898,0.004997427581740952,0.00026359124379495474,0.0017364088100469764,0.13179562189747737,0.13179562189747737,0.0,5.3841930913733904e-11,0.999897701015717,0.999897701015717,0.0,0.09217064344023779,9.429927876694643e-06,0.0,0.0,0.0,1601807.3850951549,268.08713716573317,0.0,1.0,1279454.407596913,2618.693543895814,,,,,,,,,,,,,,,,,,,2.0,15297.543994263326,1450.0,0.375,6.173730061729009,3.5
829.0,-28.744365814300554,4.937919914128217,34.96839374118695,25.915136758144968,6.356921801011405,-25.234237052773402,-38.804268662910886,2.8467930405479622,-5.062880565318551,-5.062880565330219,39.93657926099876,41069.4855919325,25752.06123460547,25752.06123460547,66821.54682653796,76457.38798115437,76446.70485784805,25752.06123460547,102198.76609245352,102198.76609245352,102198.76609245352,128211.44554253334,124264.44896995986,3946.99657257348,0.0,90179.25765575783,54791.35527069401,39319.8915389598,26012.67945007983,65332.570989039625,19846.03092579077,1450.0,0.0,0.8868283741107019,2.878022881703687,0.001494314320929203,1.0,1.0,-5.062880565318551,353787.5933797841,1551800.5263036191,4.386249137452911,1551800.5263036191,4.386249137452911,0.7629368194797734,0.09218002396121143,3.889178570092926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889178570092926,1.2784226384053174,1.2787394621947843,3.0421696653809422,6445.992470589027,15297.584943575745,6485.910132532427,0.00033463987749290735,23187.22476494648,2364.438902677926,19386.81942324549,1976.9054083958838,0.8360991718402502,0.8360991718402502,35226.57636075104,35405.22815468563,0.9936965888216357,0.8,4251.4745753403795,4273.035954225843,0.9936965888216357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559068828520474,4.937919914128217,-2.3832062364348165,7.321126150563034,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321660408957767,0.00026584435631617795,197.89567447628133,0.0,0.0,0.0,0.004259412581403867,9.021953634271831e-05,0.00015759154477901945,0.0006129016587824022,0.09218002565488612,0.09218002565488612,0.09218002565488612,0.09217062509119638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492989.58467514726,593.9318304102366,0.0,0.09218002565488612,0.09218002396121143,0.09218002396121143,0.375,0.375,0.5,8.773686038681628,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,26012.67945007983,19846.03092579077,0.7629368194797734,1.0227907124265496,0.6286219104835539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440253189773884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9564383247078,261.9564383247078,-11.193561675292187,246.16088579371564,277.75199085570176,123474.9978800525,123480.9547371839,-5.9568571313855365,0.0,nan,277.75199085570176,4.601990855701786,271.4337698433061,-1.7162301566938822,265.1155488309087,-8.034451169091255,258.79732781850464,-14.352672181495336,252.47910680611005,-20.670893193889924,246.16088579371564,-26.98911420628434,1.0,1.0,26022.012520719443,26022.012520719443,277.0323641829904,3.882364182990443,277.0323641829904,277.0323641829904,76445.67846082461,76446.70485784805,-1.0263970234373119,0.0,8546.071908451686,8546.071908451686,0.8876869635727749,3908.6244629433904,277.0323641829904,3.882364182990443,1.0,0.002,0.1701487232442601,0.004997382235154791,0.0002636058655972272,0.0017363941884914024,0.13180293279861358,0.13180293279861358,0.0,5.408862940869952e-11,0.9998975460231628,0.9998975460231628,0.0,0.09217057975117166,9.444210039771645e-06,0.0,0.0,0.0,1601807.3646770373,268.0871194346814,0.0,1.0,1279454.4686210677,2618.693294165493,,,,,,,,,,,,,,,,,,,2.0,15297.584943575745,1450.0,0.375,6.173730061729009,3.5
830.0,-28.744413001717355,4.937902726421102,34.96838597836714,25.914961646217876,6.356891225376137,-25.234282579011094,-38.80430931514127,2.846760803738198,-5.0628983327268315,-5.062898332722585,39.9365634369489,41069.6657451601,25752.062727294993,25752.062727294993,66821.72847245508,76457.19761546321,76446.5094941866,25752.062727294993,102198.57222148159,102198.57222148159,102198.57222148159,128211.23965993572,124264.37113636782,3946.868523567904,0.0,90179.14102735712,54791.609161230306,39319.47985125202,26012.667438454122,65332.14728970615,19846.020533785166,1450.0,0.0,0.8868283409801642,2.8780209972925626,0.001494314320929203,1.0,1.0,-5.0628983327268315,353787.348243352,1551799.8449228974,4.386250250688712,1551799.8449228974,4.386250250688712,0.7629367722760758,0.09217997448032324,3.8891976288248618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891976288248618,1.278422787726879,1.2787396115533514,3.0421842180552137,6446.023305959535,15297.625872368435,6485.908946828623,0.00033463328774912496,23187.081149847647,2364.424258013455,19386.815879097474,1976.9050469933643,0.8361041975835263,0.8361041975835263,35226.71446159363,35405.22815468563,0.9937014583838248,0.8,4251.4912426490355,4273.035954225843,0.9937014583838248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069150745701,4.937902726421102,-2.3832238485028476,7.32112657492395,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321705723313836,0.00026584306400271316,197.8957126840236,0.0,0.0,0.0,0.004259412581403867,9.021912550689247e-05,0.0001575919556148453,0.0006129062600991292,0.09217997618074869,0.09217997618074869,0.09217997618074869,0.09217056129830851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492990.8726397458,593.9314091436925,0.0,0.09217997618074869,0.09217997448032324,0.09217997448032324,0.375,0.375,0.5,8.773403608069481,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,26012.667438454122,19846.020533785166,0.7629367722760758,1.0228001258881574,0.6286287447899498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440255924378598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95640210418975,261.95640210418975,-11.193597895810228,246.1608433238931,277.75196088448996,123475.61198173212,123481.66770439592,-6.055722663822631,0.0,nan,277.75196088448996,4.6019608844899835,271.4337373723665,-1.716262627633455,265.1155138602536,-8.034486139746377,258.79729034812635,-14.352709651873624,252.47906683600925,-20.670933163990725,246.1608433238931,-26.989156676106887,1.0,1.0,26022.012520719443,26022.012520719443,277.0323235555445,3.882323555544531,277.0323235555445,277.0323235555445,76445.48283098082,76446.5094941866,-1.0266632057755487,0.0,8546.071908451686,8546.071908451686,0.8876857601753393,3908.643616968986,277.0323235555445,3.882323555544531,1.0,0.002,0.1701581817521152,0.004997336817767657,0.0002636205096522391,0.0017363795446419042,0.13181025482611955,0.13181025482611955,0.0,5.42941433999411e-11,0.9998973900028689,0.9998973900028689,0.0,0.09217051589340627,9.458586916968595e-06,0.0,0.0,0.0,1601807.3442170478,268.08710166727315,0.0,1.0,1279454.5297703417,2618.6930439231924,,,,,,,,,,,,,,,,,,,2.0,15297.625872368435,1450.0,0.375,6.173730061729009,3.5
831.0,-28.7444611065194,4.937885529646888,34.968378206233616,25.914791668206476,6.356863116291677,-25.234328684234207,-38.80435380907727,2.846730695094976,-5.062915952060109,-5.062915952067545,39.93654764245038,41069.849747573986,25752.06381541466,25752.06381541466,66821.91356298864,76457.00271074912,76446.31513172633,25752.06381541466,102198.37894714098,102198.37894714098,102198.37894714098,128211.03443640283,124264.29414770854,3946.740288694287,0.0,90179.018480213,54791.865521292966,39319.05884324448,26012.65548926184,65331.71433250632,19846.01019211426,1450.0,0.0,0.8868283084963269,2.8780191285872037,0.001494314320929203,1.0,1.0,-5.062915952060109,353787.1051500357,1551799.1648154368,4.386251342194461,1551799.1648154368,4.386251342194461,0.7629367251762049,0.09217992491621976,3.8892159215572315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8892159215572315,1.278422927190762,1.2787397510517966,3.0421981950085097,6446.05292144638,15297.666781520042,6485.908548745919,0.00033462700274652555,23186.94058109933,2364.4099239902853,19386.814689201634,1976.9049256577562,0.8361092150727577,0.8361092150727577,35226.847011824975,35405.22815468563,0.9937061322308669,0.8,4251.507240057717,4273.035954225843,0.9937061322308669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069385636884,4.937885529646888,-2.383241354621673,7.32112688426856,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321751918885076,0.00026584174657093545,197.89575163458963,0.0,0.0,0.0,0.004259412581403867,9.021867584835683e-05,0.00015759240527338093,0.000612910891705733,0.09217992662323068,0.09217992662323068,0.09217992662323068,0.09217049807562619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492992.16272950795,593.9309871843792,0.0,0.09217992662323068,0.09217992491621976,0.09217992491621976,0.375,0.375,0.5,8.773120767415978,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,26012.65548926184,19846.01019211426,0.7629367251762049,1.0228097371346776,0.6286357271837171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444025871236059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95636554068614,261.95636554068614,-11.193634459313841,246.16080001130715,277.7519310700675,123476.23442888845,123482.34749560605,-6.113066717597538,0.0,nan,277.7519310700675,4.601931070067508,271.4337048583126,-1.7162951416873966,265.115478646564,-8.034521353435991,258.79725243480823,-14.352747565191748,252.47902622305776,-20.67097377694222,246.16080001130715,-26.98919998869283,1.0,1.0,26022.012520719443,26022.012520719443,277.03228319329935,3.882283193299372,277.03228319329935,277.03228319329935,76445.29319844279,76446.31513172633,-1.0219332835404202,0.0,8546.071908451686,8546.071908451686,0.8876846051432518,3908.6620011650175,277.03228319329935,3.882283193299372,1.0,0.002,0.170167653957509,0.00499729136597471,0.0002636351750081892,0.001736364879342947,0.1318175875040946,0.1318175875040946,0.0,5.435113600502084e-11,0.9998972413500313,0.9998972413500313,0.0,0.09217045263158116,9.472284638604162e-06,0.0,0.0,0.0,1601807.3239275706,268.08708404793987,0.0,1.0,1279454.5904099813,2618.6927957664857,,,,,,,,,,,,,,,,,,,2.0,15297.666781520042,1450.0,0.375,6.173730061729009,3.5
832.0,-28.7445100815352,4.937868322764463,34.968370424218584,25.914616730902367,6.356832595590541,-25.234375813817653,-38.80439467085523,2.846698328939472,-5.062933630162661,-5.062933630235032,39.936531812974714,41070.023261122624,25752.0650289737,25752.0650289737,66822.08829009632,76456.81173047169,76446.12013772812,25752.0650289737,102198.18516670182,102198.18516670182,102198.18516670182,128210.82867343063,124264.21680756299,3946.611865867645,0.0,90178.90176020857,54792.11329502851,39318.65385020006,26012.64350672881,65331.29735692887,19845.999822223814,1450.0,0.0,0.8868282758400514,2.878017253649709,0.001494314320929203,1.0,1.0,-5.062933630162661,353786.8612460092,1551798.48320139,4.386252439494443,1551798.48320139,4.386252439494443,0.7629366779693174,0.0921798752824054,3.889234924297406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889234924297406,1.2784230771115235,1.2787399010097122,3.042212702452748,6446.083660979876,15297.707670720449,6485.907406538079,0.00033462043563004993,23186.797279030263,2364.395311245967,19386.811275065964,1976.9045775128066,0.8361142352591774,0.8361142352591774,35226.98470668324,35405.22815468563,0.9937109874869959,0.8,4251.523858368367,4273.035954225843,0.9937109874869959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069647606526,4.937868322764463,-2.38325890651022,7.321127229274683,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321798950385867,0.0002658404053130537,197.89579128978545,0.0,0.0,0.0,0.004259412581403867,9.021826289846561e-05,0.00015759281822327214,0.0006129154924524027,0.09217987699227463,0.09217987699227463,0.09217987699227463,0.09217043463543798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492993.45465456037,593.9305646237439,0.0,0.09217987699227463,0.0921798752824054,0.0921798752824054,0.375,0.375,0.5,8.772837512000445,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,26012.64350672881,19845.999822223814,0.7629366779693174,1.0228189396733194,0.6286423953398935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444026155454571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9563283982057,261.9563283982057,-11.193671601794279,246.16075583695485,277.7519009594622,123476.85426917937,123483.06413458246,-6.209865403093339,0.0,nan,277.7519009594622,4.6019009594622275,271.43367193495135,-1.7163280650486286,265.1154429104562,-8.034557089543796,258.79721388595397,-14.352786114046012,252.47898486145544,-20.671015138544533,246.16075583695485,-26.98924416304513,1.0,1.0,26022.012520719443,26022.012520719443,277.0322426983337,3.882242698333698,277.0322426983337,277.0322426983337,76445.09691006613,76446.12013772812,-1.0232276619935874,0.0,8546.071908451686,8546.071908451686,0.8876834052790745,3908.681098918893,277.0322426983337,3.882242698333698,1.0,0.002,0.17017714005781942,0.004997245841038833,0.0002636498618579109,0.001736350192370539,0.13182493092895545,0.13182493092895545,0.0,5.4228449855586724e-11,0.9998970905474484,0.9998970905474484,0.0,0.09217038910190381,9.486180501591454e-06,0.0,0.0,0.0,1601807.3035704128,268.0870663698373,0.0,1.0,1279454.6512518849,2618.6925467821,,,,,,,,,,,,,,,,,,,2.0,15297.707670720449,1450.0,0.375,6.173730061729009,3.5
833.0,-28.744560042137113,4.937851140243392,34.96836264984749,25.914456496853404,6.356811979494078,-25.234422839974535,-38.80443926956502,2.846674777594779,-5.062949674759409,-5.0629496747586975,39.93651646909439,41070.191574928554,25752.062098630377,25752.062098630377,66822.25367355894,76456.60878192031,76445.93751361799,25752.062098630377,102197.99961224836,102197.99961224836,102197.99961224836,128210.6318838657,124264.14854358928,3946.483340276419,0.0,90178.77182908694,54792.35462312449,39318.24133995827,26012.632271617345,65330.87361157562,19845.99006411614,1450.0,0.0,0.8868282497404191,2.878015551962489,0.001494314320929203,1.0,1.0,-5.062949674759409,353786.63987950707,1551797.8224982976,4.386253316481397,1551797.8224982976,4.386253316481397,0.7629366323595904,0.09217982548893264,3.889252367262064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889252367262064,1.278423186201905,1.278740010127129,3.0422260869788564,6446.112021184601,15297.748540884082,6485.907809936525,0.00033461446356792217,23186.659880487656,2364.381300493814,19386.812480850913,1976.904700468653,0.8361192418734515,0.8361192418734515,35227.11109920735,35405.22815468563,0.9937154442158829,0.8,4251.539112607021,4273.035954225843,0.9937154442158829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069015036571,4.937851140243392,-2.38327525595572,7.321126396199112,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321846928624912,0.00026583903706976336,197.89583174302928,0.0,0.0,0.0,0.004259412581403867,9.021781218506472e-05,0.00015759326893667304,0.0006129199942765227,0.09217982721339023,0.09217982721339023,0.09217982721339023,0.09217037742515939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492994.75002060056,593.9301409632833,0.0,0.09217982721339023,0.09217982548893264,0.09217982548893264,0.375,0.375,0.5,8.772554031575494,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,26012.632271617345,19845.99006411614,0.7629366323595904,1.0228281052975092,0.628649049132745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440264448146989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9562915928432,261.9562915928432,-11.193708407156805,246.16071087732536,277.7518723083675,123477.53947878923,123483.6929819701,-6.153503180874409,0.0,nan,277.7518723083675,4.601872308367547,271.43364002214923,-1.7163599778507432,265.1154077359468,-8.034592264053174,258.7971754497377,-14.352824550262255,252.47894316353248,-20.6710568364675,246.16071087732536,-26.98928912267462,1.0,1.0,26022.012520719443,26022.012520719443,277.03220528444734,3.882205284447366,277.03220528444734,277.03220528444734,76444.91876594958,76445.93751361799,-1.018747668407741,0.0,8546.071908451686,8546.071908451686,0.8876823039007193,3908.698629098374,277.03220528444734,3.882205284447366,1.0,0.002,0.170186633372975,0.004997200580014196,0.0002636645607764708,0.0017363354925544053,0.1318322803882354,0.1318322803882354,0.0,5.333087617354071e-11,0.9998970122104888,0.9998970122104888,0.0,0.092170332092468,9.493396464636385e-06,0.0,0.0,0.0,1601807.285094309,268.08705032524057,0.0,1.0,1279454.7064718206,2618.692320804615,,,,,,,,,,,,,,,,,,,2.0,15297.748540884082,1450.0,0.375,6.173730061729009,3.5
834.0,-28.74461070446408,4.937833979896225,34.96835488139545,25.91428159447389,6.35678219814268,-25.234471414199316,-38.80448411274699,2.846642908143965,-5.0629658016389385,-5.062965801621565,39.936501091158846,41070.37588887638,25752.05943740831,25752.05943740831,66822.43532628469,76456.41752051104,76445.75392967249,25752.05943740831,102197.81336708079,102197.81336708079,102197.81336708079,128210.43436239765,124264.07965117632,3946.354711221327,0.0,90178.65623264706,54792.614602052505,39317.82403399395,26012.620995316858,65330.44502931081,19845.980271785644,1450.0,0.0,0.8868282233453358,2.8780138415491745,0.001494314320929203,1.0,1.0,-5.0629658016389385,353786.4173778638,1551797.160328059,4.386254203395978,1551797.160328059,4.386254203395978,0.7629365866422527,0.09217977565996552,3.8892714992347015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8892714992347015,1.278423333821979,1.2787401577837867,3.042240700979167,6446.142986497627,15297.789389670641,6485.906500698497,0.00033460783853490644,23186.51609958103,2364.3666389216532,19386.808567450837,1976.9043014129022,0.8361242579173482,0.8361242579173482,35227.24973023058,35405.22815468563,0.9937203324912872,0.8,4251.555843902864,4273.035954225843,0.9937203324912872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590684405615205,4.937833979896225,-2.383291659736556,7.321125639632781,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321895581017682,0.0002658376496153414,197.89587276447878,0.0,0.0,0.0,0.004259412581403867,9.021735900313242e-05,0.00015759372211860534,0.0006129247718942052,0.09217977739777251,0.09217977739777251,0.09217977739777251,0.092170319904718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492996.0463258227,593.9297169940968,0.0,0.09217977739777251,0.09217977565996552,0.09217977565996552,0.375,0.375,0.5,8.772270322775602,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,26012.620995316858,19845.980271785644,0.7629365866422527,1.0228375957993932,0.6286559944670507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440267399981057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95625416630384,261.95625416630384,-11.193745833696141,246.1606650706705,277.75184326194733,123478.1684320355,123484.4257901466,-6.257358111120916,0.0,nan,277.75184326194733,4.6018432619473515,271.4336076236741,-1.7163923763258708,265.11537198543044,-8.034628014569535,258.7971363471766,-14.352863652823373,252.4789007089239,-20.671099291076075,246.1606650706705,-26.989334929329488,1.0,1.0,26022.012520719443,26022.012520719443,277.03216767590874,3.882167675908761,277.03216767590874,277.03216767590874,76444.71441268109,76445.75392967249,-1.0395169913972495,0.0,8546.071908451686,8546.071908451686,0.8876810958744783,3908.717856730875,277.03216767590874,3.882167675908761,1.0,0.002,0.1701961343405454,0.004997155275766958,0.00026367927150474486,0.001736320782967183,0.13183963575237242,0.13183963575237242,0.0,5.447192783641919e-11,0.9998969291576387,0.9998969291576387,0.0,0.09217027461283957,9.501047125945976e-06,0.0,0.0,0.0,1601807.266523449,268.08703419836104,0.0,1.0,1279454.76197494,2618.692093668283,,,,,,,,,,,,,,,,,,,2.0,15297.789389670641,1450.0,0.375,6.173730061729009,3.5
835.0,-28.744662205045667,4.937816798566746,34.96834709647945,25.914102256670617,6.356747529612234,-25.234521231581443,-38.80452913055194,2.8466065572383408,-5.062983964138198,-5.062983964118973,39.9364850795608,41070.55821012025,25752.061963915723,25752.061963915723,66822.62017403598,76456.22916510091,76445.55447919703,25752.061963915723,102197.61644311275,102197.61644311275,102197.61644311275,128210.22522024097,124263.99934717242,3946.2258730685626,0.0,90178.54214178133,54792.87119106308,39317.412167464725,26012.608777128222,65330.02094459295,19845.969706981636,1450.0,0.0,0.8868281888827193,2.878011915239441,0.001494314320929203,1.0,1.0,-5.062983964138198,353786.1667910226,1551796.470873409,4.386255361391892,1551796.470873409,4.386255361391892,0.7629365388538558,0.0921797259093403,3.8892906838134134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8892906838134134,1.2784235022003025,1.2787403262038384,3.0422553067270206,6446.173934324687,15297.830222733954,6485.905195195318,0.0003346012173077867,23186.372393580546,2364.351984987794,19386.80466521447,1976.903903495533,0.8361292718037239,0.8361292718037239,35227.38874230254,35405.22815468563,0.9937252342076986,0.8,4251.572621187251,4273.035954225843,0.9937252342076986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559068985955867,4.937816798566746,-2.3833095593339575,7.321126357900703,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9321945038689664,0.00026583623921105123,197.89591446468313,0.0,0.0,0.0,0.004259412581403867,9.021690405858868e-05,0.00015759417706314908,0.0006129295646749472,0.09217972763137525,0.09217972763137525,0.09217972763137525,0.092170254631574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492997.3418069971,593.9292932622164,0.0,0.09217972763137525,0.0921797259093403,0.0921797259093403,0.375,0.375,0.5,8.77198614919127,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,26012.608777128222,19845.969706981636,0.7629365388538558,1.0228470649153614,0.6286628661110121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440270393276544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95621571103385,261.95621571103385,-11.193784288966128,246.16061838177336,277.7518130403012,123478.75074321676,123485.18009511109,-6.429351894330733,0.0,nan,277.7518130403012,4.601813040301238,271.4335741085853,-1.7164258914147013,265.1153351768858,-8.034664823114156,258.7970962451806,-14.352903754819351,252.47885731347685,-20.671142686523126,246.16061838177336,-26.989381618226616,1.0,1.0,26022.012520719443,26022.012520719443,277.0321261751481,3.88212617514813,277.0321261751481,277.0321261751481,76444.50891808106,76445.55447919703,-1.0455611159704858,0.0,8546.071908451686,8546.071908451686,0.8876798845254854,3908.7371372324806,277.0321261751481,3.88212617514813,1.0,0.002,0.17020565126366563,0.004997109526405365,0.00026369400583950225,0.0017363060489525375,0.13184700291975113,0.13184700291975113,0.0,5.479203982888814e-11,0.9998967560112705,0.9998967560112705,0.0,0.09217020890675742,9.517002582873969e-06,0.0,0.0,0.0,1601807.245608473,268.0870160358618,0.0,1.0,1279454.8244839483,2618.6918378616665,,,,,,,,,,,,,,,,,,,2.0,15297.830222733954,1450.0,0.375,6.173730061729009,3.5
836.0,-28.744726765203392,4.937799600857464,34.968339298459924,25.91393304700034,6.3567195455165235,-25.234582134090797,-38.80458710538221,2.8465749155409665,-5.063001925627759,-5.063001925591079,39.93646913149251,41070.72687251638,25752.063930604992,25752.063930604992,66822.79080312137,76456.02693765135,76445.3568526853,25752.063930604992,102197.42078329029,102197.42078329029,102197.42078329029,128210.01743558662,124263.92060006065,3946.096835525972,0.0,90178.4170023771,54793.11694168712,39317.00006743331,26012.596652296324,65329.59671972964,19845.959218794138,1450.0,0.0,0.886828155213313,2.8780100102497133,0.001494314320929203,1.0,1.0,-5.063001925627759,353785.9189776317,1551795.7841537865,4.3862564927348044,1551795.7841537865,4.3862564927348044,0.7629364912726692,0.09217967607812294,3.8893084800425943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8893084800425943,1.2784236487654896,1.278740472805348,3.0422688783943466,6446.202691059195,15297.871037315488,6485.905312642923,0.00033459514403011924,23186.23412493871,2364.337885510211,19386.805016273218,1976.9039392935629,0.8361342731125581,0.8361342731125581,35227.517694226706,35405.22815468563,0.9937297811967125,0.8,4251.588184318378,4273.035954225843,0.9937297811967125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069410502896,4.937799600857464,-2.3833273161588813,7.321126917016345,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322007038294418,0.00026583447116456803,197.89596673929768,0.0,0.0,0.0,0.004259412581403867,9.021631817502266e-05,0.0001575947629467151,0.0006129346479389615,0.09217967780186626,0.09217967780186626,0.09217967780186626,0.09217019012366244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492998.63972912193,593.9288687361421,0.0,0.09217967780186626,0.09217967607812294,0.09217967607812294,0.375,0.375,0.5,8.771701534289143,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,26012.596652296324,19845.959218794138,0.7629364912726692,1.0228563187034152,0.6286695301168599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440273436100115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95617583451923,261.95617583451923,-11.193824165480748,246.16056877606795,277.75178289297554,123479.3256204709,123485.99259118832,-6.6669707174271124,0.0,nan,277.75178289297554,4.601782892975564,271.433540069588,-1.716459930411986,265.1152972462083,-8.034702753791692,258.7970544228276,-14.352945577172363,252.47881159944788,-20.671188400552097,246.16056877606795,-26.98943122393203,1.0,1.0,26022.012520719443,26022.012520719443,277.03208508883995,3.882085088839972,277.03208508883995,277.03208508883995,76444.31738398386,76445.3568526853,-1.0394687014486408,0.0,8546.071908451686,8546.071908451686,0.8876787608383967,3908.7550224428073,277.03208508883995,3.882085088839972,1.0,0.002,0.17021518292403875,0.004997063747378533,0.000263708763114897,0.0017362912917483523,0.1318543815574485,0.1318543815574485,0.0,5.486324936021525e-11,0.9998965960666274,0.9998965960666274,0.0,0.09217014433703945,9.531741083490382e-06,0.0,0.0,0.0,1601807.2249249641,268.0869980743722,0.0,1.0,1279454.8863011475,2618.691584886186,,,,,,,,,,,,,,,,,,,2.0,15297.871037315488,1450.0,0.375,6.173730061729009,3.5
837.0,-28.744780021761816,4.9377823864055745,34.968331487574275,25.913759716227673,6.356687769898538,-25.234633242598107,-38.80463610459117,2.8465409918346354,-5.063019920482475,-5.063019920470304,39.93645316409579,41070.90993135714,25752.065940205383,25752.065940205383,66822.97587156252,76455.83508401597,76445.1589760637,25752.065940205383,102197.22491626909,102197.22491626909,102197.22491626909,128209.80942501155,124263.84182602273,3945.967598988821,0.0,90178.29844761512,54793.37329925572,39316.58349817711,26012.584508742464,65329.16800691957,19845.948714782455,1450.0,0.0,0.8868281214440095,2.878008101722368,0.001494314320929203,1.0,1.0,-5.063019920482475,353785.67070405197,1551795.0966026697,4.386257627434476,1551795.0966026697,4.386257627434476,0.7629364436322161,0.09217962616393782,3.889326874854943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889326874854943,1.2784238059010402,1.2787406299798405,3.04228289312379,6446.232386589165,15297.911588553494,6485.904694203069,0.0003345888282985566,23186.093982131144,2364.32359492091,19386.80316771511,1976.9037507930955,0.8361392471994619,0.8361392471994619,35227.65098337553,35405.22815468563,0.9937344811254902,0.8,4251.604270906571,4273.035954225843,0.9937344811254902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069844313097,4.9377823864055745,-2.3833451019257357,7.32112748833131,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932205818295256,0.00026583301268695683,197.89600986136406,0.0,0.0,0.0,0.004259412581403867,9.021582300026767e-05,0.0001575952581214701,0.0006129394727615354,0.09217962790662751,0.09217962790662751,0.09217962790662751,0.0921701254920784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492999.9396774978,593.9284435471681,0.0,0.09217962790662751,0.09217962616393782,0.09217962616393782,0.375,0.375,0.5,8.771416480800124,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,26012.584508742464,19845.948714782455,0.7629364436322161,1.0228658639045385,0.6286764577654956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440277250528168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.956135478081,261.956135478081,-11.193864521918954,246.16051870185206,277.75175225431497,123479.94509064962,123486.69229973869,-6.747209089090342,0.0,nan,277.75175225431497,4.601752254314988,271.4335055438192,-1.716494456180783,265.11525883332365,-8.034741166676326,258.7970121228331,-14.352987877166868,252.47876541234305,-20.671234587656926,246.16051870185206,-26.989481298147922,1.0,1.0,26022.012520719443,26022.012520719443,277.0320439398586,3.8820439398586473,277.0320439398586,277.0320439398586,76444.12027452872,76445.1589760637,-1.038701534984284,0.0,8546.071908451686,8546.071908451686,0.8876775993546436,3908.773509229218,277.0320439398586,3.8820439398586473,1.0,0.002,0.17022472926623472,0.0049970179018486195,0.0002637235431170293,0.0017362765135515072,0.13186177155851467,0.13186177155851467,0.0,5.6668536616705234e-11,0.9998964367575444,0.9998964367575444,0.0,0.09217007974296394,9.546420973886137e-06,0.0,0.0,0.0,1601807.2042030296,268.0869800795175,0.0,1.0,1279454.9482331658,2618.691331440863,,,,,,,,,,,,,,,,,,,2.0,15297.911588553494,1450.0,0.375,6.173730061729009,3.5
