time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
838.0,-28.74483432300143,4.937765192020051,34.968323682176546,25.913594487961404,6.356666405166864,-25.23468425018135,-38.8046813319437,2.846516332616248,-5.063036176674643,-5.063036176747596,39.93643770022813,41071.074353643264,25752.06352457669,25752.06352457669,66823.13787821995,76455.63549718611,76444.97407971251,25752.06352457669,102197.0376042892,102197.0376042892,102197.0376042892,128209.61076009135,124263.77250776046,3945.8382523308996,0.0,90178.17687279824,54793.61573030884,39316.17904721045,26012.573155802154,65328.7522030126,19845.938857199526,1450.0,0.0,0.886828094701837,2.87800637759772,0.001494314320929203,1.0,1.0,-5.063036176674643,353785.4464187726,1551794.4307332865,4.386258526011954,1551794.4307332865,4.386258526011954,0.7629363976540264,0.09217957607822636,3.8893453352363583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8893453352363583,1.2784239201232492,1.2787407442303564,3.0422970612607103,6446.262407171169,15297.952364088267,6485.903966879774,0.00033458243723826495,23185.95267327118,2364.3091854273557,19386.800993697107,1976.9035291049552,0.8361442493603576,0.8361442493603576,35227.78474751226,35405.22815468563,0.9937391978073575,0.8,4251.6204148207735,4273.035954225843,0.9937391978073575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069322854015,4.937765192020051,-2.383361609565362,7.321126801585413,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322110331176602,0.0002658315256074211,197.89605382933263,0.0,0.0,0.0,0.004259412581403867,9.021536594525781e-05,0.00015759571517647995,0.00061294415967488,0.0921795778332396,0.0921795778332396,0.0921795778332396,0.09217006749646368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493001.2432297786,593.9280172060517,0.0,0.0921795778332396,0.09217957607822636,0.09217957607822636,0.375,0.375,0.5,8.771131186573015,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,26012.573155802154,19845.938857199526,0.7629363976540264,1.0228748541004344,0.6286829760043893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440280397103635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95609558045254,261.95609558045254,-11.193904419547437,246.16046815851007,277.75172300239916,123480.68541645502,123487.35591701197,-6.670500556975177,0.0,nan,277.75172300239916,4.601723002399183,271.4334720336204,-1.7165279663796014,265.11522106483744,-8.034778935162535,258.79697009606207,-14.353029903937909,252.47871912728598,-20.671280872713993,246.16046815851007,-26.989531841489907,1.0,1.0,26022.012520719443,26022.012520719443,277.03200604833734,3.8820060483373595,277.03200604833734,277.03200604833734,76443.94090416776,76444.97407971251,-1.0331755447550677,0.0,8546.071908451686,8546.071908451686,0.8876764337297045,3908.7920619125402,277.03200604833734,3.8820060483373595,1.0,0.002,0.17023428333606053,0.004996972329789397,0.00026373833604011166,0.0017362617191083293,0.13186916802005583,0.13186916802005583,0.0,5.514844093543192e-11,0.9998963528484811,0.9998963528484811,0.0,0.09217002192773763,9.554150488727254e-06,0.0,0.0,0.0,1601807.1854832433,268.08696382332533,0.0,1.0,1279455.004181311,2618.691102483462,,,,,,,,,,,,,,,,,,,2.0,15297.952364088267,1450.0,0.375,6.173730061729009,3.5
839.0,-28.744889195781244,4.9377479750079045,34.968315859478345,25.913410854432755,6.356627676698549,-25.234737508526162,-38.80473061054943,2.8464759905726926,-5.063054451451308,-5.063054451464833,39.93642159060454,41071.26248170708,25752.066248167295,25752.066248167295,66823.32872987438,76455.44952392524,76444.77312542169,25752.066248167295,102196.83937358898,102196.83937358898,102196.83937358898,128209.40023602839,124263.6915435672,3945.708692461201,0.0,90178.06549268066,54793.878454876954,39315.76337533745,26012.56086243941,65328.32423777686,19845.928227431905,1450.0,0.0,0.8868280600227232,2.8780044393838273,0.001494314320929203,1.0,1.0,-5.063054451451308,353785.1942833876,1551793.7370578537,4.386259691282733,1551793.7370578537,4.386259691282733,0.7629363495728805,0.0921795260581661,3.8893646890872513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8893646890872513,1.2784241069888,1.278740931142217,3.0423117554066312,6446.293542303126,15297.993116919375,6485.902500229314,0.000334575766355119,23185.8086606539,2364.2945002272845,19386.796609780733,1976.903082069895,0.8361492537752174,0.8361492537752174,35227.92498560279,35405.22815468563,0.9937441427733102,0.8,4251.637340072613,4273.035954225843,0.9937441427733102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069910792492,4.9377479750079045,-2.3833796008747665,7.321127575882671,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322163028599343,0.00026583002288361763,197.89609826009988,0.0,0.0,0.0,0.004259412581403867,9.021486795184797e-05,0.0001575962131698898,0.0006129491466368367,0.09217952778044423,0.09217952778044423,0.09217952778044423,0.09217000181959828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493002.5459370238,593.9275911084924,0.0,0.09217952778044423,0.0921795260581661,0.0921795260581661,0.375,0.375,0.5,8.770845419777903,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,26012.56086243941,19845.928227431905,0.7629363495728805,1.0228844763667306,0.6286899742326032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444028360540377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9560544277357,261.9560544277357,-11.193945572264283,246.16041697476604,277.75169188071106,123481.25176286239,123488.13210245469,-6.880339592305468,0.0,nan,277.75169188071106,4.601691880711087,271.433436899513,-1.716563100486951,265.11518191833017,-8.034818081669812,258.7969269371412,-14.353073062858755,252.47867195595254,-20.671328044047442,246.16041697476604,-26.98958302523394,1.0,1.0,26022.012520719443,26022.012520719443,277.0319642593912,3.881964259391225,277.0319642593912,277.0319642593912,76443.72389351965,76444.77312542169,-1.049231902041356,0.0,8546.071908451686,8546.071908451686,0.8876752116882309,3908.8115125326876,277.0319642593912,3.881964259391225,1.0,0.002,0.17024385361691374,0.004996926315969823,0.0002637531529745217,0.0017362469003081448,0.13187657648726084,0.13187657648726084,0.0,5.328266647341984e-11,0.9998961768990094,0.9998961768990094,0.0,0.0921699556939229,9.570364243198212e-06,0.0,0.0,0.0,1601807.1644389555,268.08694554854867,0.0,1.0,1279455.067076718,2618.690845095726,,,,,,,,,,,,,,,,,,,2.0,15297.993116919375,1450.0,0.375,6.173730061729009,3.5
840.0,-28.74494518243057,4.93773074711835,34.968308027140665,25.91324091134595,6.356603026805546,-25.234790361509525,-38.80477985423056,2.846448206976471,-5.0630721863949475,-5.0630721864072425,39.936405666878905,41071.44128966522,25752.067553828398,25752.067553828398,66823.50884349362,76455.25321032676,76444.57691000006,25752.067553828398,102196.64446382846,102196.64446382846,102196.64446382846,128209.19328927432,124263.61433880117,3945.5789504731506,0.0,90177.94813553615,54794.13621914357,39315.34657376953,26012.54882544587,65327.8953992154,19845.91780885967,1450.0,0.0,0.8868280274183251,2.878002558425348,0.001494314320929203,1.0,1.0,-5.0630721863949475,353784.94959616294,1551793.0513878071,4.386260786839976,1551793.0513878071,4.386260786839976,0.7629363020914772,0.09217947593474163,3.889383595241675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889383595241675,1.2784242356832793,1.27874105986859,3.0423262377867206,6446.324228728698,15298.033856490585,6485.9013202875685,0.00033456920731580407,23185.66578155497,2364.2799306139173,19386.793082855897,1976.902722423651,0.8361542543358313,0.8361542543358313,35228.06197954793,35405.22815468563,0.9937489733514954,0.8,4251.653873790474,4273.035954225843,0.9937489733514954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070192644102,4.93773074711835,-2.3833971999544006,7.32112794707275,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322216796065097,0.00026582848966389484,197.89614359279344,0.0,0.0,0.0,0.004259412581403867,9.021437031391267e-05,0.0001575967108078251,0.0006129540616800012,0.09217947767762044,0.09217947767762044,0.09217947767762044,0.09216993819200991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493003.85149180354,593.9271640900353,0.0,0.09217947767762044,0.09217947593474163,0.09217947593474163,0.375,0.375,0.5,8.770559250241082,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26012.54882544587,19845.91780885967,0.7629363020914772,1.0228939480621349,0.6286968382905919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440286847473873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9560134267346,261.9560134267346,-11.193986573265363,246.16036520264518,277.7516616508295,123481.97494438206,123488.8299182291,-6.854973847012937,0.0,nan,277.7516616508295,4.601661650829499,271.43340236118735,-1.7165976388126296,265.1151430715519,-8.03485692844805,258.7968837819153,-14.353116218084665,252.4786244922785,-20.67137550772148,246.16036520264518,-26.989634797354796,1.0,1.0,26022.012520719443,26022.012520719443,277.0319235647284,3.8819235647284245,277.0319235647284,277.0319235647284,76443.5442191056,76444.57691000006,-1.0326908944552997,0.0,8546.071908451686,8546.071908451686,0.8876740179141279,3908.8305132178834,277.0319235647284,3.8819235647284245,1.0,0.002,0.17025343726768055,0.004996880352344818,0.00026376799091633557,0.0017362320643879068,0.13188399545816779,0.13188399545816779,0.0,5.5304242088660693e-11,0.999896031817462,0.999896031817462,0.0,0.09216989220216139,9.583732580239894e-06,0.0,0.0,0.0,1601807.1440163066,268.08692781360503,0.0,1.0,1279455.1281142016,2618.690595311229,,,,,,,,,,,,,,,,,,,2.0,15298.033856490585,1450.0,0.375,6.173730061729009,3.5
841.0,-28.74500206288911,4.937713541136576,34.96830020160311,25.913076451420807,6.356579593134955,-25.23484389728639,-38.80482920268548,2.846421427802575,-5.06308836846938,-5.063088368484603,39.93639019800116,41071.60537967533,25752.064917274536,25752.064917274536,66823.67029694987,76455.05186250946,76444.39233263278,25752.064917274536,102196.45724990731,102196.45724990731,102196.45724990731,128208.99474637448,124263.54563942945,3945.4491069450355,0.0,90177.82268858001,54794.37620680279,39314.940535308015,26012.53749646716,65327.47803177517,19845.90796945572,1450.0,0.0,0.8868280010715809,2.8780008421642203,0.001494314320929203,1.0,1.0,-5.06308836846938,353784.72633384,1551792.385303335,4.3862616721305985,1551792.385303335,4.3862616721305985,0.7629362561092339,0.09217942564813841,3.8894014006420057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894014006420057,1.2784243597252678,1.278741183941319,3.0423398702116677,6446.353114201314,15298.074571918185,6485.901305855829,0.0003345630984018158,23185.527385703816,2364.2658181645943,19386.79303971846,1976.9027180248568,0.836159243531909,0.836159243531909,35228.190997310034,35405.22815468563,0.9937535226837649,0.8,4251.669444867542,4273.035954225843,0.9937535226837649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590696234941515,4.937713541136576,-2.3834136563828365,7.321127197519413,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322271422254107,0.00026582693197514467,197.89618964923042,0.0,0.0,0.0,0.004259412581403867,9.021387161971805e-05,0.00015759720950201973,0.0006129588073744271,0.09217942742278834,0.09217942742278834,0.09217942742278834,0.09216988048933854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493005.1603208141,593.926736024656,0.0,0.09217942742278834,0.09217942564813841,0.09217942564813841,0.375,0.375,0.5,8.770272859376623,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,26012.53749646716,19845.90796945572,0.7629362561092339,1.0229029546257236,0.6287033667471164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440290155356668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9559725791781,261.9559725791781,-11.194027420821897,246.16031280579864,277.75163235256235,123482.67074592321,123489.50006563742,-6.829319714205657,0.0,nan,277.75163235256235,4.601632352562376,271.4333684432096,-1.7166315567903894,265.11510453385074,-8.034895466149237,258.7968406244997,-14.353159375500297,252.47857671514765,-20.671423284852324,246.16031280579864,-26.989687194201338,1.0,1.0,26022.012520719443,26022.012520719443,277.0318857847322,3.8818857847322192,277.0318857847322,277.0318857847322,76443.3578034846,76444.39233263278,-1.03452914817899,0.0,8546.071908451686,8546.071908451686,0.8876728936429501,3908.8484076452155,277.0318857847322,3.8818857847322192,1.0,0.002,0.17026302802446083,0.004996834637221005,0.000263782840714698,0.0017362172154360448,0.131891420357349,0.131891420357349,0.0,5.615074290948874e-11,0.9998959546820609,0.9998959546820609,0.0,0.09216983481048942,9.590837649000597e-06,0.0,0.0,0.0,1601807.1253818595,268.0869116315306,0.0,1.0,1279455.18380724,2618.6903673978923,,,,,,,,,,,,,,,,,,,2.0,15298.074571918185,1450.0,0.375,6.173730061729009,3.5
842.0,-28.745059533664186,4.93769631187828,34.96829235863794,25.912893271911912,6.356540296987866,-25.234899550601654,-38.8048826373182,2.8463803150270803,-5.063106685691935,-5.063106685699917,39.93637404444666,41071.79725922516,25752.067718763854,25752.067718763854,66823.86497798901,76454.86472734391,76444.19073729329,25752.067718763854,102196.25845605714,102196.25845605714,102196.25845605714,128208.78362822128,124263.46457629916,3945.31905192212,0.0,90177.71004470353,54794.64258089197,39314.51940423507,26012.525172164136,65327.0445763992,19845.89731270074,1450.0,0.0,0.8868279663354645,2.877998899451506,0.001494314320929203,1.0,1.0,-5.063106685691935,353784.4736132379,1551791.6897370426,4.386262839316919,1551791.6897370426,4.386262839316919,0.7629362078979448,0.09217937543942532,3.8894205005619407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894205005619407,1.2784245501610032,1.2787413744242488,3.0423543572220293,6446.3838104378765,15298.115267573585,6485.900098384515,0.0003345565354235309,23185.384566074747,2364.251254615465,19386.7894305059,1976.9023499876005,0.8361642385208907,0.8361642385208907,35228.3293950176,35405.22815468563,0.9937584027696093,0.8,4251.6861480046555,4273.035954225843,0.9937584027696093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070228248536,4.93769631187828,-2.383431682084436,7.321127993962716,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322326615715318,0.0002658253581289297,197.89623618367193,0.0,0.0,0.0,0.004259412581403867,9.021333163524612e-05,0.00015759774948649163,0.0006129639176951856,0.09217937719099756,0.09217937719099756,0.09217937719099756,0.09216981466248449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493006.4680995907,593.9263082679016,0.0,0.09217937719099756,0.09217937543942532,0.09217937543942532,0.375,0.375,0.5,8.769985999381149,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,26012.525172164136,19845.89731270074,0.7629362078979448,1.0229127218489014,0.6287104755089935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444029351605032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9559303614539,261.9559303614539,-11.194069638546068,246.16025965164147,277.75160107126976,123483.22655545645,123490.28495334568,-7.058397889227814,0.0,nan,277.75160107126976,4.6016010712697835,271.43333278734815,-1.7166672126518279,265.1150645034128,-8.034935496587195,258.7967962194882,-14.353203780511762,252.47852793556297,-20.671472064437012,246.16025965164147,-26.98974034835851,1.0,1.0,26022.012520719443,26022.012520719443,277.03184387827713,3.8818438782771523,277.03184387827713,277.03184387827713,76443.13915248707,76444.19073729329,-1.0515848062204896,0.0,8546.071908451686,8546.071908451686,0.8876716876319608,3908.8676030647503,277.03184387827713,3.8818438782771523,1.0,0.002,0.17027263490216324,0.004996788455802423,0.00026379771432090616,0.001736202341056819,0.13189885716045308,0.13189885716045308,0.0,5.537772497510307e-11,0.9998957797292876,0.9998957797292876,0.0,0.09216976847996293,9.606959462400611e-06,0.0,0.0,0.0,1601807.1042886784,268.08689331430804,0.0,1.0,1279455.2468487136,2618.690109412516,,,,,,,,,,,,,,,,,,,2.0,15298.115267573585,1450.0,0.375,6.173730061729009,3.5
843.0,-28.74511813996955,4.937679071350851,34.96828450557975,25.912729335855715,6.356515320765893,-25.234954793898016,-38.8049322302453,2.8463519757943883,-5.063124451486999,-5.063124451499834,39.93635806710185,41071.950563255756,25752.069071340513,25752.069071340513,66824.01963459628,76454.66210420668,76443.99375367623,25752.069071340513,102196.06282501674,102196.06282501674,102196.06282501674,128208.57592971163,124263.3871152093,3945.1888145023295,0.0,90177.58170722317,54794.8701705728,39314.12392961152,26012.513104694888,65326.63703430641,19845.886866823883,1450.0,0.0,0.8868279337682066,2.877997015223873,0.001494314320929203,1.0,1.0,-5.063124451486999,353784.22850076057,1551791.0017587114,4.386263933626355,1551791.0017587114,4.386263933626355,0.762936160260578,0.09217932513262503,3.8894378287102422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894378287102422,1.278424681429299,1.2787415057250762,3.0423675991312913,6446.411868454617,15298.155949506961,6485.900608564139,0.00033455063250268746,23185.248274588444,2364.2373567516374,19386.790955466935,1976.9025054903495,0.8361692195772299,0.8361692195772299,35228.45495437928,35405.22815468563,0.9937628301625787,0.8,4251.701301689432,4273.035954225843,0.9937628301625787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070520227754,4.937679071350851,-2.3834493071396996,7.321128378490551,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322382900073769,0.00026582375319487983,197.89628363758186,0.0,0.0,0.0,0.004259412581403867,9.021283047585959e-05,0.0001575982506458782,0.000612968597800637,0.09217932688800066,0.09217932688800066,0.09217932688800066,0.09216975093407226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493007.77868353267,593.9258796035961,0.0,0.09217932688800066,0.09217932513262503,0.09217932513262503,0.375,0.375,0.5,8.76969873569807,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,26012.513104694888,19845.886866823883,0.762936160260578,1.0229214707547782,0.6287167444680604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44402969116235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95588822126905,261.95588822126905,-11.194111778730928,246.16020581191427,277.7515706306282,123483.90150603904,123490.9469403164,-7.045434277322727,0.0,nan,277.7515706306282,4.601570630628203,271.43329766688765,-1.7167023331123232,265.1150247031356,-8.034975296864388,258.7967517393955,-14.35324826060446,252.47847877565317,-20.671521224346805,246.16020581191427,-26.98979418808571,1.0,1.0,26022.012520719443,26022.012520719443,277.03180306286805,3.881803062868073,277.03180306286805,277.03180306286805,76442.95829396018,76443.99375367623,-1.035459716047626,0.0,8546.071908451686,8546.071908451686,0.887670593493578,3908.8850178537937,277.03180306286805,3.881803062868073,1.0,0.002,0.17028225518770562,0.004996742317936363,0.00026381260899965294,0.0017361874465085785,0.13190630449982646,0.13190630449982646,0.0,5.550823125796689e-11,0.9998956342105351,0.9998956342105351,0.0,0.09216970476458522,9.620368039811153e-06,0.0,0.0,0.0,1601807.0838304902,268.086875548513,0.0,1.0,1279455.3079923503,2618.6898591936892,,,,,,,,,,,,,,,,,,,2.0,15298.155949506961,1450.0,0.375,6.173730061729009,3.5
844.0,-28.745177490518525,4.937661851851507,34.968276658814865,25.91255436362701,6.356489762334304,-25.235010765239196,-38.804985699802614,2.8463230373070623,-5.063140688263047,-5.063140688264085,39.936342542162166,41072.1438867701,25752.066540797645,25752.066540797645,66824.21042756774,76454.46948856744,76443.80831370015,25752.066540797645,102195.8748544978,102195.8748544978,102195.8748544978,128208.37659054597,124263.3181158906,3945.058474655385,0.0,90177.47257095015,54795.14697013831,39313.695112013156,26012.50173604817,65326.19684806133,19845.87699283792,1450.0,0.0,0.8868279073459632,2.87799529316369,0.001494314320929203,1.0,1.0,-5.063140688263047,353784.0044840761,1551790.3332616228,4.386264821453987,1551790.3332616228,4.386264821453987,0.7629361141122182,0.09217927466178315,3.8894577436760076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894577436760076,1.2784248154733908,1.2787416398023872,3.0423828578732426,6446.444199897814,15298.19660677619,6485.898313711512,0.0003345436587615466,23185.101500992667,2364.222390010112,19386.78409599886,1976.9018060192689,0.8361742171009611,0.8361742171009611,35228.599257622285,35405.22815468563,0.9937679184950352,0.8,4251.718717562108,4273.035954225843,0.9937679184950352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069973962281,4.937661851851507,-2.383465807223872,7.321127659075379,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322439899563175,0.00026582212788880467,197.8963316941339,0.0,0.0,0.0,0.004259412581403867,9.021229014422059e-05,0.00015759879097751716,0.0006129738379614806,0.09217927644170487,0.09217927644170487,0.09217927644170487,0.09216969303784664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493009.0925388815,593.9254498931647,0.0,0.09217927644170487,0.09217927466178315,0.09217927466178315,0.375,0.375,0.5,8.769411248825449,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,26012.50173604817,19845.87699283792,0.7629361141122182,1.0229312841062914,0.6287239402945434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44403003742894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9558460239364,261.9558460239364,-11.194153976063603,246.16015127741994,277.75154077045886,123484.64789881924,123491.70288737844,-7.054988559230878,0.0,nan,277.75154077045886,4.601540770458882,271.4332628718492,-1.7167371281507826,265.1149849732339,-8.035015026766075,258.79670707463123,-14.353292925368748,252.47842917602506,-20.671570823974918,246.16015127741994,-26.989848722580035,1.0,1.0,26022.012520719443,26022.012520719443,277.0317651272487,3.881765127248741,277.0317651272487,277.0317651272487,76442.76592083277,76443.80831370015,-1.0423928673844784,0.0,8546.071908451686,8546.071908451686,0.8876693360165819,3908.9050323943875,277.0317651272487,3.881765127248741,1.0,0.002,0.170291882643686,0.004996696427267182,0.0002638275156218613,0.0017361725400041315,0.13191375781093065,0.13191375781093065,0.0,5.5625992527452706e-11,0.9998955563659294,0.9998955563659294,0.0,0.09216964712335148,9.627538431667083e-06,0.0,0.0,0.0,1601807.0651330384,268.08685931173693,0.0,1.0,1279455.3638736405,2618.6896305100604,,,,,,,,,,,,,,,,,,,2.0,15298.19660677619,1450.0,0.375,6.173730061729009,3.5
845.0,-28.745237657869065,4.937644611914441,34.96826879637579,25.91238176627087,6.35645446448245,-25.23506844563017,-38.8050394487567,2.8462852533841247,-5.063158883734275,-5.063158883719055,39.93632639672642,41072.30726183512,25752.069001256248,25752.069001256248,66824.37626309137,76454.27254645366,76443.60738152047,25752.069001256248,102195.67638277673,102195.67638277673,102195.67638277673,128208.16583989613,124263.23790651666,3944.927933379473,0.0,90177.34633905847,54795.38105889896,39313.294755732786,26012.48945711941,65325.784212852195,19845.866371733595,1450.0,0.0,0.8868278732002319,2.8779933633668078,0.001494314320929203,1.0,1.0,-5.063158883734275,353783.75344366813,1551789.6380452237,4.386265968802635,1551789.6380452237,4.386265968802635,0.7629360659405069,0.0921792242588797,3.889475030085355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889475030085355,1.2784249904898939,1.2787418148622636,3.0423959630161046,6446.4719681229635,15298.237247182193,6485.898993372394,0.000334537826991554,23184.966002231802,2364.208572981783,19386.786127550724,1976.902013179906,0.8361791915366422,0.8361791915366422,35228.724514304726,35405.22815468563,0.9937723352235788,0.8,4251.733834716707,4273.035954225843,0.9937723352235788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070505098743,4.937644611914441,-2.3834837466516574,7.321128358566098,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322497683881891,0.0002658204802240821,197.8963804120797,0.0,0.0,0.0,0.004259412581403867,9.021174699217726e-05,0.00015759933412956052,0.0006129786748550044,0.09217922602616382,0.09217922602616382,0.09217922602616382,0.09216962768600392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493010.40554724226,593.9250204281691,0.0,0.09217922602616382,0.0921792242588797,0.0921792242588797,0.375,0.375,0.5,8.769123315123107,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,26012.48945711941,19845.866371733595,0.7629360659405069,1.0229402841205286,0.6287304126041331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440303880929515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9558028201943,261.9558028201943,-11.194197179805656,246.16009594485817,277.75150969554034,123485.2000933039,123492.42334444282,-7.223251138917192,0.0,nan,277.75150969554034,4.601509695540358,271.4332269453944,-1.7167730546055964,265.1149441952588,-8.035055804741205,258.79666144512413,-14.353338554875847,252.47837869499023,-20.67162130500975,246.16009594485817,-26.989904055141807,1.0,1.0,26022.012520719443,26022.012520719443,277.03172342015216,3.881723420152184,277.03172342015216,277.03172342015216,76442.55750189374,76443.60738152047,-1.0498796267347643,0.0,8546.071908451686,8546.071908451686,0.8876682445117448,3908.9224052357818,277.03172342015216,3.881723420152184,1.0,0.002,0.1703015254349685,0.004996650111736915,0.0002638424449310126,0.0017361576111755315,0.13192122246550628,0.13192122246550628,0.0,5.6106543890044325e-11,0.999895389943805,0.999895389943805,0.0,0.09216958138504996,9.642873829732736e-06,0.0,0.0,0.0,1601807.0441800458,268.0868411162657,0.0,1.0,1279455.4264960673,2618.689374239652,,,,,,,,,,,,,,,,,,,2.0,15298.237247182193,1450.0,0.375,6.173730061729009,3.5
846.0,-28.745298807177537,4.937627390007897,34.9682609387879,25.91221178825947,6.356432483116919,-25.23512567814672,-38.805093092937,2.8462593543718837,-5.063175262726759,-5.063175262730845,39.93631081135546,41072.488983017174,25752.06683080226,25752.06683080226,66824.55581381943,76454.07551043674,76443.42065655366,25752.06683080226,102195.48748735592,102195.48748735592,102195.48748735592,128207.96550407201,124263.16821974478,3944.797284327229,0.0,90177.23311046822,54795.64658416606,39312.87391811351,26012.478016716097,65325.35193482961,19845.856438050367,1450.0,0.0,0.8868278462729386,2.8779916262250413,0.001494314320929203,1.0,1.0,-5.063175262726759,353783.527465086,1551788.966945745,4.386266873600798,1551788.966945745,4.386266873600798,0.7629360196017102,0.0921791736877074,3.8894944422778748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894944422778748,1.2784251104550868,1.2787419348571867,3.0424108619810464,6446.503537241849,15298.277869246585,6485.897179689032,0.0003345310428823799,23184.821176311056,2364.1938048478387,19386.78070632978,1976.901460369217,0.8361841809734595,0.8361841809734595,35228.865174200655,35405.22815468563,0.993777295095989,0.8,4251.750810875989,4273.035954225843,0.993777295095989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070036565252,4.937627390007897,-2.383500351513712,7.321127741521609,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322556411662446,0.0002658188056783738,197.8964299251486,0.0,0.0,0.0,0.004259412581403867,9.021120490192318e-05,0.00015759987621981458,0.0006129838426606498,0.09217917547860376,0.09217917547860376,0.09217917547860376,0.09216956925429723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493011.72241492674,593.9245897304204,0.0,0.09217917547860376,0.0921791736877074,0.0921791736877074,0.375,0.375,0.5,8.768835144525706,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,26012.478016716097,19845.856438050367,0.7629360196017102,1.022949801793421,0.6287373548938892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444030743583089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.955759914345,261.955759914345,-11.194240085654997,246.16003991077775,277.7514799179193,123485.97911733037,123493.15256385792,-7.173446527545466,0.0,nan,277.7514799179193,4.601479917919335,271.43319191648806,-1.7168080835119213,265.11490391505583,-8.035096084944144,258.79661591362697,-14.353384086373012,252.47832791220185,-20.67167208779813,246.16003991077775,-26.989960089222222,1.0,1.0,26022.012520719443,26022.012520719443,277.03168519192485,3.8816851919248734,277.03168519192485,277.03168519192485,76442.37631679222,76443.42065655366,-1.0443397614435526,0.0,8546.071908451686,8546.071908451686,0.8876670187788448,3908.941914489264,277.03168519192485,3.8816851919248734,1.0,0.002,0.17031117580401556,0.004996604093322012,0.0002638573869718673,0.0017361426693451429,0.13192869348593364,0.13192869348593364,0.0,5.631701008312895e-11,0.9998953076800905,0.9998953076800905,0.0,0.09216952323616669,9.6504515407073e-06,0.0,0.0,0.0,1601807.025318817,268.0868247372732,0.0,1.0,1279455.482866803,2618.689143553121,,,,,,,,,,,,,,,,,,,2.0,15298.277869246585,1450.0,0.375,6.173730061729009,3.5
847.0,-28.745360635919035,4.937610144387101,34.968253063792844,25.91203433638441,6.356394829533921,-25.235185089372873,-38.80514708636326,2.8462192841032152,-5.063193616604565,-5.063193616589903,39.936294594265895,41072.65418863852,25752.06968451578,25752.06968451578,66824.72387315429,76453.88225365056,76443.21822615636,25752.06968451578,102195.28791067214,102195.28791067214,102195.28791067214,128207.7535669494,124263.08714056997,3944.666426379428,0.0,90177.11273568307,54795.88467503187,39312.47562294578,26012.465656277258,65324.941279223036,19845.845748923883,1450.0,0.0,0.8868278115802637,2.877989679629605,0.001494314320929203,1.0,1.0,-5.063193616604565,353783.27423942846,1551788.2686451112,4.386268039327698,1551788.2686451112,4.386268039327698,0.7629359712055876,0.09217912317816437,3.8895124210507124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895124210507124,1.2784252960621136,1.2787421205102114,3.0424244834887375,6446.53239958211,15298.31846963351,6485.897124920826,0.0003345249357902389,23184.683058891642,2364.1797207906516,19386.78054262395,1976.901443675868,0.8361891552875403,0.8361891552875403,35228.99544747517,35405.22815468563,0.9937818887254453,0.8,4251.766533480105,4273.035954225843,0.9937818887254453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070652593218,4.937610144387101,-2.3835184084247776,7.321128552811878,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932261579237621,0.00026581711253658135,197.89647998838487,0.0,0.0,0.0,0.004259412581403867,9.021065928547512e-05,0.00015760042183626263,0.0006129887982949754,0.09217912495123684,0.09217912495123684,0.09217912495123684,0.09216950330763381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493013.0384582653,593.9241592701585,0.0,0.09217912495123684,0.09217912317816437,0.09217912317816437,0.375,0.375,0.5,8.768546511158979,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,26012.465656277258,19845.845748923883,0.7629359712055876,1.0229588050836607,0.6287438363408357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440311048751628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.955715765707,261.955715765707,-11.19428423429298,246.15998304289707,277.7514484885279,123486.5310937341,123493.91232163338,-7.381227899297386,0.0,nan,277.7514484885279,4.601448488527922,271.4331553993888,-1.7168446006111822,265.11486231026754,-8.035137689732437,258.7965692211401,-14.353430778859888,252.47827613202062,-20.671723867979352,246.15998304289707,-26.99001695710291,1.0,1.0,26022.012520719443,26022.012520719443,277.03164315111354,3.8816431511135647,277.03164315111354,277.03164315111354,76442.16204589506,76443.21822615636,-1.0561802612937754,0.0,8546.071908451686,8546.071908451686,0.8876658835545224,3908.959983155966,277.03164315111354,3.8816431511135647,1.0,0.002,0.17032084204739528,0.004996557642325999,0.00026387235252578375,0.0017361277035415307,0.13193617626289186,0.13193617626289186,0.0,5.6067314419677716e-11,0.9998951354036141,0.9998951354036141,0.0,0.0921694568516171,9.666326547286482e-06,0.0,0.0,0.0,1601807.0041834032,268.0868063833954,0.0,1.0,1279455.546034395,2618.6888850517767,,,,,,,,,,,,,,,,,,,2.0,15298.31846963351,1450.0,0.375,6.173730061729009,3.5
848.0,-28.745423404307147,4.937592882829101,34.96824517655827,25.911860342044406,6.3563667039555565,-25.23524439347546,-38.80520104486493,2.846187694250705,-5.063211621092535,-5.063211621095333,39.936278490943636,41072.827464586226,25752.071597605416,25752.071597605416,66824.89906219165,76453.68734541078,76443.01885079198,25752.071597605416,102195.0904483974,102195.0904483974,102195.0904483974,128207.54390772797,124263.00852913635,3944.5353785916277,0.0,90176.9987501337,54796.13887371469,39312.06652935445,26012.453459330573,65324.519988685024,19845.835194147767,1450.0,0.0,0.8868277782542868,2.8779877700911545,0.001494314320929203,1.0,1.0,-5.063211621092535,353783.0258343893,1551787.5752416078,4.386269159131509,1551787.5752416078,4.386269159131509,0.7629359231791009,0.09217907257791758,3.88953151792925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88953151792925,1.278425442387564,1.2787422668719248,3.042439073071975,6446.563313158288,15298.359054370816,6485.895721660405,0.00033451831452126104,23184.539920669697,2364.16512475409,19386.776348184645,1976.9010159620916,0.8361941368912292,0.8361941368912292,35229.13382235489,35405.22815468563,0.9937867680342036,0.8,4251.783233862139,4273.035954225843,0.9937867680342036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071065569751,4.937592882829101,-2.383536213860427,7.321129096689528,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322676075949974,0.00026581539367330855,197.8965308124866,0.0,0.0,0.0,0.004259412581403867,9.021011402499441e-05,0.00015760096709674335,0.000612993928778914,0.09217907436182467,0.09217907436182467,0.09217907436182467,0.0921694386897926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493014.3570825048,593.9237279724675,0.0,0.09217907436182467,0.09217907257791758,0.09217907257791758,0.375,0.375,0.5,8.768257457900217,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26012.453459330573,19845.835194147767,0.7629359231791009,1.0229680841706377,0.6287505437728517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444031470181755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9556713810123,261.9556713810123,-11.194328618987697,246.1599254171319,277.75141734490006,123487.23955319918,123494.66024874178,-7.420695542601026,0.0,nan,277.75141734490006,4.601417344900085,271.43311895934266,-1.716881040657313,265.1148205737834,-8.035179426216587,258.79652218823264,-14.353477811767334,252.4782238026828,-20.671776197317172,246.1599254171319,-26.99007458286809,1.0,1.0,26022.012520719443,26022.012520719443,277.0316018171339,3.8816018171339124,277.0316018171339,277.0316018171339,76441.97321007053,76443.01885079198,-1.0456407214514911,0.0,8546.071908451686,8546.071908451686,0.8876646777291614,3908.979175518896,277.0316018171339,3.8816018171339124,1.0,0.002,0.1703305222780874,0.004996511196321345,0.00026388733993962596,0.001736112717097795,0.13194366996981297,0.13194366996981297,0.0,5.703742079338214e-11,0.999894983609073,0.999894983609073,0.0,0.09216939226439645,9.680313521128205e-06,0.0,0.0,0.0,1601806.9834503257,268.08678837890744,0.0,1.0,1279455.6079995052,2618.6886314714066,,,,,,,,,,,,,,,,,,,2.0,15298.359054370816,1450.0,0.375,6.173730061729009,3.5
849.0,-28.745486989398433,4.937575606350283,34.96823727744327,25.911687011271738,6.356336104335102,-25.235304680020608,-38.80525891492141,2.846153796068829,-5.0632295929558495,-5.06322959297027,39.93626237355994,41073.005989677,25752.07338825042,25752.07338825042,66825.07937792742,76453.49113177454,76442.81946811067,25752.07338825042,102194.89285636108,102194.89285636108,102194.89285636108,128207.33412496255,124262.92998249609,3944.404142466455,0.0,90176.88036565087,54796.39522789904,39311.650153057584,26012.44126860147,65324.09142165905,19845.824643197142,1450.0,0.0,0.8868277451450318,2.87798586401386,0.001494314320929203,1.0,1.0,-5.0632295929558495,353782.77787960536,1551786.881236197,4.38627027165319,1551786.881236197,4.38627027165319,0.7629358751172735,0.09217902189444865,3.889549921606991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889549921606991,1.2784255994053253,1.278742423928599,3.042453094975774,6446.593023889856,15298.39961822291,6485.8950946372715,0.00033451199372476893,23184.39978484548,2364.1508348768925,19386.774473970538,1976.9008248454404,0.8361991103449974,0.8361991103449974,35229.26717421306,35405.22815468563,0.9937914702281151,0.8,4251.7993280186865,4273.035954225843,0.9937914702281151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071452114297,4.937575606350283,-2.3835539994067667,7.321129605757049,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322737144324916,0.00026581365245569456,197.8965822979065,0.0,0.0,0.0,0.004259412581403867,9.020952924092687e-05,0.0001576015518808109,0.0006129991037631482,0.09217902368277843,0.09217902368277843,0.09217902368277843,0.092169374205326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493015.67764335964,593.9232960413837,0.0,0.09217902368277843,0.09217902189444865,0.09217902189444865,0.375,0.375,0.5,8.767967989896597,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26012.44126860147,19845.824643197142,0.7629358751172735,1.022977555808311,0.628757401684407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440318410403084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9556265040119,261.9556265040119,-11.194373495988089,246.1598670077217,277.7513860003104,123487.89875414428,123495.4017577071,-7.503003562852814,0.0,nan,277.7513860003104,4.601386000310413,271.4330822017875,-1.716917798212478,265.1147784032671,-8.035221596732868,258.79647460474825,-14.353525395251722,252.4781708062364,-20.671829193763585,246.1598670077217,-26.99013299227829,1.0,1.0,26022.012520719443,26022.012520719443,277.0315605149285,3.8815605149285375,277.0315605149285,277.0315605149285,76441.7767078788,76442.81946811067,-1.0427602318668505,0.0,8546.071908451686,8546.071908451686,0.887663515673214,3908.997671215026,277.0315605149285,3.8815605149285375,1.0,0.002,0.17034021638817037,0.004996464690874566,0.0002639023488730576,0.0017360977078922197,0.1319511744365288,0.1319511744365288,0.0,5.67652773744709e-11,0.9998948329795531,0.9998948329795531,0.0,0.0921693277013683,9.694193080352324e-06,0.0,0.0,0.0,1601806.9627548116,268.0867704070441,0.0,1.0,1279455.6698523262,2618.688378350594,,,,,,,,,,,,,,,,,,,2.0,15298.39961822291,1450.0,0.375,6.173730061729009,3.5
850.0,-28.745551453185588,4.9375583165554735,34.96822936744091,25.911513750348263,6.3563057027432235,-25.235365737593668,-38.80531311789525,2.8461199882701447,-5.063247503447599,-5.063247503453641,39.93624626107136,41073.166540839404,25752.07498652347,25752.07498652347,66825.24152736287,76453.29468142505,76442.62046715764,25752.07498652347,102194.69545368111,102194.69545368111,102194.69545368111,128207.12455471055,124262.85183167744,3944.2727230331066,0.0,90176.76223087592,54796.634094664434,39311.25348467942,26012.42910102944,65323.68258570886,19845.814110493277,1450.0,0.0,0.8868277123305409,2.877983964446556,0.001494314320929203,1.0,1.0,-5.063247503447599,353782.53077168914,1551786.1874407989,4.386271374270406,1551786.1874407989,4.386271374270406,0.7629358270776749,0.09217897113536994,3.8895683438341484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895683438341484,1.2784257560044663,1.2787425805665489,3.0424671323819603,6446.622767469123,15298.440163621437,6485.8944372204005,0.0003345056640613307,23184.259603980638,2364.13654040683,19386.772508907514,1976.900624464778,0.8362040815648427,0.8362040815648427,35229.40066035272,35405.22815468563,0.9937961771614572,0.8,4251.815438381588,4273.035954225843,0.9937961771614572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071797131724,4.9375583165554735,-2.3835717435791297,7.321130060134603,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322799057057336,0.00026581188718654766,197.89663449484166,0.0,0.0,0.0,0.004259412581403867,9.020898151635811e-05,0.00015760209960537965,0.000613004137546881,0.09217897292906799,0.09217897292906799,0.09217897292906799,0.09216930995998592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493017.00018345,593.9228634639195,0.0,0.09217897292906799,0.09217897113536994,0.09217897113536994,0.375,0.375,0.5,8.767678117338345,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26012.42910102944,19845.814110493277,0.7629358270776749,1.0229864404794367,0.6287637946153568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440322167244368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9555811623415,261.9555811623415,-11.194418837658475,246.1598078071719,277.751354517524,123488.56464292451,123496.14533498674,-7.580692062220326,0.0,nan,277.751354517524,4.601354517524044,271.43304517543606,-1.7169548245639135,265.11473583337556,-8.035264166624415,258.7964264913033,-14.353573508696684,252.47811714923796,-20.671882850762017,246.1598078071719,-26.99019219282809,1.0,1.0,26022.012520719443,26022.012520719443,277.0315193187819,3.8815193187818977,277.0315193187819,277.0315193187819,76441.58033956065,76442.62046715764,-1.0401275969925337,0.0,8546.071908451686,8546.071908451686,0.8876623524449827,3909.0161855533192,277.0315193187819,3.8815193187818977,1.0,0.002,0.17034992402670782,0.00499641813787619,0.00026391737879810184,0.0017360826782172145,0.13195868939905092,0.13195868939905092,0.0,5.701531607948951e-11,0.9998946861567122,0.9998946861567122,0.0,0.09216926341364935,9.707721720583223e-06,0.0,0.0,0.0,1601806.9421299645,268.0867524965524,0.0,1.0,1279455.7314939206,2618.6881260942146,,,,,,,,,,,,,,,,,,,2.0,15298.440163621437,1450.0,0.375,6.173730061729009,3.5
851.0,-28.7456315523002,4.937541049036615,34.96822146468871,25.911344785150163,6.356282937839789,-25.235440103260295,-38.80538439899681,2.8460914890904805,-5.063263729940786,-5.063263729954274,39.93623064982991,41073.3363783525,25752.072305901533,25752.072305901533,66825.40868425403,76453.08875201062,76442.43424127965,25752.072305901533,102194.50654718118,102194.50654718118,102194.50654718118,128206.92425137498,124262.78304308797,3944.1412082870015,0.0,90176.64434205784,54796.891969535915,39310.83596946881,26012.417704193795,65323.253673662606,19845.804208692174,1450.0,0.0,0.8868276862732456,2.877982243483183,0.001494314320929203,1.0,1.0,-5.063263729940786,353782.30689772585,1551785.5152282908,4.386272249835526,1551785.5152282908,4.386272249835526,0.7629357806864903,0.09217892021134523,3.8895869426351894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895869426351894,1.2784258880138912,1.278742712608689,3.0424813664231163,6446.652927694294,15298.480689297256,6485.893497912641,0.0003344992293941493,23184.11843519901,2364.1221451972906,19386.769701253765,1976.900338163773,0.8362090521337242,0.8362090521337242,35229.53542580584,35405.22815468563,0.993800929209947,0.8,4251.831703144071,4273.035954225843,0.993800929209947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071218468849,4.937541049036615,-2.3835882490164155,7.32112929805303,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322875986991621,0.0002658096937763766,197.89669935188704,0.0,0.0,0.0,0.004259412581403867,9.020826122087905e-05,0.0001576028199008587,0.0006130098704088654,0.0921789220266917,0.0921789220266917,0.0921789220266917,0.09216925213684214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493018.3261586761,593.9224297892723,0.0,0.0921789220266917,0.09217892021134523,0.09217892021134523,0.375,0.375,0.5,8.767388036692365,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26012.417704193795,19845.804208692174,0.7629357806864903,1.022995716320191,0.6287705230291166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440325976004234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9555347133369,261.9555347133369,-11.194465286663103,246.15974532810358,277.7513240985788,123489.26428944619,123497.03011713694,-7.765827690781306,0.0,nan,277.7513240985788,4.6013240985788,271.43300834447894,-1.716991655521042,265.1146925903816,-8.035307409618383,258.7963768362845,-14.353623163715497,252.4780610821941,-20.671938917805875,246.15974532810358,-26.990254671896395,1.0,1.0,26022.012520719443,26022.012520719443,277.03148130146553,3.8814813014655556,277.03148130146553,277.03148130146553,76441.39035262182,76442.43424127965,-1.0438886578340316,0.0,8546.071908451686,8546.071908451686,0.8876611780663677,3909.034877348365,277.03148130146553,3.8814813014655556,1.0,0.002,0.17035963830203518,0.004996371861514245,0.0002639324199248866,0.0017360676369058672,0.1319662099624433,0.1319662099624433,0.0,5.683075364470991e-11,0.9998946140906687,0.9998946140906687,0.0,0.09216920585201759,9.714359327649074e-06,0.0,0.0,0.0,1601806.9234443253,268.0867362700592,0.0,1.0,1279455.7873397793,2618.687897555798,,,,,,,,,,,,,,,,,,,2.0,15298.480689297256,1450.0,0.375,6.173730061729009,3.5
