time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
852.0,-28.74569752278285,4.9375237591293,34.968213545485185,25.9111633169465,6.356244567938129,-25.235503313703987,-38.80544272307304,2.846050360014673,-5.063282066471743,-5.063282066487826,39.93621437002291,41073.51236362453,25752.075000964098,25752.075000964098,66825.58736458863,76452.90039980126,76442.23132230161,25752.075000964098,102194.30632326572,102194.30632326572,102194.30632326572,128206.71164998355,124262.70215911588,3944.0094908676647,0.0,90176.53340533665,54797.14537367713,39310.431146288356,26012.405326717835,65322.83647300619,19845.793502017277,1450.0,0.0,0.8868276518959588,2.877980298732529,0.001494314320929203,1.0,1.0,-5.063282066471743,353782.0539120832,1551784.814228528,4.38627340496518,1551784.814228528,4.38627340496518,0.7629357321152184,0.09217886936242896,3.889605826641809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889605826641809,1.2784260785255859,1.278742903167597,3.042495684324359,6446.683265608926,15298.520899596553,6485.892295922758,0.0003344927414053665,23183.97735515346,2364.1077590363134,19386.766108425567,1976.8999717972567,0.8362139856954343,0.8362139856954343,35229.67225770435,35405.22815468563,0.9938057541293028,0.8,4251.848217304619,4273.035954225843,0.9938057541293028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071800249007,4.9375237591293,-2.3836063051106704,7.321130064239971,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9322939347817905,0.00026580788727295494,197.89675276887124,0.0,0.0,0.0,0.004259412581403867,9.020767186008447e-05,0.0001576034092616533,0.0006130151389627404,0.09217887116124443,0.09217887116124443,0.09217887116124443,0.09216918628206082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493019.6510663063,593.9219964297037,0.0,0.09217887116124443,0.09217886936242896,0.09217886936242896,0.375,0.375,0.5,8.767097506669362,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,26012.405326717835,19845.793502017277,0.7629357321152184,1.023004985281119,0.6287772329145203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440330708560094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9554872241196,261.9554872241196,-11.194512775880355,246.15968246515087,277.7512919830963,123489.87399648655,123497.81373837702,-7.939741890468268,0.0,nan,277.7512919830963,4.601291983096303,271.4329700795018,-1.7170299204981916,265.1146481759138,-8.035351824086149,258.7963262723207,-14.35367372767928,252.47800436873473,-20.671995631265247,246.15968246515087,-26.990317534849112,1.0,1.0,26022.012520719443,26022.012520719443,277.0314392208095,3.8814392208095114,277.0314392208095,277.0314392208095,76441.17513082728,76442.23132230161,-1.0561914743302623,0.0,8546.071908451686,8546.071908451686,0.8876599856780307,3909.0538557750183,277.0314392208095,3.8814392208095114,1.0,0.002,0.17036936802750782,0.004996325131683486,0.00026394748383334904,0.0017360525730043428,0.13197374191667452,0.13197374191667452,0.0,5.683769167125208e-11,0.9998944464225682,0.9998944464225682,0.0,0.09216913955300414,9.729809424823387e-06,0.0,0.0,0.0,1601806.9023288644,268.08671793352823,0.0,1.0,1279455.8504476403,2618.687639299074,,,,,,,,,,,,,,,,,,,2.0,15298.520899596553,1450.0,0.375,6.173730061729009,3.5
853.0,-28.745764631350802,4.937506488780939,34.968205632291514,25.911004444956802,6.356225989225147,-25.235565569292135,-38.805500872526295,2.846026927437456,-5.063298422578498,-5.063298422559907,39.936198704530085,41073.6667120936,25752.072646702673,25752.072646702673,66825.73935879627,76452.69215658553,76442.04394669423,25752.072646702673,102194.1165933969,102194.1165933969,102194.1165933969,128206.51045818835,124262.63278461708,3943.8776735712727,0.0,90176.40521176207,54797.37976832946,39310.02827048068,26012.39386479145,65322.422135272136,19845.783546104496,1450.0,0.0,0.8868276253753503,2.8779785640242332,0.001494314320929203,1.0,1.0,-5.063298422578498,353781.82825010445,1551784.1396801386,4.386274296098419,1551784.1396801386,4.386274296098419,0.7629356855528147,0.0921788183402506,3.8896231360896034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896231360896034,1.2784261870663434,1.2787430117352534,3.0425089656644784,6446.711407174922,15298.561390269475,6485.8926593824835,0.0003344868109763145,23183.841224890515,2364.093877612693,19386.76719483101,1976.9000825797812,0.8362189426149575,0.8362189426149575,35229.797680367425,35405.22815468563,0.9938101767442374,0.8,4251.863354491321,4273.035954225843,0.9938101767442374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071292037211,4.937506488780939,-2.383622906159409,7.321129394940348,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323003802186041,0.0002658060496163602,197.89680710740453,0.0,0.0,0.0,0.004259412581403867,9.020708426738567e-05,0.00015760399685435208,0.0006130201525048809,0.09217882016221701,0.09217882016221701,0.09217882016221701,0.09216912797058147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493020.9800132897,593.9215617812671,0.0,0.09217882016221701,0.0921788183402506,0.0921788183402506,0.375,0.375,0.5,8.766806756903009,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,26012.39386479145,19845.783546104496,0.7629356855528147,1.0230138009948715,0.6287835840966935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440334606345755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9554405795506,261.9554405795506,-11.194559420449366,246.15961927144778,277.75126188766035,123490.66491110805,123498.46343552381,-7.798524415786678,0.0,nan,277.75126188766035,4.601261887660371,271.43293336441246,-1.7170666355875142,265.1146048411733,-8.035395158826702,258.7962763179255,-14.353723682074474,252.4779477946843,-20.67205220531568,246.15961927144778,-26.990380728552196,1.0,1.0,26022.012520719443,26022.012520719443,277.0314009393886,3.881400939388641,277.0314009393886,277.0314009393886,76441.0027462893,76442.04394669423,-1.0412004049285315,0.0,8546.071908451686,8546.071908451686,0.8876588927107402,3909.0712517700513,277.0314009393886,3.881400939388641,1.0,0.002,0.17037910472389647,0.00499627873317323,0.00026396255962336253,0.0017360374975045674,0.13198127981168126,0.13198127981168126,0.0,5.712792999074123e-11,0.99989437073472,0.99989437073472,0.0,0.09216908155939495,9.736780855660749e-06,0.0,0.0,0.0,1601806.88349396,268.0867015774215,0.0,1.0,1279455.9067395707,2618.6874089352505,,,,,,,,,,,,,,,,,,,2.0,15298.561390269475,1450.0,0.375,6.173730061729009,3.5
854.0,-28.74583217119214,4.937489191368392,34.96819770013878,25.91081749359148,6.356183334130497,-25.235630620670282,-38.8055594759993,2.8459817847441076,-5.06331698463066,-5.0633169845974155,39.93618233148887,41073.84088076506,25752.07590311195,25752.07590311195,66825.91678387701,76452.50531709936,76441.83899594258,25752.07590311195,102193.91489905454,102193.91489905454,102193.91489905454,128206.29627353317,124262.55063115482,3943.7456423783397,0.0,90176.29580879894,54797.63137690386,39309.62714655008,26012.38137447864,65322.00852102872,19845.77274568022,1450.0,0.0,0.886827590187776,2.8779765953570666,0.001494314320929203,1.0,1.0,-5.06331698463066,353781.57215326175,1551783.4346651426,4.386275478455091,1551783.4346651426,4.386275478455091,0.7629356366868962,0.09217876739107536,3.8896423269203995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896423269203995,1.2784263961693925,1.2787432208901233,3.042523479314189,6446.742159857068,15298.601855943738,6485.8913038046785,0.0003344802259041588,23183.698713037058,2364.0793454479417,19386.763142918237,1976.8996693996662,0.8362239081383652,0.8362239081383652,35229.93673522781,35405.22815468563,0.9938150800580748,0.8,4251.880136939819,4273.035954225843,0.9938150800580748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907199499466,4.937489191368392,-2.383641129345738,7.321130320714129,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323068671255874,0.00026580420016187234,197.89686179517474,0.0,0.0,0.0,0.004259412581403867,9.020649209045494e-05,0.00015760458903128283,0.0006130254804129722,0.09217876918808543,0.09217876918808543,0.09217876918808543,0.09216906126565302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493022.30782088824,593.9211274694201,0.0,0.09217876918808543,0.09217876739107536,0.09217876739107536,0.375,0.375,0.5,8.766515533522439,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,26012.38137447864,19845.77274568022,0.7629356366868962,1.0230229948052523,0.6287902318181537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440338571375961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95539239809204,261.95539239809204,-11.194607601907933,246.15955551375998,277.7512292824326,123491.23328757167,123499.2887653502,-8.055477778545018,0.0,nan,277.7512292824326,4.601229282432598,271.4328945286932,-1.717105471306752,265.11455977496104,-8.03544022503894,258.79622502121896,-14.353774978781018,252.47789026748669,-20.67210973251329,246.15955551375998,-26.990444486239994,1.0,1.0,26022.012520719443,26022.012520719443,277.0313583954851,3.8813583954851083,277.0313583954851,277.0313583954851,76440.77445866559,76441.83899594258,-1.0645372769940877,0.0,8546.071908451686,8546.071908451686,0.8876576809465687,3909.0905385550013,277.0313583954851,3.8813583954851083,1.0,0.002,0.17038885770420586,0.004996231855748388,0.00026397765943420433,0.0017360223967061049,0.13198882971710216,0.13198882971710216,0.0,5.6140308981461606e-11,0.9998941940083466,0.9998941940083466,0.0,0.09216901432518215,9.753065893204545e-06,0.0,0.0,0.0,1601806.8621187904,268.0866830153693,0.0,1.0,1279455.9706235854,2618.687147502343,,,,,,,,,,,,,,,,,,,2.0,15298.601855943738,1450.0,0.375,6.173730061729009,3.5
855.0,-28.74590091440949,4.937471911723927,34.96818977350841,25.9106584469788,6.3561664314903314,-25.235694179817088,-38.80562160685656,2.8459596971842207,-5.063333433328694,-5.063333433323594,39.93616662599574,41074.008827733436,25752.073763497363,25752.073763497363,66826.0825912308,76452.29718668538,76441.65085364282,25752.073763497363,102193.72461714018,102193.72461714018,102193.72461714018,128206.09448277003,124262.48097335869,3943.613509411345,0.0,90176.1703721302,54797.88201429769,39309.20928648057,26012.36986562985,65321.57915211042,19845.76275069719,1450.0,0.0,0.8868275633404549,2.8779748508304683,0.001494314320929203,1.0,1.0,-5.063333433328694,353781.34521406546,1551782.758397485,4.3862763805664615,1551782.758397485,4.3862763805664615,0.7629355899986414,0.09217871625418399,3.8896600188386934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896600188386934,1.2784264984800189,1.2787433232261047,3.042537074648634,6446.770966739362,15298.642310741205,6485.891214966457,0.00033447412762889196,23183.561014428564,2364.065304097583,19386.762877374844,1976.8996423217761,0.8362288634308277,0.8362288634308277,35230.06492899502,35405.22815468563,0.9938196003953496,0.8,4251.895608569433,4273.035954225843,0.9938196003953496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071533118439,4.937471911723927,-2.3836578007131344,7.321129712437061,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323134696615936,0.0002658023177673138,197.89691745736297,0.0,0.0,0.0,0.004259412581403867,9.020586427390076e-05,0.000157605216847837,0.000613030710733434,0.09217871809133667,0.09217871809133667,0.09217871809133667,0.09216900260578798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493023.6399447008,593.9206917809445,0.0,0.09217871809133667,0.09217871625418399,0.09217871625418399,0.375,0.375,0.5,8.76622408648898,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,26012.36986562985,19845.76275069719,0.7629355899986414,1.023032257619139,0.628796936033755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444034256188965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9553451909122,261.9553451909122,-11.194654809087751,246.15949132089358,277.75119906093767,123492.05883229843,123499.95142018083,-7.892587882394285,0.0,nan,277.75119906093767,4.601199060937688,271.43285751292825,-1.717142487071726,265.11451596491577,-8.03548403508421,258.7961744169025,-14.353825583097489,252.4778328688957,-20.67216713110429,246.15949132089358,-26.990508679106398,1.0,1.0,26022.012520719443,26022.012520719443,277.0313199316973,3.8813199316973055,277.0313199316973,277.0313199316973,76440.60752997099,76441.65085364282,-1.0433236718236003,0.0,8546.071908451686,8546.071908451686,0.8876565638270512,3909.108318932887,277.0313199316973,3.8813199316973055,1.0,0.002,0.17039861775309004,0.004996185341407277,0.00026399277135069686,0.0017360072868438422,0.13199638567534844,0.13199638567534844,0.0,5.819453903141425e-11,0.9998941172818215,0.9998941172818215,0.0,0.0921689561211488,9.760133035194245e-06,0.0,0.0,0.0,1601806.8431772531,268.0866665666713,0.0,1.0,1279456.0272341692,2618.6869158345535,,,,,,,,,,,,,,,,,,,2.0,15298.642310741205,1450.0,0.375,6.173730061729009,3.5
856.0,-28.74597028350706,4.937454651827512,34.96818185182197,25.910480366461,6.356134895329001,-25.23575976561781,-38.805680245254166,2.8459243777150007,-5.063349772382537,-5.063349772356694,39.93615091537765,41074.17741183792,25752.071392274323,25752.071392274323,66826.24880411224,76452.10380644453,76441.46274560032,25752.071392274323,102193.53413787464,102193.53413787464,102193.53413787464,128205.89253088646,124262.41125132679,3943.48127955967,0.0,90176.05991366706,54798.13352013665,39308.80710392268,26012.35839301181,65321.16549693449,19845.752783369604,1450.0,0.0,0.8868275370702299,2.877973117933348,0.001494314320929203,1.0,1.0,-5.063349772382537,353781.11978771305,1551782.0819048993,4.386277263286545,1551782.0819048993,4.386277263286545,0.7629355433108727,0.09217866506947932,3.8896793284656916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896793284656916,1.2784266620815123,1.2787434868681427,3.0425517895039693,6446.802145752084,15298.68273917971,6485.8895626152935,0.00033446743450733123,23183.417525896042,2364.0506723392846,19386.757938386643,1976.8991386851417,0.8362338260410268,0.8362338260410268,35230.20484437516,35405.22815468563,0.9938245340619668,0.8,4251.912494873547,4273.035954225843,0.9938245340619668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071021245158,4.937454651827512,-2.383674386487862,7.321129038315373,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323201323622594,0.0002658004182467327,197.89697362636556,0.0,0.0,0.0,0.004259412581403867,9.020527175146955e-05,0.00015760580937026821,0.0006130360587536367,0.09217866690220981,0.09217866690220981,0.09217866690220981,0.09216894437834607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493024.973073621,593.9202557636135,0.0,0.09217866690220981,0.09217866506947932,0.09217866506947932,0.375,0.375,0.5,8.765932426461035,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,26012.35839301181,19845.752783369604,0.7629355433108727,1.0230412806588454,0.6288034988255916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440346623505678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9552973936521,261.9552973936521,-11.194702606347903,246.15942653083118,277.7511682564789,123492.75568586112,123500.7469297814,-7.9912439202886665,0.0,nan,277.7511682564789,4.6011682564789,271.4328199113536,-1.717180088646387,265.114471566214,-8.035528433785998,258.79612322108164,-14.353876778918334,252.4777748759535,-20.67222512404649,246.15942653083118,-26.990573469168794,1.0,1.0,26022.012520719443,26022.012520719443,277.0312815816111,3.8812815816111197,277.0312815816111,277.0312815816111,76440.39715119913,76441.46274560032,-1.0655944011959946,0.0,8546.071908451686,8546.071908451686,0.88765534455959,3909.12772510802,277.0312815816111,3.8812815816111197,1.0,0.002,0.17040838491721527,0.004996138805664019,0.00026400789434952366,0.0017359921625118295,0.13200394717476183,0.13200394717476183,0.0,5.68613532994644e-11,0.999894040017024,0.999894040017024,0.0,0.09216889781969781,9.767249781514528e-06,0.0,0.0,0.0,1601806.8243619741,268.08665022761744,0.0,1.0,1279456.0834673946,2618.6866857110595,,,,,,,,,,,,,,,,,,,2.0,15298.68273917971,1450.0,0.375,6.173730061729009,3.5
857.0,-28.746040422927216,4.937437365381972,34.96817391155357,25.9103033336811,6.356099154648259,-25.235826465171737,-38.80574283013118,2.845885198044904,-5.063368299814158,-5.063368299799162,39.93613453622591,41074.34667833334,25752.074587841416,25752.074587841416,66826.42126617476,76451.90839059354,76441.25781723719,25752.074587841416,102193.3324050786,102193.3324050786,102193.3324050786,128205.67831759583,124262.32947576068,3943.348841835154,0.0,90175.94201538504,54798.380307629595,39308.401897506046,26012.345912517216,65320.74781002326,19845.741990112117,1450.0,0.0,0.8868275020809349,2.8779711529409555,0.001494314320929203,1.0,1.0,-5.063368299814158,353780.864168928,1551781.3766281959,4.38627843898089,1551781.3766281959,4.38627843898089,0.7629354944323683,0.09217861396773684,3.8896974879200616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896974879200616,1.2784268435636919,1.2787436683952977,3.0425655621226597,6446.831328278419,15298.723152788309,6485.889208359553,0.0003344612407703351,23183.27898131863,2364.0365447241034,19386.75687949253,1976.8990307079919,0.836238777746436,0.836238777746436,35230.33642560736,35405.22815468563,0.993829173856087,0.8,4251.928375334299,4273.035954225843,0.993829173856087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071711068673,4.937437365381972,-2.3836925814101866,7.3211299467921584,3.5,3.5,1.0,0.6,0.00024781108112173776,0.93232686910242,0.00026579849764526596,197.89703041914015,0.0,0.0,0.0,0.004259412581403867,9.020463935508265e-05,0.00015760644176665513,0.0006130413806197779,0.0921786157901852,0.0921786157901852,0.0921786157901852,0.09216887781172522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493026.30519517674,593.9198200416969,0.0,0.0921786157901852,0.09217861396773684,0.09217861396773684,0.375,0.375,0.5,8.765640304624156,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,26012.345912517216,19845.741990112117,0.7629354944323683,1.0230504626268295,0.6288101109588126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444035072210346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95524866133854,261.95524866133854,-11.194751338661433,246.1593610808746,277.7511362418123,123493.37510271739,123501.5226784286,-8.147575711225265,0.0,nan,277.7511362418123,4.6011362418122985,271.43278120961855,-1.7172187903814233,265.11442617743126,-8.035573822568722,258.7960711452408,-14.353928854759204,252.47771611305382,-20.67228388694616,246.1593610808746,-26.990638919125388,1.0,1.0,26022.012520719443,26022.012520719443,277.0312390749223,3.881239074922348,277.0312390749223,277.0312390749223,76440.188477693,76441.25781723719,-1.0693395441921894,0.0,8546.071908451686,8546.071908451686,0.8876541979164322,3909.145975359662,277.0312390749223,3.881239074922348,1.0,0.002,0.1704181679584222,0.004996091806677453,0.0002640230407482733,0.0017359770171984888,0.13201152037413666,0.13201152037413666,0.0,5.794676197212745e-11,0.9998938677353777,0.9998938677353777,0.0,0.0921688308426867,9.783125050141153e-06,0.0,0.0,0.0,1601806.8030266576,268.0866317001858,0.0,1.0,1279456.1472322394,2618.686424765941,,,,,,,,,,,,,,,,,,,2.0,15298.723152788309,1450.0,0.375,6.173730061729009,3.5
858.0,-28.74611147571825,4.937420058802204,34.96816595704331,25.91013063155117,6.356069533051671,-25.235893374845663,-38.80580548485739,2.8458514333092366,-5.063386544968978,-5.063386544978977,39.93611824458192,41074.514702514345,25752.077004736537,25752.077004736537,66826.59170725089,76451.70993157449,76441.05535638485,25752.077004736537,102193.13236112139,102193.13236112139,102193.13236112139,128205.46592363271,124262.24971357737,3943.216210055336,0.0,90175.82456412245,54798.62933948096,39307.994694046094,26012.333562511325,65320.32825655742,19845.731303854318,1450.0,0.0,0.886827468211592,2.877969217887476,0.001494314320929203,1.0,1.0,-5.063386544968978,353780.6124447948,1551780.6751204282,4.38627957704317,1551780.6751204282,4.38627957704317,0.7629354458400364,0.09217856278150728,3.8897158562577294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8897158562577294,1.2784269999636677,1.2787438248340333,3.0425795578224437,6446.860983486824,15298.763548652474,6485.888536461586,0.0003344549280507423,23183.13930799049,2364.022302008381,19386.75487114454,1976.8988259134917,0.8362437292719259,0.8362437292719259,35230.469520257946,35405.22815468563,0.9938338670205057,0.8,4251.944438448615,4273.035954225843,0.9938338670205057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559072232801136,4.937420058802204,-2.3837105750958876,7.3211306338980915,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323336936234475,0.00026579655204633643,197.89708795151586,0.0,0.0,0.0,0.004259412581403867,9.020400625699868e-05,0.00015760707486473907,0.0006130467381597745,0.09217856461028648,0.09217856461028648,0.09217856461028648,0.0921688123203199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493027.6398165921,593.9193835074983,0.0,0.09217856461028648,0.09217856278150728,0.09217856278150728,0.375,0.375,0.5,8.76534775333983,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,26012.333562511325,19845.731303854318,0.7629354458400364,1.0230596430069572,0.6288167221264833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440354866217282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9551996372264,261.9551996372264,-11.194800362773606,246.15929498886723,277.75110428559265,123494.07966781418,123502.27602899137,-8.196361177161362,0.0,nan,277.75110428559265,4.601104285592669,271.43274242624705,-1.7172575737529314,265.1143805668964,-8.03561943310359,258.79601870755056,-14.353981292449419,252.4776568482044,-20.672343151795587,246.15929498886723,-26.990705011132746,1.0,1.0,26022.012520719443,26022.012520719443,277.0311971392266,3.8811971392266287,277.0311971392266,277.0311971392266,76439.99581508976,76441.05535638485,-1.0595412950933678,0.0,8546.071908451686,8546.071908451686,0.8876530380827339,3909.164435539018,277.0311971392266,3.8811971392266287,1.0,0.002,0.17042796532476934,0.00499604479359647,0.0002640382094937028,0.001735961848908269,0.13201910474685138,0.13201910474685138,0.0,5.840197162682026e-11,0.9998937122659535,0.9998937122659535,0.0,0.09216876533094157,9.797450565712074e-06,0.0,0.0,0.0,1601806.782016393,268.086613455031,0.0,1.0,1279456.210025575,2618.68616779655,,,,,,,,,,,,,,,,,,,2.0,15298.763548652474,1450.0,0.375,6.173730061729009,3.5
859.0,-28.746183321110536,4.937402732988075,34.9681579887327,25.909952900279336,6.3560375606127115,-25.235961232940834,-38.805868244357384,2.845815473574323,-5.06340476731765,-5.063404767291783,39.93610193724081,41074.68786919253,25752.07931322063,25752.07931322063,66826.76718241317,76451.51547960921,76440.85286740103,25752.07931322063,102192.93218062166,102192.93218062166,102192.93218062166,128205.25339528239,124262.17000983679,3943.0833854456023,0.0,90175.71307867783,54798.88547268425,39307.58622888176,26012.32121466073,65319.907443542485,19845.72061816772,1450.0,0.0,0.8868274345152376,2.8779672852538103,0.001494314320929203,1.0,1.0,-5.06340476731765,353780.3610354541,1551779.9729364647,4.386280709292829,1551779.9729364647,4.386280709292829,0.7629353972064028,0.09217851151264143,3.8897349524005347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8897349524005347,1.2784271665310338,1.2787439914426788,3.042594098618219,6446.891793688224,15298.803923880796,6485.887099416826,0.00033444832541123663,23182.996831963123,2364.0077734968745,19386.750575721584,1976.8983879022485,0.836248683301913,0.8362486833019132,35230.6078883592,35405.22815468563,0.9938387461412823,0.8,4251.96113801256,4273.035954225843,0.9938387461412823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559072731131031,4.937402732988075,-2.3837285571954734,7.321131290183549,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323405943275231,0.0002657945847573852,197.8971461257053,0.0,0.0,0.0,0.004259412581403867,9.020337210434009e-05,0.00015760770901739767,0.0006130522145327446,0.09217851334206066,0.09217851334206066,0.09217851334206066,0.09216874692439427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493028.9764156069,593.9189463264222,0.0,0.09217851334206066,0.09217851151264143,0.09217851151264143,0.375,0.375,0.5,8.765054777193846,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,26012.32121466073,19845.72061816772,0.7629353972064028,1.0230689203007994,0.6288234242324109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444035906429908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95515008860525,261.95515008860525,-11.194849911394726,246.15922821327015,277.75107196394805,123494.78240600076,123503.06646017524,-8.284054174476267,0.0,nan,277.75107196394805,4.601071963948073,271.43270321381357,-1.7172967861864095,265.11433446367073,-8.035665536329248,258.7959657135322,-14.354034286467765,252.4775969633967,-20.67240303660327,246.15922821327015,-26.990771786729823,1.0,1.0,26022.012520719443,26022.012520719443,277.03115522310617,3.881155223106191,277.03115522310617,277.03115522310617,76439.79597445096,76440.85286740103,-1.0568929500732338,0.0,8546.071908451686,8546.071908451686,0.8876518322920852,3909.1836271625375,277.03115522310617,3.881155223106191,1.0,0.002,0.17043777691018128,0.004995997718919584,0.00026405340027957,0.0017359466577354825,0.13202670013978499,0.13202670013978499,0.0,5.801505239752536e-11,0.9998935579393724,0.9998935579393724,0.0,0.09216869984193045,9.811670710990358e-06,0.0,0.0,0.0,1601806.7610323867,268.0865952326823,0.0,1.0,1279456.2727404137,2618.6859111484277,,,,,,,,,,,,,,,,,,,2.0,15298.803923880796,1450.0,0.375,6.173730061729009,3.5
860.0,-28.746256051815507,4.937385392507681,34.96815000926871,25.909780302923195,6.356008218958486,-25.236029624728477,-38.805931073706574,2.845781793038336,-5.063422791249366,-5.063422791245252,39.93608567865776,41074.85028225524,25752.0810731638,25752.0810731638,66826.93135541904,76451.3165470082,76440.6518709963,25752.0810731638,102192.7329441601,102192.7329441601,102192.7329441601,128205.0418979929,124262.09151754908,3942.9503804438145,0.0,90175.59594636476,54799.129686174085,39307.1847335452,26012.308953832795,65319.493687377995,19845.710003168708,1450.0,0.0,0.8868274016523394,2.877965373664878,0.001494314320929203,1.0,1.0,-5.063422791249366,353780.11236375343,1551779.2728522527,4.386281813537126,1551779.2728522527,4.386281813537126,0.7629353487378341,0.09217846015435062,3.8897533283653507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8897533283653507,1.278427322541071,1.278744147491379,3.0426081012050554,6446.921463489466,15298.844280862248,6485.886399204461,0.000334442007700115,23182.85719785234,2363.9935347802093,19386.748482739968,1976.8981744775197,0.8362536298819956,0.8362536298819956,35230.74103801861,35405.22815468563,0.9938434412544598,0.8,4251.97720776586,4273.035954225843,0.9938434412544598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073111048005,4.937385392507681,-2.383746398015076,7.321131790522758,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323475801214599,0.00026579259324023194,197.89720501677917,0.0,0.0,0.0,0.004259412581403867,9.020273725001683e-05,0.00015760834387172092,0.0006130575801531772,0.09217846199477016,0.09217846199477016,0.09217846199477016,0.09216868228906615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493030.31517255807,593.9185084427739,0.0,0.09217846199477016,0.09217846015435062,0.09217846015435062,0.375,0.375,0.5,8.76476140350503,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,26012.308953832795,19845.710003168708,0.7629353487378341,1.0230779141561586,0.628829893857434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440363309213406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9551002695196,261.9551002695196,-11.194899730480358,246.1591607493745,277.7510397896731,123495.49588744072,123503.82516080888,-8.329273368186225,0.0,nan,277.7510397896731,4.601039789673109,271.4326639816126,-1.717336018387357,265.1142881735433,-8.03571182645669,258.7959123654878,-14.354087634512155,252.4775365574261,-20.67246344257387,246.1591607493745,-26.99083925062547,1.0,1.0,26022.012520719443,26022.012520719443,277.03111367999594,3.8811136799959627,277.03111367999594,277.03111367999594,76439.60241312774,76440.6518709963,-1.0494578685611486,0.0,8546.071908451686,8546.071908451686,0.8876506719747046,3909.2020950071774,277.03111367999594,3.8811136799959627,1.0,0.002,0.1704476017616263,0.004995950624395821,0.00026406861172543767,0.0017359314469523855,0.13203430586271883,0.13203430586271883,0.0,5.86778230171614e-11,0.9998934139645416,0.9998934139645416,0.0,0.0921686352177281,9.824936622515423e-06,0.0,0.0,0.0,1601806.740276863,268.0865772087506,0.0,1.0,1279456.33477237,2618.685657294904,,,,,,,,,,,,,,,,,,,2.0,15298.844280862248,1450.0,0.375,6.173730061729009,3.5
861.0,-28.746329548535634,4.937368037538927,34.96814201860738,25.90960271134975,6.355976596500405,-25.23609893402588,-38.80599407767875,2.8457459831573515,-5.0634408216002385,-5.063440821518113,39.93606939653764,41075.018130810255,25752.082812071876,25752.082812071876,66827.10094288213,76451.12166220842,76440.45059914202,25752.082812071876,102192.5334112139,102192.5334112139,102192.5334112139,128204.83009332632,124262.01289810112,3942.8171952252087,0.0,90175.48490702039,54799.381380183964,39306.78169648492,26012.29668211243,65319.07837859735,19845.699378105524,1450.0,0.0,0.886827368841962,2.8779634613961953,0.001494314320929203,1.0,1.0,-5.0634408216002385,353779.8636036339,1551778.5717553382,4.386282916016702,1551778.5717553382,4.386282916016702,0.762935300201792,0.09217840872320013,3.889772451763378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889772451763378,1.2784274884143894,1.2787443134058047,3.042622664964591,6446.952322348318,15298.884617713087,6485.884911767306,0.000334435391549721,23182.714676829106,2363.9790016804013,19386.744036690772,1976.897721106675,0.8362585791588779,0.8362585791588778,35230.87960334048,35405.22815468563,0.993848327339026,0.8,4251.993931132245,4273.035954225843,0.993848327339026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590734864241576,4.937368037538927,-2.383764247342914,7.321132284881841,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323546395486254,0.0002657905807619608,197.89726452814193,0.0,0.0,0.0,0.004259412581403867,9.020210063537564e-05,0.00015760898048636213,0.0006130630704463632,0.0921784105660213,0.0921784105660213,0.0921784105660213,0.09216861763743169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493031.65573609626,593.9180699676909,0.0,0.0921784105660213,0.09217840872320013,0.09217840872320013,0.375,0.375,0.5,8.764467632485628,-8.213874025386758e-11,-8.213874025386758e-11,-8.213874025386758e-11,-8.213874025386758e-11,-8.213874025386758e-11,-8.213874025386758e-11,26012.29668211243,19845.699378105524,0.762935300201792,1.0230870153363785,0.6288364617261505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440367606438096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9550499521642,261.9550499521642,-11.194950047835789,246.15909256927742,277.7510073350562,123496.20872815287,123504.62130816003,-8.412580007174375,0.0,nan,277.7510073350562,4.601007335056238,271.432624381908,-1.7173756180919781,265.11424142873517,-8.035758571264807,258.7958584755824,-14.354141524417571,252.47747552242586,-20.672524477574115,246.15909256927742,-26.990907430722558,1.0,1.0,26022.012520719443,26022.012520719443,277.03107209833524,3.8810720983352667,277.03107209833524,277.03107209833524,76439.40227530584,76440.45059914202,-1.0483238361775875,0.0,8546.071908451686,8546.071908451686,0.8876494644609092,3909.2213140221947,277.03107209833524,3.8810720983352667,1.0,0.002,0.17045743991616605,0.004995903466817869,0.000264083843776685,0.0017359162146497744,0.1320419218883425,0.1320419218883425,0.0,5.842645941708802e-11,0.9998932695771546,0.9998932695771546,0.0,0.09216857048265989,9.838240540240414e-06,0.0,0.0,0.0,1601806.7195139427,268.08655917839974,0.0,1.0,1279456.3968264093,2618.685403351046,,,,,,,,,,,,,,,,,,,2.0,15298.884617713087,1450.0,0.375,6.173730061729009,3.5
862.0,-28.74640390310659,4.937350671787357,34.96813401899235,25.909430253691994,6.355947504180343,-25.23616876237007,-38.806060888431944,2.845712364599932,-5.063458689752622,-5.063458689768803,39.93605315674224,41075.190239378535,25752.084106007107,25752.084106007107,66827.27434538564,76450.92226415586,76440.2505833226,25752.084106007107,102192.33468932971,102192.33468932971,102192.33468932971,128204.61917174379,124261.93533109246,3942.683840651327,0.0,90175.36804726934,54799.63602701222,39306.3689113968,26012.284482414074,65318.65339381088,19845.688811682732,1450.0,0.0,0.8868273367041671,2.877961566331047,0.001494314320929203,1.0,1.0,-5.063458689752622,353779.6170814643,1551777.8724788232,4.386283995896512,1551777.8724788232,4.386283995896512,0.7629352518076471,0.09217835721340416,3.889790829191393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889790829191393,1.278427644137417,1.2787444691674241,3.0426366693720235,6446.981996007185,15298.924936793734,6485.884190713004,0.0003344290715626881,23182.575106748074,2363.964769492954,19386.74188141121,1976.8975013293236,0.8362635208617546,0.8362635208617546,35231.01276334528,35405.22815468563,0.993853022826055,0.8,4252.010002134122,4273.035954225843,0.993853022826055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073765744518,4.937350671787357,-2.3837819809509826,7.321132652738339,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323617814318442,0.0002657885448084004,197.8973247341554,0.0,0.0,0.0,0.004259412581403867,9.020142556019455e-05,0.00015760965556154322,0.0006130685927953051,0.09217835907037115,0.09217835907037115,0.09217835907037115,0.09216855360665781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493032.998311069,593.917630837543,0.0,0.09217835907037115,0.09217835721340416,0.09217835721340416,0.375,0.375,0.5,8.764173487793476,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,26012.284482414074,19845.688811682732,0.7629352518076471,1.0230963265956996,0.6288431880512485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440371948924666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9549993791511,261.9549993791511,-11.195000620848873,246.15902367802437,277.75097508028716,123496.93008779785,123505.38541029907,-8.45532250123016,0.0,nan,277.75097508028716,4.600975080287185,271.4325847998278,-1.7174152001721836,265.11419451937473,-8.035805480625243,258.7958042389228,-14.354195761077165,252.47741395846998,-20.672586041529996,246.15902367802437,-26.99097632197561,1.0,1.0,26022.012520719443,26022.012520719443,277.03103082566884,3.8810308256688586,277.03103082566884,277.03103082566884,76439.20827264589,76440.2505833226,-1.042310676712077,0.0,8546.071908451686,8546.071908451686,0.8876483040490551,3909.2397833373498,277.03103082566884,3.8810308256688586,1.0,0.002,0.170467290543066,0.004995856287732158,0.00026409909523852833,0.0017359009644770061,0.13204954761926416,0.13204954761926416,0.0,5.971553460049073e-11,0.9998931342307964,0.9998931342307964,0.0,0.09216850650235663,9.850711047534761e-06,0.0,0.0,0.0,1601806.6989377968,268.08654131024736,0.0,1.0,1279456.4583222116,2618.685151691699,,,,,,,,,,,,,,,,,,,2.0,15298.924936793734,1450.0,0.375,6.173730061729009,3.5
863.0,-28.746479070518603,4.9373332949084645,34.96812600991388,25.90925838975238,6.355916073030848,-25.236239556165042,-38.806127838883526,2.8456765598095863,-5.063476585214005,-5.063476585295735,39.936036884364846,41075.352806189454,25752.08544152581,25752.08544152581,66827.43824771527,76450.72160307442,76440.05005845425,25752.08544152581,102192.13549998005,102192.13549998005,102192.13549998005,128204.40776122126,124261.8574465473,3942.550314673956,0.0,90175.24701262276,54799.87822016491,39305.96532495316,26012.2722612412,65318.23758619436,19845.678226382122,1450.0,0.0,0.8868273045451525,2.877959668370498,0.001494314320929203,1.0,1.0,-5.063476585214005,353779.37018265174,1551777.171801983,4.386285076489396,1551777.171801983,4.386285076489396,0.7629352033175731,0.09217830563393889,3.889808550387107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889808550387107,1.2784278099872388,1.2787446350583476,3.042650136362361,6447.010530943716,15298.965236238877,6485.884204837795,0.00033442303605394085,23182.438375700694,2363.950826806371,19386.741923631154,1976.8975056345598,0.8362684550022097,0.8362684550022097,35231.14116827302,35405.22815468563,0.9938575506437969,0.8,4252.025499248575,4273.035954225843,0.9938575506437969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074054041456,4.9373332949084645,-2.383799737508255,7.32113303241672,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323690014498272,0.0002657864866124821,197.8973855983757,0.0,0.0,0.0,0.004259412581403867,9.02007490781451e-05,0.00015761033204359266,0.0006130740172125178,0.09217830749292028,0.09217830749292028,0.09217830749292028,0.09216848948095593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493034.34255383327,593.9171911608265,0.0,0.09217830749292028,0.09217830563393889,0.09217830563393889,0.375,0.375,0.5,8.763878965426708,8.174083632184193e-11,8.174083632184193e-11,8.174083632184193e-11,8.174083632184193e-11,8.174083632184193e-11,8.174083632184193e-11,26012.2722612412,19845.678226382122,0.7629352033175731,1.0231053487860777,0.6288496800298103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440376342099226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.954948310455,261.954948310455,-11.195051689544982,246.15895404325383,277.7509425776661,123497.60517889154,123506.14337522663,-8.538196335081913,0.0,nan,277.7509425776661,4.600942577666103,271.4325448707752,-1.7174551292247884,265.11414716389373,-8.035852836106244,258.79574945701245,-14.35425054298753,252.47735175012866,-20.672648249871315,246.15895404325383,-26.99104595674615,1.0,1.0,26022.012520719443,26022.012520719443,277.030989466161,3.8809894661609974,277.030989466161,277.030989466161,76439.00730001966,76440.05005845425,-1.0427584345889045,0.0,8546.071908451686,8546.071908451686,0.8876471850729221,3909.2575931390425,277.030989466161,3.8809894661609974,1.0,0.002,0.17047715382178477,0.004995809041827445,0.0002641143662853283,0.0017358856928130608,0.13205718314266415,0.13205718314266415,0.0,5.909838894299635e-11,0.9998929969024648,0.9998929969024648,0.0,0.09216844226971051,9.86336422837752e-06,0.0,0.0,0.0,1601806.678330201,268.086523414786,0.0,1.0,1279456.5199119926,2618.6848996477797,,,,,,,,,,,,,,,,,,,2.0,15298.965236238877,1450.0,0.375,6.173730061729009,3.5
864.0,-28.746555035995055,4.937315907424761,34.968117991338666,25.90908104265111,6.355884671527927,-25.236311065238596,-38.80619112225247,2.8456407019340437,-5.063494467294902,-5.063494467264957,39.936020592103134,41075.51187650832,25752.08671482602,25752.08671482602,66827.59859133433,76450.52593809861,76439.84934839187,25752.08671482602,102191.93606321789,102191.93606321789,102191.93606321789,128204.19610061854,124261.77948311628,3942.416617502274,0.0,90175.13610652767,54800.122049482845,39305.57117449425,26012.260037400658,65317.83121189491,19845.667637631876,1450.0,0.0,0.8868272725263064,2.8779577718300153,0.001494314320929203,1.0,1.0,-5.063494467294902,353779.12346857553,1551776.4702686737,4.386286152372444,1551776.4702686737,4.386286152372444,0.76293515477308,0.09217825399339255,3.8898276344979688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8898276344979688,1.2784279760829973,1.2787448011952687,3.0426646688506414,6447.041323542531,15299.00551692162,6485.882733540105,0.0003344164345480533,23182.296127156264,2363.936321491668,19386.7375258239,1976.897057183024,0.8362733967112878,0.8362733967112878,35231.2794485334,35405.22815468563,0.9938624266903764,0.8,4252.042188211058,4273.035954225843,0.9938624266903764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074328907357,4.937315907424761,-2.383817486982068,7.321133394406829,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323762981851971,0.0002657844065792793,197.89744710883923,0.0,0.0,0.0,0.004259412581403867,9.020010965341213e-05,0.00015761097146832563,0.0006130795123175639,0.09217825583140994,0.09217825583140994,0.09217825583140994,0.09216842541530477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493035.6885288347,593.9167509171219,0.0,0.09217825583140994,0.09217825399339255,0.09217825399339255,0.375,0.375,0.5,8.76358406478257,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,26012.260037400658,19845.667637631876,0.76293515477308,1.0231141688483447,0.6288560277400658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440380783302502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.954896766343,261.954896766343,-11.195103233656994,246.15888366257187,277.750909870123,123498.32815065676,123506.94583217568,-8.617681518926707,0.0,nan,277.750909870123,4.600909870123019,271.43250462861033,-1.7174953713896457,265.11409938709255,-8.035900612907426,258.79569414558534,-14.354305854414633,252.47728890407478,-20.672711095925195,246.15888366257187,-26.99111633742811,1.0,1.0,26022.012520719443,26022.012520719443,277.03094809854076,3.8809480985407845,277.03094809854076,277.03094809854076,76438.806696412,76439.84934839187,-1.0426519798784284,0.0,8546.071908451686,8546.071908451686,0.8876459800366636,3909.2767726704587,277.03094809854076,3.8809480985407845,1.0,0.002,0.1704870297667148,0.004995761735885475,0.0002641296569616399,0.0017358703994113898,0.13206482848081996,0.13206482848081996,0.0,5.637302950833867e-11,0.9998928593909963,0.9998928593909963,0.0,0.09216837795912279,9.876034269753681e-06,0.0,0.0,0.0,1601806.657738006,268.0865055327051,0.0,1.0,1279456.5814557276,2618.684647792363,,,,,,,,,,,,,,,,,,,2.0,15299.00551692162,1450.0,0.375,6.173730061729009,3.5
865.0,-28.746631927105227,4.937298547047365,34.96810998360766,25.90891815433281,6.355863991448287,-25.23638233524956,-38.806258177477844,2.8456143998753376,-5.063510561456155,-5.063510561465531,39.93600486740217,41075.668234628814,25752.083454420703,25752.083454420703,66827.75168904952,76450.31863221765,76439.66276714591,25752.083454420703,102191.74622156662,102191.74622156662,102191.74622156662,128203.99486646097,124261.71201875791,3942.282847703049,0.0,90175.01339250043,54800.36299601686,39305.16710720397,26012.24864489435,65317.41575209831,19845.65773126765,1450.0,0.0,0.8868272475534597,2.8779560649138745,0.001494314320929203,1.0,1.0,-5.063510561456155,353778.9014220492,1551775.7931743392,4.386286991498993,1551775.7931743392,4.386286991498993,0.7629351080788984,0.09217820218371961,3.889845379566939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889845379566939,1.2784280979156857,1.27874492305815,3.0426782592692048,6447.070120008661,15299.045779110891,6485.882558665667,0.0003344103322614443,23182.15882466252,2363.9223205337726,19386.737003112503,1976.8970038812952,0.8362783272146238,0.8362783272146238,35231.40802619951,35405.22815468563,0.9938669606078057,0.8,4252.057706173202,4273.035954225843,0.9938669606078057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590736250872865,4.937298547047365,-2.3838339204496366,7.3211324674970015,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323836838935047,0.0002657823012162902,197.89750936884215,0.0,0.0,0.0,0.004259412581403867,9.019943212184268e-05,0.00015761164899989508,0.0006130849446281681,0.09217820407419318,0.09217820407419318,0.09217820407419318,0.09216836815479174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493037.0380186139,593.9163095534758,0.0,0.09217820407419318,0.09217820218371961,0.09217820218371961,0.375,0.375,0.5,8.763289006084024,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26012.24864489435,19845.65773126765,0.7629351080788984,1.0231230204006148,0.6288624214792096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444038527166152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95484572377853,261.95484572377853,-11.195154276221444,246.15881260918624,277.75087883838165,123499.13125737071,123507.66508476484,-8.533827394169782,0.0,nan,277.75087883838165,4.600878838381675,271.432465592536,-1.7175344074639725,265.1140523466922,-8.035947653307801,258.79563910085636,-14.354360899143614,252.47722585501862,-20.67277414498136,246.15881260918624,-26.991187390813735,1.0,1.0,26022.012520719443,26022.012520719443,277.03091017194185,3.8809101719418777,277.03091017194185,277.03091017194185,76438.62528853687,76439.66276714591,-1.037478609039681,0.0,8546.071908451686,8546.071908451686,0.8876448595511189,3909.2946064647736,277.03091017194185,3.8809101719418777,1.0,0.002,0.17049691063484276,0.004995714752525939,0.000264144956242465,0.0017358551037039251,0.1320724781212325,0.1320724781212325,0.0,5.994638986595024e-11,0.9998928059626213,0.9998928059626213,0.0,0.09216832123006923,9.880953650381935e-06,0.0,0.0,0.0,1601806.6392046972,268.0864894385438,0.0,1.0,1279456.6368460655,2618.6844211184884,,,,,,,,,,,,,,,,,,,2.0,15299.045779110891,1450.0,0.375,6.173730061729009,3.5
