time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
866.0,-28.746709306229743,4.93728116573531,34.96810196034105,25.90873200623321,6.355822685716568,-25.236456107039203,-38.80632558194918,2.845569487708294,-5.063528921600948,-5.063528921614066,39.93598840410955,41075.8390807623,25752.08597492464,25752.08597492464,66827.92505568694,76450.12888452948,76439.45787577552,25752.08597492464,102191.54385070017,102191.54385070017,102191.54385070017,128203.78004237723,124261.63115656037,3942.1488858168655,0.0,90174.90534459344,54800.6155454488,39304.76644349404,26012.236191677057,65317.0026351711,19845.646953231237,1450.0,0.0,0.8868272137204088,2.877954117672821,0.001494314320929203,1.0,1.0,-5.063528921600948,353778.6481125329,1551775.0842769733,4.386288128342249,1551775.0842769733,4.386288128342249,0.7629350589850903,0.09217815046831716,3.8898645384213872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8898645384213872,1.2784283059515478,1.2787451311455684,3.0426927503972307,6447.100824970061,15299.086020224451,6485.881125567242,0.0003344037513448278,23182.01686817322,2363.907845000405,19386.732719485408,1976.8965670728953,0.8362832634334595,0.8362832634334595,35231.54684777622,35405.22815468563,0.9938718557515919,0.8,4252.074460466831,4273.035954225843,0.9938718557515919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074169185667,4.93728116573531,-2.3838520183228677,7.321133184058178,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932391116541339,0.0002657801825064371,197.8975720240379,0.0,0.0,0.0,0.004259412581403867,9.019875106620254e-05,0.0001576123300555352,0.0006130906135009938,0.09217815233182597,0.09217815233182597,0.09217815233182597,0.09216830227687975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493038.385988971,593.9158686489538,0.0,0.09217815233182597,0.09217815046831716,0.09217815046831716,0.375,0.375,0.5,8.762993521294163,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,26012.236191677057,19845.646953231237,0.7629350589850903,1.023132145682727,0.6288690145534064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440389814713706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9547931721507,261.9547931721507,-11.19520682784929,246.15874073360584,277.75084561070213,123499.74032426115,123508.52645307103,-8.786128809867435,0.0,nan,277.75084561070213,4.600845610702152,271.4324246352903,-1.7175753647096599,265.11400365985116,-8.035996340148813,258.7955826844362,-14.354417315563751,252.4771617090186,-20.67283829098139,246.15874073360584,-26.991259266394138,1.0,1.0,26022.012520719443,26022.012520719443,277.03086783687564,3.880867836875666,277.03086783687564,277.03086783687564,76438.39855564231,76439.45787577552,-1.05932013320853,0.0,8546.071908451686,8546.071908451686,0.8876436497931602,3909.313861113494,277.03086783687564,3.880867836875666,1.0,0.002,0.1705068062170539,0.004995667275741128,0.00026416027707832734,0.001735839781480424,0.13208013853916367,0.13208013853916367,0.0,5.855875159777035e-11,0.9998926462637528,0.9998926462637528,0.0,0.09216825479946404,9.895668853125925e-06,0.0,0.0,0.0,1601806.618061978,268.08647107839903,0.0,1.0,1279456.7000351036,2618.6841625300426,,,,,,,,,,,,,,,,,,,2.0,15299.086020224451,1450.0,0.375,6.173730061729009,3.5
867.0,-28.746787849804967,4.9372638079093525,34.968093945514426,25.908568454347574,6.355805471464877,-25.23652851768054,-38.80639277687294,2.8455461396252804,-5.06354518207462,-5.063545182070542,39.93597260059635,41075.998726051286,25752.083149198228,25752.083149198228,66828.08187524951,76449.92242824033,76439.26958269058,25752.083149198228,102191.35273188881,102191.35273188881,102191.35273188881,128203.57744414365,124261.56260244407,3942.0148416995844,0.0,90174.7885157254,54800.86481465019,39304.359667861354,26012.22471225485,65316.584380116205,19845.636974166016,1450.0,0.0,0.8868271881864431,2.877952393119606,0.001494314320929203,1.0,1.0,-5.06354518207462,353778.42377167434,1551774.4037885293,4.386288986323348,1551774.4037885293,4.386288986323348,0.7629350120451774,0.0921780985806983,3.8898831433510366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8898831433510366,1.278428414101301,1.2787452393221237,3.042707045967462,6447.131115567959,15299.126248998418,6485.8799573397355,0.000334397273718235,23181.87595682941,2363.8934760422176,19386.729227575215,1976.8962109971515,0.8362881961614439,0.8362881961614439,35231.68165558365,35405.22815468563,0.9938766093659591,0.8,4252.0907303410295,4273.035954225843,0.9938766093659591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073559199248,4.9372638079093525,-2.38386857281509,7.321132380724443,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9323986611058048,0.000265778031928788,197.8976356221498,0.0,0.0,0.0,0.004259412581403867,9.01980721325633e-05,0.00015761300898917445,0.0006130961868398251,0.09217810046721953,0.09217810046721953,0.09217810046721953,0.09216824439321789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493039.73803242564,593.9154264467575,0.0,0.09217810046721953,0.0921780985806983,0.0921780985806983,0.375,0.375,0.5,8.762697855385841,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,26012.22471225485,19845.636974166016,0.7629350120451774,1.0231410982291573,0.6288754856960297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440394386602728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9547414701053,261.9547414701053,-11.195258529894659,246.1586682032034,277.75081473701596,123500.61783749635,123509.26192390399,-8.64408640766839,0.0,nan,277.75081473701596,4.60081473701598,271.43238543025655,-1.7176145697434322,265.1139561234785,-8.03604387652149,258.7955268167196,-14.35447318328039,252.4770975099579,-20.672902490042077,246.1586682032034,-26.991331796796572,1.0,1.0,26022.012520719443,26022.012520719443,277.03082954371376,3.880829543713787,277.03082954371376,277.03082954371376,76438.22833026986,76439.26958269058,-1.0412524207204115,0.0,8546.071908451686,8546.071908451686,0.8876424750109151,3909.332559067792,277.03082954371376,3.880829543713787,1.0,0.002,0.17051670745082645,0.004995620161971177,0.00026417560781781286,0.0017358244510594966,0.13208780390890643,0.13208780390890643,0.0,5.887730927800483e-11,0.9998925848820682,0.9998925848820682,0.0,0.09216819725936852,9.901321329772493e-06,0.0,0.0,0.0,1601806.599337141,268.08645481792536,0.0,1.0,1279456.755997827,2618.6839335138807,,,,,,,,,,,,,,,,,,,2.0,15299.126248998418,1450.0,0.375,6.173730061729009,3.5
868.0,-28.74688492844361,4.937246473568838,34.96808593802169,25.908397463522874,6.355774375315215,-25.236618998028206,-38.806477713491745,2.8455084452143957,-5.063561421571649,-5.0635614215584,39.935956782573406,41076.141554326925,25752.080329952634,25752.080329952634,66828.22188427956,76449.71189779644,76439.08090151304,25752.080329952634,102191.16123146567,102191.16123146567,102191.16123146567,128203.37446627177,124261.49374852527,3941.8807177464905,0.0,90174.66418491902,54801.09384267968,39303.9670469326,26012.213234806095,65316.18028173869,19845.626995614122,1450.0,0.0,0.8868271628117234,2.8779506707919804,0.001494314320929203,1.0,1.0,-5.063561421571649,353778.1997203406,1551773.7226766148,4.386289838953564,1551773.7226766148,4.386289838953564,0.762934965067076,0.09217804665358201,3.8899002620615417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8899002620615417,1.278428588704164,1.2787454139682575,3.0427200208377756,6447.158607761212,15299.166451865254,6485.880606899801,0.0003343914960218051,23181.741975340236,2363.8798137325425,19386.731169153718,1976.8964089830595,0.8362931133379239,0.8362931133379239,35231.80569441386,35405.22815468563,0.9938809832469542,0.8,4252.1057005137645,4273.035954225843,0.9938809832469542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559072950611837,4.937246473568838,-2.38388510566432,7.321131579233159,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324079861612884,0.00026577537387037275,197.89771422848446,0.0,0.0,0.0,0.004259412581403867,9.019721394461676e-05,0.000157613867177121,0.000613102223236816,0.09217804854768992,0.09217804854768992,0.09217804854768992,0.09216818659738563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493041.0908535971,593.9149839894709,0.0,0.09217804854768992,0.09217804665358201,0.09217804665358201,0.375,0.375,0.5,8.762402014139079,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,26012.213234806095,19845.626995614122,0.762934965067076,1.023149571760301,0.6288815631463238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440399027295427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9546875161787,261.9546875161787,-11.195312483821283,246.15859180932705,277.75078322303807,123501.20526892293,123510.2258482471,-9.020579324181059,0.0,nan,277.75078322303807,4.600783223038093,271.4323449403065,-1.7176550596934703,265.11390665753765,-8.036093342462323,258.79546837480166,-14.35453162519832,252.47703009206137,-20.672969907938608,246.15859180932705,-26.991408190672928,1.0,1.0,26022.012520719443,26022.012520719443,277.03079122610865,3.88079122610867,277.03079122610865,277.03079122610865,76438.01124837551,76439.08090151304,-1.0696531375288032,0.0,8546.071908451686,8546.071908451686,0.8876413940729742,3909.3497633718493,277.03079122610865,3.88079122610867,1.0,0.002,0.17052661454782556,0.00499557302521829,0.0002641909476514384,0.0017358091112919818,0.1320954738257192,0.1320954738257192,0.0,5.894342002335518e-11,0.9998925212236569,0.9998925212236569,0.0,0.09216813946992199,9.907183660023726e-06,0.0,0.0,0.0,1601806.5806364566,268.08643857842833,0.0,1.0,1279456.8118883441,2618.68370479322,,,,,,,,,,,,,,,,,,,2.0,15299.166451865254,1450.0,0.375,6.173730061729009,3.5
869.0,-28.74696464454124,4.9372291100484125,34.968077910752065,25.908212398085766,6.35573472978101,-25.23669470710712,-38.80654916921628,2.84546479352005,-5.063580149007464,-5.063580148979894,39.935940197387616,41076.321655714375,25752.083841997886,25752.083841997886,66828.40549771226,76449.52374599897,76438.87295983545,25752.083841997886,102190.95680183334,102190.95680183334,102190.95680183334,128203.15741070069,124261.41102474254,3941.7463859581508,0.0,90174.55998793597,54801.35790223816,39303.55787299756,26012.200608867355,65315.75848186492,19845.61607552788,1450.0,0.0,0.886827127550374,2.87794868459968,0.001494314320929203,1.0,1.0,-5.063580149007464,353777.94134381687,1551773.0085313017,4.386291023790036,1551773.0085313017,4.386291023790036,0.7629349155781409,0.09217799483794858,3.889919616930262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889919616930262,1.2784287909015954,1.2787456162157984,3.042734679173602,6447.189667015876,15299.206280794866,6485.878749933853,0.0003343848146371999,23181.599844753964,2363.8653204462244,19386.725618558234,1976.8958429798386,0.8362980013627266,0.8362980013627266,35231.945935877906,35405.22815468563,0.9938859284729646,0.8,4252.122626172753,4273.035954225843,0.9938859284729646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907370875314,4.9372291100484125,-2.3839034676340005,7.3211325776824125,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324156435033194,0.0002657731912247304,197.89777877610143,0.0,0.0,0.0,0.004259412581403867,9.019649197162181e-05,0.00015761458915011594,0.0006131080822494396,0.0921779967124189,0.0921779967124189,0.0921779967124189,0.09216811932360461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493042.44219304505,593.9145419775863,0.0,0.0921779967124189,0.09217799483794858,0.09217799483794858,0.375,0.375,0.5,8.762105710346036,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,26012.200608867355,19845.61607552788,0.7629349155781409,1.0231589902805358,0.6288883817696049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440404763123624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9546325210004,261.9546325210004,-11.195367478999572,246.15851517568913,277.7507498663204,123501.87373473022,123511.06840148738,-9.194666757150738,0.0,nan,277.7507498663204,4.600749866320427,271.4323029282006,-1.717697071799364,265.1138559900531,-8.036144009946895,258.79540905193267,-14.354590948067312,252.47696211380665,-20.673037886193327,246.15851517568913,-26.991484824310845,1.0,1.0,26022.012520719443,26022.012520719443,277.03074816684443,3.8807481668444552,277.03074816684443,277.03074816684443,76437.79355811035,76438.87295983545,-1.079401725102798,0.0,8546.071908451686,8546.071908451686,0.8876401719347656,3909.369215014913,277.03074816684443,3.8807481668444552,1.0,0.002,0.17053653760931034,0.0049955253644909095,0.00026420631085560044,0.0017357937485870665,0.1321031554278002,0.1321031554278002,0.0,5.944266693452827e-11,0.9998923479705047,0.9998923479705047,0.0,0.09216807168972947,9.92314821910814e-06,0.0,0.0,0.0,1601806.5590707667,268.0864198509925,0.0,1.0,1279456.8763414545,2618.683441031932,,,,,,,,,,,,,,,,,,,2.0,15299.206280794866,1450.0,0.375,6.173730061729009,3.5
870.0,-28.747045543094906,4.937211762998199,34.968069888431096,25.90804937006908,6.355716565129759,-25.236769332275667,-38.806616713386006,2.8454403545981797,-5.0635967254899015,-5.063596725479161,39.93592428509017,41076.469719434084,25752.0818578292,25752.0818578292,66828.55157726328,76449.31606537303,76438.6820311391,25752.0818578292,102190.7638889683,102190.7638889683,102190.7638889683,128202.95286836593,124261.34091058957,3941.6119577763593,0.0,90174.44125777158,54801.59491295749,39303.162605348996,26012.18897939763,65315.351584746626,19845.6059728588,1450.0,0.0,0.8868271008017208,2.877946926533825,0.001494314320929203,1.0,1.0,-5.0635967254899015,353777.7126434401,1551772.3233591,4.3862919225866435,1551772.3233591,4.3862919225866435,0.7629348682872121,0.09217794283656944,3.8899378741840933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8899378741840933,1.2784289041042676,1.2787457294465248,3.0427486907530317,6447.219355871344,15299.246454318094,6485.877948529988,0.0003343784857836139,23181.46052054507,2363.8511133307575,19386.72322310845,1976.8955987119405,0.836302924309991,0.836302924309991,35232.078224118566,35405.22815468563,0.9938905932551356,0.8,4252.138591961935,4273.035954225843,0.9938905932551356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073280432853,4.937211762998199,-2.3839202505992985,7.321132013597498,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324234144986725,0.00026577097622004276,197.8978442812182,0.0,0.0,0.0,0.004259412581403867,9.019580952502924e-05,0.0001576152715967085,0.0006131136145338488,0.09217794474407062,0.09217794474407062,0.09217794474407062,0.09216806024044713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493043.7978177314,593.9140985994086,0.0,0.09217794474407062,0.09217794283656944,0.09217794283656944,0.375,0.375,0.5,8.76180919467948,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,26012.18897939763,19845.6059728588,0.7629348682872121,1.02316760081362,0.6288945664808585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440409473100793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9545785192007,261.9545785192007,-11.195421480799268,246.15843833692128,277.7507187014901,123502.75717725758,123511.78576092496,-9.028583667380456,0.0,nan,277.7507187014901,4.600718701490109,271.43226262858,-1.7177373714199575,265.1138065556479,-8.03619344435208,258.7953504827391,-14.354649517260896,252.47689440982572,-20.67310559017426,246.15843833692128,-26.9915616630787,1.0,1.0,26022.012520719443,26022.012520719443,277.0307092492394,3.8807092492394304,277.0307092492394,277.0307092492394,76437.62236377722,76438.6820311391,-1.0596673618856585,0.0,8546.071908451686,8546.071908451686,0.8876390191029959,3909.387563555014,277.0307092492394,3.8807092492394304,1.0,0.002,0.17054646734400147,0.004995478068887623,0.00026422168557442593,0.0017357783751404982,0.13211084278721297,0.13211084278721297,0.0,6.071492397383138e-11,0.9998922755259758,0.9998922755259758,0.0,0.09216801301616073,9.929820408700789e-06,0.0,0.0,0.0,1601806.5399820176,268.0864032745101,0.0,1.0,1279456.9333917468,2618.683207565192,,,,,,,,,,,,,,,,,,,2.0,15299.246454318094,1450.0,0.375,6.173730061729009,3.5
871.0,-28.747126837880565,4.937194386279642,34.96806184608798,25.907863990310602,6.355674006286211,-25.236846753456145,-38.806688448507316,2.845393923071951,-5.063615488174321,-5.06361548815398,39.935907663124894,41076.63738829065,25752.085426666577,25752.085426666577,66828.72281495723,76449.12443110156,76438.47355500977,25752.085426666577,102190.55898167635,102190.55898167635,102190.55898167635,128202.73530933663,124261.257990052,3941.4773192846237,0.0,90174.33062981843,54801.84359173907,39302.763375643735,26012.17632766027,65314.939703304,19845.595030259436,1450.0,0.0,0.8868270654940695,2.877944936605204,0.001494314320929203,1.0,1.0,-5.063615488174321,353777.4537808866,1551771.6076312552,4.386293108979044,1551771.6076312552,4.386293108979044,0.762934818689371,0.09217789090772106,3.889956541213961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889956541213961,1.2784291191781656,1.2787459445737233,3.0427627803992827,6447.249210141039,15299.286601495583,6485.877026356598,0.0003343721146497074,23181.320838529784,2363.8368697291926,19386.720466670475,1976.8953176334912,0.8363078446525667,0.8363078446525667,35232.21348138224,35405.22815468563,0.9938953627362918,0.8,4252.154916080741,4273.035954225843,0.9938953627362918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074050833808,4.937194386279642,-2.3839386419127035,7.321133028192346,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324312236258947,0.000265768750383635,197.89791010721535,0.0,0.0,0.0,0.004259412581403867,9.019508473950953e-05,0.00015761599638222824,0.0006131193761270047,0.09217789278794802,0.09217789278794802,0.09217789278794802,0.09216799284220516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493045.1522535022,593.9136555738771,0.0,0.09217789278794802,0.09217789090772106,0.09217789090772106,0.375,0.375,0.5,8.761512213528235,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,26012.17632766027,19845.595030259436,0.762934818689371,1.023176674716836,0.6289010994250793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440414252945795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.954523076491,261.954523076491,-11.195476923508977,246.15836104011677,277.75068511287185,123503.36570159033,123512.63519189351,-9.26949030318144,0.0,nan,277.75068511287185,4.600685112871872,271.43222029833083,-1.7177797016691443,265.11375548375815,-8.036244516241823,258.79529066920907,-14.35470933079091,252.47682585465947,-20.67317414534051,246.15836104011677,-26.991638959883204,1.0,1.0,26022.012520719443,26022.012520719443,277.03066609218416,3.8806660921841853,277.03066609218416,277.03066609218416,76437.39413727963,76438.47355500977,-1.0794177301431773,0.0,8546.071908451686,8546.071908451686,0.8876378403953832,3909.406323920031,277.03066609218416,3.8806660921841853,1.0,0.002,0.17055641309045846,0.004995430295368864,0.0002642370839020134,0.0017357629754562146,0.1321185419510067,0.1321185419510067,0.0,5.935822796829249e-11,0.9998921017360005,0.9998921017360005,0.0,0.09216794507331298,9.945834408076932e-06,0.0,0.0,0.0,1601806.5183757287,268.08638451182566,0.0,1.0,1279456.9979661482,2618.6829433075854,,,,,,,,,,,,,,,,,,,2.0,15299.286601495583,1450.0,0.375,6.173730061729009,3.5
872.0,-28.747209180323317,4.937176993766349,34.968053792317676,25.907691672351234,6.355648063764309,-25.23692345591505,-38.80676004393024,2.845362340541133,-5.0636336167899,-5.063633616776389,39.935891248499765,41076.802987492585,25752.08732214755,25752.08732214755,66828.89030964013,76448.92353547666,76438.27046500958,25752.08732214755,102190.35778715713,102190.35778715713,102190.35778715713,128202.52176012071,124261.1792547766,3941.342505344119,0.0,90174.2184690974,54802.0979257472,39302.356159277995,26012.16397296358,65314.520132241574,19845.584331799277,1450.0,0.0,0.8868270326633914,2.877943013925514,0.001494314320929203,1.0,1.0,-5.0636336167899,353777.20366650785,1551770.9008299445,4.386294212141321,1551770.9008299445,4.386294212141321,0.7629347697648801,0.09217783887497023,3.889975440122854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889975440122854,1.2784292654705767,1.278746090902389,3.0427772151249948,6447.2797955927035,15299.326738038608,6485.875620634057,0.00033436555998454684,23181.179382009028,2363.8224451784276,19386.716264871728,1976.8948891692605,0.8363127667230688,0.8363127667230688,35232.35041865896,35405.22815468563,0.9939001914632224,0.8,4252.171442959324,4273.035954225843,0.9939001914632224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074460009181,4.937176993766349,-2.38395657329763,7.321133567063979,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932439133462358,0.0002657664958800678,197.89797678156586,0.0,0.0,0.0,0.004259412581403867,9.019436137081731e-05,0.00015761671975092045,0.0006131251687838073,0.09217784076644825,0.09217784076644825,0.09217784076644825,0.09216792785508922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493046.50957032794,593.9132116174962,0.0,0.09217784076644825,0.09217783887497023,0.09217783887497023,0.375,0.375,0.5,8.761214844224769,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,26012.16397296358,19845.584331799277,0.7629347697648801,1.023185811888879,0.62890767480684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440419056205127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9544678701844,261.9544678701844,-11.195532129815604,246.1582833386476,277.7506524017265,123504.18395558669,123513.41392118316,-9.22996559648805,0.0,nan,277.7506524017265,4.6006524017265065,271.43217858912294,-1.7178214108770362,265.1137047764835,-8.036295223516504,258.7952309638698,-14.354769036130165,252.47675715125575,-20.673242848744223,246.1582833386476,-26.99171666135237,1.0,1.0,26022.012520719443,26022.012520719443,277.0306241994275,3.8806241994275297,277.0306241994275,277.0306241994275,76437.21014090348,76438.27046500958,-1.0603241061035078,0.0,8546.071908451686,8546.071908451686,0.8876366470449705,3909.4253173234683,277.0306241994275,3.8806241994275297,1.0,0.002,0.17056637170471095,0.004995382587096252,0.00026425250251111625,0.0017357475578625044,0.13212625125555813,0.13212625125555813,0.0,6.03736205993799e-11,0.9998919620830682,0.9998919620830682,0.0,0.0921678801732709,9.958701699328126e-06,0.0,0.0,0.0,1601806.4974995994,268.0863663832101,0.0,1.0,1279457.0603583131,2618.6826879803943,,,,,,,,,,,,,,,,,,,2.0,15299.326738038608,1450.0,0.375,6.173730061729009,3.5
873.0,-28.747292364586873,4.937159623126212,34.96804574604594,25.907530181016796,6.3556242879924145,-25.23700069932808,-38.806831709202356,2.8453326230236646,-5.06364996479283,-5.063649964802952,39.93587535685893,41076.94204702878,25752.084688917595,25752.084688917595,66829.02673594638,76448.71272298196,76438.08075883891,25752.084688917595,102190.1654477565,102190.1654477565,102190.1654477565,128202.3178784176,124261.11027036962,3941.207608047973,0.0,90174.08969755168,54802.31902273235,39301.96741646592,26012.152430661095,65314.11984712702,19845.574297969215,1450.0,0.0,0.8868270070028395,2.8779412800944337,0.001494314320929203,1.0,1.0,-5.06364996479283,353776.9781187618,1551770.2165500037,4.386295074376149,1551770.2165500037,4.386295074376149,0.7629347225636276,0.09217778666481727,3.8899921074215764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8899921074215764,1.278429403124151,1.2787462285900772,3.0427899248213794,6447.306725914221,15299.366850883742,6485.876594298689,0.0003343599198766822,23181.046955214068,2363.8089414034425,19386.719175220474,1976.8951859422407,0.8363176698910857,0.8363176698910857,35232.47118607595,35405.22815468563,0.9939044500071763,0.8,4252.18601830714,4273.035954225843,0.9939044500071763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073891576758,4.937159623126212,-2.383973195329394,7.321132818455606,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324471242378676,0.00026576421834566255,197.89804413760137,0.0,0.0,0.0,0.004259412581403867,9.01936373017684e-05,0.00015761744381996936,0.0006131306124516446,0.0921777885819052,0.0921777885819052,0.0921777885819052,0.09216786966116336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493047.8702943186,593.9127665740914,0.0,0.0921777885819052,0.09217778666481727,0.09217778666481727,0.375,0.375,0.5,8.760917294440091,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26012.152430661095,19845.574297969215,0.7629347225636276,1.0231941713731292,0.628913658228461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440423921367984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95441297774744,261.95441297774744,-11.195587022252539,246.15820518038484,277.75062077512143,123504.9484179764,123514.12590737744,-9.177489401054988,0.0,nan,277.75062077512143,4.600620775121456,271.432137656171,-1.7178623438289833,265.11365453721567,-8.036345462784311,258.79517141826904,-14.354828581730942,252.47668829932255,-20.67331170067743,246.15820518038484,-26.991794819615137,1.0,1.0,26022.012520719443,26022.012520719443,277.03058565334635,3.8805856533463725,277.03058565334635,277.03058565334635,76437.02038093845,76438.08075883891,-1.0603779004595708,0.0,8546.071908451686,8546.071908451686,0.887635594606185,3909.442067958684,277.03058565334635,3.8805856533463725,1.0,0.002,0.17057633601403716,0.004995335174845532,0.0002642679309169993,0.001735732129209496,0.13213396545849965,0.13213396545849965,0.0,6.012649536243919e-11,0.9998919002393439,0.9998919002393439,0.0,0.09216782226814099,9.964396676272687e-06,0.0,0.0,0.0,1601806.4786739442,268.08635003520715,0.0,1.0,1279457.1166222417,2618.682457731781,,,,,,,,,,,,,,,,,,,2.0,15299.366850883742,1450.0,0.375,6.173730061729009,3.5
874.0,-28.747375964930995,4.937142222253173,34.968037679654906,25.90733963241803,6.355580840331948,-25.23708028439228,-38.806907495576866,2.845285161027562,-5.063668778385249,-5.063668778369717,39.93585868423843,41077.12832382797,25752.088326603942,25752.088326603942,66829.21665043192,76448.52518155525,76437.87157513466,25752.088326603942,102189.9599017386,102189.9599017386,102189.9599017386,128202.0996442906,124261.02714257175,3941.0725017188533,0.0,90173.98744800228,54802.59059510141,39301.552058778754,26012.13974255199,65313.691801330744,19845.56332371421,1450.0,0.0,0.8868269716195345,2.877939284769691,0.001494314320929203,1.0,1.0,-5.063668778385249,353776.71855426807,1551769.4986409426,4.3862962633108005,1551769.4986409426,4.3862962633108005,0.7629346728154709,0.09217773455662945,3.890011831928562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890011831928562,1.278429622971426,1.2787464484918358,3.042804830262844,6447.338308756081,15299.406944119652,6485.874515374452,0.000334353113982995,23180.90312936053,2363.7942752479726,19386.712961176807,1976.8945522861331,0.8363225907545394,0.8363225907545394,35232.61410518785,35405.22815468563,0.9939094896768532,0.8,4252.2032671298575,4273.035954225843,0.9939094896768532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074676840063,4.937142222253173,-2.3839916303705486,7.3211338526237215,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324551550569965,0.00026576192943733606,197.89811183059223,0.0,0.0,0.0,0.004259412581403867,9.019287160106494e-05,0.00015761820952067283,0.0006131366999628124,0.09217773644829415,0.09217773644829415,0.09217773644829415,0.09216780208225848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493049.2294769267,593.9123219948798,0.0,0.09217773644829415,0.09217773455662945,0.09217773455662945,0.375,0.375,0.5,8.760619280600556,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,26012.13974255199,19845.56332371421,0.7629346728154709,1.023203784800759,0.6289206319675692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440428836272736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9543565159365,261.9543565159365,-11.195643484063453,246.15812639767805,277.750586634209,123505.58476826,123515.02464218326,-9.43987392326589,0.0,nan,277.750586634209,4.600586634209037,271.4320945868948,-1.7179054131051998,265.1136025395838,-8.036397460416197,258.7951104922783,-14.35488950772168,252.4766184449752,-20.673381555024775,246.15812639767805,-26.99187360232193,1.0,1.0,26022.012520719443,26022.012520719443,277.0305423626038,3.880542362603819,277.0305423626038,277.0305423626038,76436.78969760935,76437.87157513466,-1.0818775253137574,0.0,8546.071908451686,8546.071908451686,0.8876343491221638,3909.4618910882045,277.0305423626038,3.880542362603819,1.0,0.002,0.17058631633423862,0.004995287240745721,0.0002642833827771096,0.0017357166769202451,0.13214169138855478,0.13214169138855478,0.0,5.969735469846249e-11,0.999891726471148,0.999891726471148,0.0,0.09216775414802741,9.98040860203012e-06,0.0,0.0,0.0,1601806.457009018,268.0863312216147,0.0,1.0,1279457.181371832,2618.6821927573606,,,,,,,,,,,,,,,,,,,2.0,15299.406944119652,1450.0,0.375,6.173730061729009,3.5
875.0,-28.747460845359473,4.937124839343141,34.96802961919456,25.907176604401343,6.3555644353209,-25.237158317289595,-38.80697930054737,2.8452619075292707,-5.063685321030675,-5.063685321045967,39.93584272201553,41077.28127878631,25752.08616300195,25752.08616300195,66829.36744178826,76448.31683699146,76437.68034208826,25752.08616300195,102189.76650509021,102189.76650509021,102189.76650509021,128201.8946115895,124260.95730690354,3940.937304685953,0.0,90173.87139477966,54802.83583766258,39301.15061901898,26012.128106499276,65313.27872551826,19845.55321247378,1450.0,0.0,0.8868269452238627,2.877937530297044,0.001494314320929203,1.0,1.0,-5.063685321030675,353776.49032134697,1551768.8113208725,4.386297150246895,1551768.8113208725,4.386297150246895,0.7629346253878881,0.09217768225454104,3.890030399406954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890030399406954,1.2784297306832788,1.2787465562303821,3.0428190975563907,6447.368539439077,15299.447026247271,6485.873315340315,0.00033434664626784654,23180.762651244815,2363.7799504667564,19386.709374194463,1976.894186515728,0.8363275042270186,0.8363275042270186,35232.74864061183,35405.22815468563,0.9939142337223139,0.8,4252.219504130259,4273.035954225843,0.9939142337223139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074209785707,4.937124839343141,-2.3840083981840663,7.3211332375272065,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324633089199942,0.0002657596054999308,197.8981805601422,0.0,0.0,0.0,0.004259412581403867,9.019214613165464e-05,0.00015761893499008313,0.0006131424486335718,0.09217768417719127,0.09217768417719127,0.09217768417719127,0.09216774315088001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493050.5930645972,593.9118760120948,0.0,0.09217768417719127,0.09217768225454104,0.09217768225454104,0.375,0.375,0.5,8.7603210677101,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,26012.128106499276,19845.55321247378,0.7629346253878881,1.0232125648237844,0.6289269514613601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440433775764794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95430111213904,261.95430111213904,-11.195698887860942,246.1580471287983,277.75055509549765,123506.5036754204,123515.76665905224,-9.262983631839433,0.0,nan,277.75055509549765,4.600555095497668,271.43205350214043,-1.7179464978595433,265.11355190880204,-8.03644809119794,258.79505031546614,-14.354949684533835,252.47654872212973,-20.673451277870242,246.1580471287983,-26.991952871201676,1.0,1.0,26022.012520719443,26022.012520719443,277.03050344320894,3.8805034432089656,277.03050344320894,277.03050344320894,76436.62289796598,76437.68034208826,-1.0574441222852329,0.0,8546.071908451686,8546.071908451686,0.887633176696468,3909.480551403989,277.03050344320894,3.8805034432089656,1.0,0.002,0.1705963028740765,0.004995239697279039,0.0002642988455152074,0.001735701215083951,0.1321494227576037,0.1321494227576037,0.0,6.059915850370468e-11,0.9998916589379582,0.9998916589379582,0.0,0.09216769562654903,9.986627992011131e-06,0.0,0.0,0.0,1601806.4379592105,268.0863146789693,0.0,1.0,1279457.238305645,2618.6819597674576,,,,,,,,,,,,,,,,,,,2.0,15299.447026247271,1450.0,0.375,6.173730061729009,3.5
876.0,-28.74754612041924,4.937107428411704,34.96802153997553,25.906991713587217,6.355521742749572,-25.237239334101613,-38.807055331394054,2.845214957631597,-5.0637040411762655,-5.063704041166536,39.93582606023465,41077.44861921351,25752.089534163966,25752.089534163966,66829.53815337748,76448.12375121852,76437.47173704734,25752.089534163966,102189.5612712113,102189.5612712113,102189.5612712113,128201.67672612469,124260.87482118736,3940.801904937326,0.0,90173.76013163662,54803.08500432236,39300.75014146029,26012.115454913375,65312.86559637367,19845.54226721576,1450.0,0.0,0.886826910277001,2.8779355448851094,0.001494314320929203,1.0,1.0,-5.0637040411762655,353776.23204638745,1551768.093878823,4.386298324516481,1551768.093878823,4.386298324516481,0.762934575683162,0.0921776300252325,3.8900488712955354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8900488712955354,1.2784299481585892,1.2787467737595881,3.042833028824646,6447.398058124804,15299.487079943858,6485.872567483142,0.0003343403559442915,23180.623975452858,2363.7658094714157,19386.707138799327,1976.8939585688618,0.8363324110398795,0.8363324110398795,35232.88248328789,35405.22815468563,0.9939189533442963,0.8,4252.235657523327,4273.035954225843,0.9939189533442963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074937514705,4.937107428411704,-2.3840267675126645,7.321134195924368,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932471500769908,0.0002657572707767788,197.89824960928183,0.0,0.0,0.0,0.004259412581403867,9.01913779726942e-05,0.00015761970314904356,0.0006131483483288742,0.09217763193123284,0.09217763193123284,0.09217763193123284,0.09216767593480767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493051.9554310437,593.9114303929982,0.0,0.09217763193123284,0.0921776300252325,0.0921776300252325,0.375,0.375,0.5,8.760022406162282,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,26012.115454913375,19845.54226721576,0.762934575683162,1.0232216507904688,0.628933491803401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440438790893566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9542441483393,261.9542441483393,-11.195755851660692,246.1579671550004,277.75052114169995,123507.10959036554,123516.63339155015,-9.523801184585608,0.0,nan,277.75052114169995,4.600521141699971,271.43201034433457,-1.7179896556654057,265.11349954700256,-8.036500452997416,258.7949887496686,-14.355011250331358,252.47647795232962,-20.67352204767036,246.1579671550004,-26.992032844999585,1.0,1.0,26022.012520719443,26022.012520719443,277.0304603136236,3.8804603136236437,277.0304603136236,277.0304603136236,76436.39347778473,76437.47173704734,-1.0782592626055703,0.0,8546.071908451686,8546.071908451686,0.887632010305667,3909.499115652013,277.0304603136236,3.8804603136236437,1.0,0.002,0.17060630485601178,0.004995191684730215,0.000264314330983907,0.0017356857295159282,0.1321571654919535,0.1321571654919535,0.0,6.049983517636415e-11,0.9998914913565085,0.9998914913565085,0.0,0.0921676279556382,1.0002069594303485e-05,0.0,0.0,0.0,1601806.4164018834,268.0862959588237,0.0,1.0,1279457.3027336136,2618.6816961092886,,,,,,,,,,,,,,,,,,,2.0,15299.487079943858,1450.0,0.375,6.173730061729009,3.5
877.0,-28.747632547192197,4.937090036531297,34.96801346714925,25.90682931421327,6.355503475966551,-25.2373189448729,-38.80712738083673,2.8451898739446584,-5.0637205420134705,-5.063720542069505,39.935810085700666,41077.59054639609,25752.087239897064,25752.087239897064,66829.67778629315,76447.91409271052,76437.28053917248,25752.087239897064,102189.36777906955,102189.36777906955,102189.36777906955,128201.47160795696,124260.80519006107,3940.66641789589,0.0,90173.64066799432,54803.31712284289,39300.3594946127,26012.103828887408,65312.46332350011,19845.532162869727,1450.0,0.0,0.8868268841387223,2.877933794848348,0.001494314320929203,1.0,1.0,-5.0637205420134705,353776.0043905277,1551767.4060293,4.3862992028038414,1551767.4060293,4.3862992028038414,0.762934528226453,0.09217757760770233,3.89006687947195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89006687947195,1.2784300643480657,1.2787468899778591,3.0428468384429666,6447.427319048916,15299.527122905314,6485.87198289872,0.00033433412974686564,23180.485956127,2363.7517354169872,19386.70539143737,1976.89378038753,0.8363373152801885,0.8363373152801885,35233.01296589942,35405.22815468563,0.993923554486453,0.8,4252.251405392202,4273.035954225843,0.993923554486453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074442253858,4.937090036531297,-2.38404350714946,7.321133543680757,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324798033370632,0.0002657549045404489,197.89831959103884,0.0,0.0,0.0,0.004259412581403867,9.019065004444923e-05,0.00015762043107728853,0.0006131540184618514,0.09217757954053588,0.09217757954053588,0.09217757954053588,0.09216761717224942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493053.3220538293,593.9109834177367,0.0,0.09217757954053588,0.09217757760770233,0.09217757760770233,0.375,0.375,0.5,8.759723553128037,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,26012.103828887408,19845.532162869727,0.762934528226453,1.0232300909441756,0.6289395385829206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440443829342489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9541880239991,261.9541880239991,-11.195811976000869,246.15788662757015,277.7504894204524,123507.99136307578,123517.37481492726,-9.383451851497405,0.0,nan,277.7504894204524,4.600489420452448,271.4319688618425,-1.718031138157471,265.11344830328414,-8.036551696715833,258.7949277447103,-14.355072255289656,252.47640718613502,-20.673592813864957,246.15788662757015,-26.992113372429827,1.0,1.0,26022.012520719443,26022.012520719443,277.03042144011755,3.8804214401175727,277.03042144011755,277.03042144011755,76436.22074361065,76437.28053917248,-1.0597955618286505,0.0,8546.071908451686,8546.071908451686,0.8876308731945622,3909.5172138693097,277.03042144011755,3.8804214401175727,1.0,0.002,0.17061631281641557,0.00499514405172647,0.0002643298269288346,0.001735670233853827,0.1321649134644173,0.1321649134644173,0.0,6.078266145612132e-11,0.9998914264306871,0.9998914264306871,0.0,0.09216756955909085,1.0008048611487929e-05,0.0,0.0,0.0,1601806.3974002139,268.0862794579865,0.0,1.0,1279457.3595235203,2618.681463708336,,,,,,,,,,,,,,,,,,,2.0,15299.527122905314,1450.0,0.375,6.173730061729009,3.5
878.0,-28.747719333291204,4.937072615828334,34.96800537494383,25.906644702795916,6.355460308601992,-25.237401369090634,-38.8072035863064,2.8451423456280365,-5.063739309489733,-5.0637393094812335,39.93579338130368,41077.75082250945,25752.090707672134,25752.090707672134,66829.84153018158,76447.72028261927,76437.07123079512,25752.090707672134,102189.16193846725,102189.16193846725,102189.16193846725,128201.2530836081,124260.72235728816,3940.5307263199393,0.0,90173.52842424515,54803.5589689316,39299.9660614595,26012.091145140843,65312.05720660034,19845.521189772433,1450.0,0.0,0.886826849105249,2.8779318044186724,0.001494314320929203,1.0,1.0,-5.063739309489733,353775.74546284083,1551766.6867527196,4.386300379983824,1551766.6867527196,4.386300379983824,0.7629344783946619,0.09217752527228314,3.8900851637858977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8900851637858977,1.2784302845027695,1.2787471101871226,3.042860616602884,6447.456513316447,15299.567139951616,6485.871429550323,0.0003343279193998988,23180.348148595986,2363.737682959623,19386.70373744198,1976.8936117269386,0.836342215965217,0.836342215965217,35233.145449208845,35405.22815468563,0.9939282261825635,0.8,4252.267394724117,4273.035954225843,0.9939282261825635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075190838607,4.937072615828334,-2.384061913715983,7.321134529544317,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932488140503044,0.0002657525284858342,197.89838986380025,0.0,0.0,0.0,0.004259412581403867,9.018988013303778e-05,0.00015762120098869998,0.0006131598954642568,0.0921775271751537,0.0921775271751537,0.0921775271751537,0.09216754978648836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493054.68732975237,593.9105368456839,0.0,0.0921775271751537,0.09217752527228314,0.09217752527228314,0.375,0.375,0.5,8.759424247046258,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,26012.091145140843,19845.521189772433,0.7629344783946619,1.0232389605916112,0.628945903396811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440448935843597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95413029013645,261.95413029013645,-11.19586970986353,246.1578053587368,277.75045522155824,123508.59083186154,123518.24338103014,-9.652549168605422,0.0,nan,277.75045522155824,4.6004552215582635,271.43192524897,-1.7180747510299739,265.1133952764143,-8.036604723585697,258.7948653038504,-14.355134696149605,252.4763353312891,-20.67366466871087,246.1578053587368,-26.992194641263183,1.0,1.0,26022.012520719443,26022.012520719443,277.03037818094174,3.8803781809417615,277.03037818094174,277.03037818094174,76435.99006844625,76437.07123079512,-1.0811623488698388,0.0,8546.071908451686,8546.071908451686,0.8876297186459845,3909.5355896048272,277.03037818094174,3.8803781809417615,1.0,0.002,0.1706263363853627,0.004995095930707454,0.0002643453458132798,0.0017356547135801666,0.1321726729066399,0.1321726729066399,0.0,5.939344632430177e-11,0.9998912570160855,0.9998912570160855,0.0,0.09216750161313518,1.0023659147962342e-05,0.0,0.0,0.0,1601806.3757883708,268.08626069051024,0.0,1.0,1279457.4241143768,2618.6811993836704,,,,,,,,,,,,,,,,,,,2.0,15299.567139951616,1450.0,0.375,6.173730061729009,3.5
879.0,-28.7478071314344,4.937055179692822,34.96799727168273,25.90647315317767,6.3554338100402585,-25.23748303728013,-38.80727968700228,2.8451097170943402,-5.0637574648696955,-5.063757464892482,39.93577687767981,41077.90930678392,25752.092559807155,25752.092559807155,66830.00186659108,76447.51724967314,76436.86713678978,25752.092559807155,102188.95969659692,102188.95969659692,102188.95969659692,128201.03844498393,124260.64358146055,3940.394863523384,0.0,90173.41474677806,54803.806808613546,39299.564375738344,26012.07874838701,65311.64312412536,19845.510452586856,1450.0,0.0,0.8868268164605381,2.877929878907374,0.001494314320929203,1.0,1.0,-5.0637574648696955,353775.4949801564,1551765.976121666,4.386301476897675,1551765.976121666,4.386301476897675,0.7629344292146378,0.09217747283531837,3.8901036951915433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8901036951915433,1.2784304356406129,1.2787472613624216,3.0428747523069086,6447.486465177038,15299.607146918526,6485.870375574164,0.0003343215189183008,23180.208501444085,2363.723442913134,19386.70058703671,1976.8932904750054,0.8363471185269516,0.8363471185269518,35233.27972275237,35405.22815468563,0.9939329610113311,0.8,4252.283600118323,4273.035954225843,0.9939329610113311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075590656935,4.937055179692822,-2.3840798764001856,7.3211350560930075,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9324965749735997,0.00026575012474308943,197.89846095608866,0.0,0.0,0.0,0.004259412581403867,9.01891112862269e-05,0.00015762196983551088,0.0006131658073004908,0.09217747474717616,0.09217747474717616,0.09217747474717616,0.09216748472804648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493056.0554095552,593.9100893676418,0.0,0.09217747474717616,0.09217747283531837,0.09217747283531837,0.375,0.375,0.5,8.759124562203297,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,26012.07874838701,19845.510452586856,0.7629344292146378,1.0232479029746666,0.6289523175632711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440454063579016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9540726627294,261.9540726627294,-11.195927337270575,246.157723460023,277.7504218654582,123509.40380718742,123519.03855784258,-9.634750655156576,0.0,nan,277.7504218654582,4.600421865458202,271.43188218435023,-1.718117815649748,265.1133425032638,-8.036657496736154,258.7948028221831,-14.355197177816876,252.47626314109814,-20.673736858901833,246.157723460023,-26.992276539976984,1.0,1.0,26022.012520719443,26022.012520719443,277.0303361439147,3.8803361439147466,277.0303361439147,277.0303361439147,76435.80398674501,76436.86713678978,-1.0631500447634608,0.0,8546.071908451686,8546.071908451686,0.8876285484939667,3909.5542136675012,277.0303361439147,3.8803361439147466,1.0,0.002,0.17063637251290573,0.004995047871512492,0.00026436088448830405,0.0017356391756157892,0.132180442244152,0.132180442244152,0.0,6.010409314347043e-11,0.99989112070896,0.99989112070896,0.0,0.0921674366174262,1.0036217892166116e-05,0.0,0.0,0.0,1601806.3548813905,268.0862425351303,0.0,1.0,1279457.4865986076,2618.680943679952,,,,,,,,,,,,,,,,,,,2.0,15299.607146918526,1450.0,0.375,6.173730061729009,3.5
