time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
880.0,-28.747895607990138,4.937037725415351,34.96798915598771,25.906297761853807,6.355399983542248,-25.23756604882699,-38.807355997245736,2.845070425584147,-5.063775764819354,-5.063775764812356,39.9357603122993,41078.05962852639,25752.094737336345,25752.094737336345,66830.15436586273,76447.31619658861,76436.66177132243,25752.094737336345,102188.75650865877,102188.75650865877,102188.75650865877,128200.82278723114,124260.56396410667,3940.258823124467,0.0,90173.29834507832,54804.04178172796,39299.17395927818,26012.066278572373,65311.24023785055,19845.499654602274,1450.0,0.0,0.8868267833035539,2.877927938064409,0.001494314320929203,1.0,1.0,-5.063775764819354,353775.24250303744,1551765.2628314905,4.386302591024773,1551765.2628314905,4.386302591024773,0.7629343798401031,0.09217742032801038,3.8901216302348054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8901216302348054,1.278430617641916,1.278747443408829,3.0428883480670947,6447.515272961426,15299.647130717949,6485.870058927642,0.0003343154041866015,23180.071708872383,2363.709493952816,19386.699640559065,1976.8931939611455,0.8363520132312028,0.8363520132312028,35233.409675093855,35405.22815468563,0.9939375434677518,0.8,4252.299283989221,4273.035954225843,0.9939375434677518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076060717739,4.937037725415351,-2.384097949733574,7.321135675148925,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325050747002307,0.00026574770244698213,197.89853259775577,0.0,0.0,0.0,0.004259412581403867,9.01883403284349e-05,0.00015762274079330284,0.0006131716333769215,0.09217742225304804,0.09217742225304804,0.09217742225304804,0.09216741912536276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493057.4250800576,593.9096413667309,0.0,0.09217742225304804,0.09217742032801038,0.09217742032801038,0.375,0.375,0.5,8.75882448639183,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,26012.066278572373,19845.499654602274,0.7629343798401031,1.0232565500590802,0.6289584990107103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440459251114526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9540143945724,261.9540143945724,-11.195985605427552,246.1576408621584,277.7503879270098,123510.11198961586,123519.85386730582,-9.74187768994605,0.0,nan,277.7503879270098,4.60038792700982,271.43183851401443,-1.7181614859855472,265.1132891010519,-8.036710898948058,258.7947396880844,-14.355260311915572,252.47619027511556,-20.67380972488442,246.1576408621584,-26.99235913784159,1.0,1.0,26022.012520719443,26022.012520719443,277.03029381360176,3.8802938136017815,277.03029381360176,277.03029381360176,76435.59711202857,76436.66177132243,-1.064659293857403,0.0,8546.071908451686,8546.071908451686,0.8876274159978272,3909.5722383859793,277.03029381360176,3.8802938136017815,1.0,0.002,0.17064642175257858,0.0049949997286397865,0.0002643764433971427,0.0017356236178011763,0.13218822169857136,0.13218822169857136,0.0,6.1198318981881e-11,0.9998909784133103,0.9998909784133103,0.0,0.09216737099938925,1.0049328621121602e-05,0.0,0.0,0.0,1601806.3338079231,268.0862242351806,0.0,1.0,1279457.54958039,2618.6806859401418,,,,,,,,,,,,,,,,,,,2.0,15299.647130717949,1450.0,0.375,6.173730061729009,3.5
881.0,-28.747984858206063,4.937020256323079,34.96798102963025,25.906121811736398,6.355368823430187,-25.237649490041274,-38.80743611427022,2.845033456474905,-5.063793924276752,-5.063793924265832,39.935743773126376,41078.229547440154,25752.09651501644,25752.09651501644,66830.32606245659,76447.11599330131,76436.45736251387,25752.09651501644,102188.55387753031,102188.55387753031,102188.55387753031,128200.60774484699,124260.48513152814,3940.122613318848,0.0,90173.18653828898,54804.30009715714,39298.76271236871,26012.053867316674,65310.81657968539,19845.48890372391,1450.0,0.0,0.8868267507668173,2.8779260121226953,0.001494314320929203,1.0,1.0,-5.063793924276752,353774.99196437455,1551764.5506702987,4.386303684310628,1551764.5506702987,4.386303684310628,0.7629343305589238,0.09217736774395419,3.89014024543139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89014024543139,1.2784307888857265,1.2787476146950778,3.0429025014502473,6447.545262281967,15299.6870979999,6485.868961311907,0.00033430899297100475,23179.932045943344,2363.6952522975066,19386.69635971218,1976.8928594078693,0.8363569108523332,0.8363569108523332,35233.544555510656,35405.22815468563,0.9939422997053513,0.8,4252.315562626602,4273.035954225843,0.9939422997053513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076444463567,4.937020256323079,-2.3841159242075376,7.321136180530616,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325136488352096,0.00026574525899033787,197.89860486592735,0.0,0.0,0.0,0.004259412581403867,9.018753091751684e-05,0.0001576235502042209,0.000613177716277215,0.09217736967885416,0.09217736967885416,0.09217736967885416,0.09216735406436742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493058.7966839266,593.9091927354151,0.0,0.09217736967885416,0.09217736774395419,0.09217736774395419,0.375,0.375,0.5,8.758524036912371,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,26012.053867316674,19845.48890372391,0.7629343305589238,1.023265816634175,0.6289651806346782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440464478737671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9539557742302,261.9539557742302,-11.196044225769754,246.157557582865,277.75035396562345,123510.8779963547,123520.67875558573,-9.800759231035624,0.0,nan,277.75035396562345,4.600353965623469,271.4317946890359,-1.7182053109640947,265.1132354124988,-8.036764587501182,258.7946761359533,-14.355323864046682,252.47611685940495,-20.673883140595024,246.157557582865,-26.99244241713498,1.0,1.0,26022.012520719443,26022.012520719443,277.03025173569654,3.880251735696561,277.03025173569654,277.03025173569654,76435.39708382981,76436.45736251387,-1.0602786840609042,0.0,8546.071908451686,8546.071908451686,0.8876262405528409,3909.590946658547,277.03025173569654,3.880251735696561,1.0,0.002,0.17065648347424975,0.004994951554131981,0.0002643920217196646,0.001735608039986663,0.1321960108598323,0.1321960108598323,0.0,6.170632754765037e-11,0.9998908429435497,0.9998908429435497,0.0,0.09216730593381992,1.0061810134268276e-05,0.0,0.0,0.0,1601806.3128962365,268.0862060757232,0.0,1.0,1279457.612078642,2618.680430179113,,,,,,,,,,,,,,,,,,,2.0,15299.6870979999,1450.0,0.375,6.173730061729009,3.5
882.0,-28.74807506635809,4.93700281301822,34.96797291316443,25.905955116637074,6.355346839694608,-25.237732875754983,-38.80751245943827,2.845004649377189,-5.063810162416814,-5.063810162449277,39.93572780534737,41078.37664731668,25752.093411828806,25752.093411828806,66830.47005914549,76446.90874520986,76436.26750329377,25752.093411828806,102188.36091512258,102188.36091512258,102188.36091512258,128200.4032503576,124260.41691644567,3939.986333911929,0.0,90173.07036623106,54804.53826945498,39298.36899641786,26012.042335235026,65310.41133165289,19845.47887248845,1450.0,0.0,0.8868267259413272,2.8779242899514674,0.001494314320929203,1.0,1.0,-5.063810162416814,353774.7679334697,1551763.8631130666,4.3863045184864315,1551763.8631130666,4.3863045184864315,0.7629342831572452,0.09217731498723242,3.8901584958602555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8901584958602555,1.2784309223224917,1.2787477481649119,3.042916459493257,6447.574837700185,15299.727046833643,6485.868125549806,0.0003343026847741313,23179.79343571463,2363.6811179877564,19386.693861563333,1976.892604667581,0.836361804315865,0.8363618043158652,35233.676792799044,35405.22815468563,0.9939469627437234,0.8,4252.331522266385,4273.035954225843,0.9939469627437234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075774581901,4.93700281301822,-2.3841324852984265,7.321135298316647,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325223150841343,0.00026574278932872474,197.89867790981782,0.0,0.0,0.0,0.004259412581403867,9.018675961937462e-05,0.00015762432150236312,0.0006131835934466263,0.0921773169449074,0.0921773169449074,0.0921773169449074,0.09216729633067632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493060.17178714724,593.9087429893456,0.0,0.0921773169449074,0.09217731498723242,0.09217731498723242,0.375,0.375,0.5,8.758223436428738,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,26012.042335235026,19845.47887248845,0.7629342831572452,1.0232743707549719,0.6289713356530021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444046975207624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95389761287043,261.95389761287043,-11.196102387129542,246.15747366400223,277.75032156176724,123511.73589177769,123521.45991375318,-9.724021975480204,0.0,nan,277.75032156176724,4.6003215617672595,271.4317519821781,-1.7182480178218498,265.1131824026394,-8.036817597360596,258.7946128230925,-14.35538717690747,252.47604324354322,-20.67395675645676,246.15747366400223,-26.992526335997752,1.0,1.0,26022.012520719443,26022.012520719443,277.0302132815498,3.8802132815498,277.0302132815498,277.0302132815498,76435.21140967292,76436.26750329377,-1.056093620849424,0.0,8546.071908451686,8546.071908451686,0.8876250881398695,3909.6092883395568,277.0302132815498,3.8802132815498,1.0,0.002,0.17066654987728153,0.0049949037064274,0.00026440760834602056,0.0017355924528184275,0.13220380417301028,0.13220380417301028,0.0,6.116444807233168e-11,0.9998907920827697,0.9998907920827697,0.0,0.09216724849464678,1.0066492585641328e-05,0.0,0.0,0.0,1601806.2941970571,268.08618983758316,0.0,1.0,1279457.6679644086,2618.68020147832,,,,,,,,,,,,,,,,,,,2.0,15299.727046833643,1450.0,0.375,6.173730061729009,3.5
883.0,-28.748165733984454,4.936985345875074,34.967964780136874,25.905770540144317,6.355305473660538,-25.23781861322493,-38.807592960633315,2.8449583540987953,-5.063828744193017,-5.063828744173302,39.935711094997366,41078.54230518203,25752.096281874565,25752.096281874565,66830.6385870566,76446.71433303405,76436.05908217943,25752.096281874565,102188.155364054,102188.155364054,102188.155364054,128200.18507799976,124260.33521283393,3939.8498651658365,0.0,90172.96088932402,54804.78886615558,39297.9689146316,26012.029713945765,65309.99862857736,19845.467947269444,1450.0,0.0,0.886826691874737,2.877922319221723,0.001494314320929203,1.0,1.0,-5.063828744193017,353774.51156851056,1551763.1435809496,4.38630566317789,1551763.1435809496,4.38630566317789,0.7629342333339617,0.0921772623301002,3.8901771049211855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8901771049211855,1.2784311367659575,1.278747962661522,3.0429305052457907,6447.604598964359,15299.766973501724,6485.867157559438,0.00033429632929423466,23179.65441091426,2363.6669414034623,19386.690968175342,1976.8923096241167,0.8363666957453437,0.8363666957453437,35233.8116285031,35405.22815468563,0.9939517174136451,0.8,4252.34779550741,4273.035954225843,0.9939517174136451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907639413549,4.936985345875074,-2.3841507683749796,7.321136114250054,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325310255620758,0.00026574030710921554,197.8987513258109,0.0,0.0,0.0,0.004259412581403867,9.018594634042408e-05,0.00015762513478131368,0.0006131896904863826,0.09217726426157784,0.09217726426157784,0.09217726426157784,0.0921672296763285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493061.5453239998,593.9082937175217,0.0,0.09217726426157784,0.0921772623301002,0.0921772623301002,0.375,0.375,0.5,8.757922415582515,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,26012.029713945765,19845.467947269444,0.7629342333339617,1.0232834174002547,0.6289778466969299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440475082018267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95383802324346,261.95383802324346,-11.196161976756514,246.15738896628716,277.7502870802304,123512.3808284348,123522.34364295568,-9.962814520883086,0.0,nan,277.7502870802304,4.60028708023043,271.4317074574009,-1.7182925425991016,265.1131278346253,-8.036872165374689,258.79454821185175,-14.35545178814823,252.47596858906567,-20.674031410934305,246.15738896628716,-26.99261103371282,1.0,1.0,26022.012520719443,26022.012520719443,277.0301703118828,3.8801703118828073,277.0301703118828,277.0301703118828,76434.98444458372,76436.05908217943,-1.0746375957096461,0.0,8546.071908451686,8546.071908451686,0.8876239130802451,3909.6279904457915,277.0301703118828,3.8801703118828073,1.0,0.002,0.1706766308056802,0.004994855365757508,0.00026442321619123366,0.001735576844236626,0.13221160809561683,0.13221160809561683,0.0,6.04278597646224e-11,0.9998906344297217,0.9998906344297217,0.0,0.09216718131123877,1.0081018861423588e-05,0.0,0.0,0.0,1601806.2727990358,268.08617125580696,0.0,1.0,1279457.7319161212,2618.6799397693862,,,,,,,,,,,,,,,,,,,2.0,15299.766973501724,1450.0,0.375,6.173730061729009,3.5
884.0,-28.74825741418847,4.936967866858057,34.96795663794279,25.90559940962123,6.355278867779724,-25.23790378599334,-38.807669550273545,2.8449252407949883,-5.063846776671198,-5.063846776655266,39.935694564263464,41078.68571245043,25752.097707046807,25752.097707046807,66830.78341949724,76446.50990057571,76435.85532382151,25752.097707046807,102187.95303086832,102187.95303086832,102187.95303086832,128199.97038087533,124260.25714495678,3939.7132359185557,0.0,90172.84663752397,54805.0224541315,39297.58242599163,26012.017350007005,65309.599775998635,19845.45723356678,1450.0,0.0,0.886826659953807,2.8779204067500603,0.001494314320929203,1.0,1.0,-5.063846776671198,353774.26278213674,1551762.4317839935,4.386306735771813,1551762.4317839935,4.386306735771813,0.7629341840940083,0.09217720958303231,3.8901954515837502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8901954515837502,1.2784312901494976,1.278748116083074,3.0429444910792487,6447.634233267203,15299.806887958064,6485.866266600151,0.0003342900051444842,23179.515723512915,2363.652799224293,19386.688305038413,1976.8920380597262,0.8363715849927303,0.8363715849927305,35233.94456282059,35405.22815468563,0.9939564050400109,0.8,4252.363839271221,4273.035954225843,0.9939564050400109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076701785836,4.936967866858057,-2.3841686525582344,7.321136519416292,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325398334080655,0.0002657377971899452,197.89882556177056,0.0,0.0,0.0,0.004259412581403867,9.018517258500715e-05,0.0001576259085367306,0.0006131955924413456,0.09217721151933718,0.09217721151933718,0.09217721151933718,0.09216716511073302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493062.9214493457,593.9078436089737,0.0,0.09217721151933718,0.09217720958303231,0.09217720958303231,0.375,0.375,0.5,8.757621039336708,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,26012.017350007005,19845.45723356678,0.7629341840940083,1.0232918843281236,0.6289838837375161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444048043911226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9537785148165,261.9537785148165,-11.196221485183457,246.15730359061655,277.7502534390487,123513.19911844018,123523.1483576793,-9.949239239105324,0.0,nan,277.7502534390487,4.600253439048743,271.43166346932276,-1.7183365306772203,265.1130734996489,-8.036926500351058,258.79448352997167,-14.355516470028306,252.47589356029093,-20.67410643970905,246.15730359061655,-26.992696409383427,1.0,1.0,26022.012520719443,26022.012520719443,277.0301284370601,3.8801284370601365,277.0301284370601,277.0301284370601,76434.79660820945,76435.85532382151,-1.0587156120600412,0.0,8546.071908451686,8546.071908451686,0.8876227545886082,3909.646428841669,277.0301284370601,3.8801284370601365,1.0,0.002,0.17068672352568143,0.004994807075741784,0.0002644388426044504,0.001735561218101238,0.1322194213022252,0.1322194213022252,0.0,6.070568830604528e-11,0.9998905064340224,0.9998905064340224,0.0,0.0921671167716532,1.0092811379107001e-05,0.0,0.0,0.0,1601806.2520335605,268.0861532233288,0.0,1.0,1279457.7939773342,2618.679685796946,,,,,,,,,,,,,,,,,,,2.0,15299.806887958064,1450.0,0.375,6.173730061729009,3.5
885.0,-28.74834983172006,4.9369504138754365,34.96794850593728,25.905427860002987,6.355254758085419,-25.23798937274315,-38.80775001654399,2.8448942993925415,-5.063863013063667,-5.063863013065487,39.93567857339782,41078.84834780381,25752.094574372877,25752.094574372877,66830.94292217669,76446.30629439202,76435.66524080472,25752.094574372877,102187.7598151776,102187.7598151776,102187.7598151776,128199.76562521377,124260.18908473726,3939.5765404765175,0.0,90172.73671241064,54805.278766932905,39297.17549497526,26012.005810036164,65309.18130501142,19845.44719462292,1450.0,0.0,0.8868266352208487,2.877918684766818,0.001494314320929203,1.0,1.0,-5.063863013063667,353774.0387757042,1551761.7432328933,4.386307566838514,1551761.7432328933,4.386307566838514,0.7629341366272488,0.09217715666570207,3.890214430856004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890214430856004,1.2784314334726454,1.2787482594417408,3.042958995688088,6447.664966792828,15299.846779106845,6485.8646452811145,0.0003342834049304906,23179.37438028808,2363.6383862264975,19386.683458807314,1976.891543881684,0.8363764759455242,0.8363764759455242,35234.082080702865,35405.22815468563,0.9939612543000171,0.8,4252.380436222744,4273.035954225843,0.9939612543000171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076025538998,4.9369504138754365,-2.3841852149441443,7.321135628819581,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325487121810003,0.000265735267107033,197.8989003948208,0.0,0.0,0.0,0.004259412581403867,9.018435967210762e-05,0.00015762672144963014,0.0006132017464718708,0.09217715863629929,0.09217715863629929,0.09217715863629929,0.09216710739268968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493064.30088248214,593.9073924466527,0.0,0.09217715863629929,0.09217715666570207,0.09217715666570207,0.375,0.375,0.5,8.75731952011771,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,26012.005810036164,19845.44719462292,0.7629341366272488,1.0233008833789883,0.6289904042121514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444048585603842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95371923271836,261.95371923271836,-11.196280767281621,246.15721755558715,277.75022090987943,123514.06100695145,123523.97240598525,-9.911399033786598,0.0,nan,277.75022090987943,4.600220909879454,271.43162023899293,-1.7183797610070428,265.1130195681347,-8.036980431865288,258.79441889728287,-14.35558110271711,252.47581822643326,-20.674181773566715,246.15721755558715,-26.992782444412825,1.0,1.0,26022.012520719443,26022.012520719443,277.0300899584995,3.880089958499525,277.0300899584995,277.0300899584995,76434.60451695372,76435.66524080472,-1.060723850998329,0.0,8546.071908451686,8546.071908451686,0.8876215561500522,3909.6655030102843,277.0300899584995,3.880089958499525,1.0,0.002,0.17069682067682612,0.004994759095591624,0.00026445447686543506,0.0017355455847399496,0.13222723843271753,0.13222723843271753,0.0,6.160538485594502e-11,0.9998904583139573,0.9998904583139573,0.0,0.09216705942454628,1.0097241155784344e-05,0.0,0.0,0.0,1601806.2333363807,268.0861369869363,0.0,1.0,1279457.8498570723,2618.6794571209257,,,,,,,,,,,,,,,,,,,2.0,15299.846779106845,1450.0,0.375,6.173730061729009,3.5
886.0,-28.748442837405754,4.936932938178825,34.96794035793089,25.905248731747292,6.355215133239816,-25.2380770403396,-38.80783076221121,2.8448493374036596,-5.063881550866142,-5.063881550818172,39.93566184815001,41078.99527175246,25752.097309167264,25752.097309167264,66831.09258091972,76446.10650450851,76435.45683782485,25752.097309167264,102187.55414699212,102187.55414699212,102187.55414699212,128199.54734558392,124260.1076850833,3939.4396605006245,0.0,90172.61987053728,54805.50864259088,39296.79025327378,26011.993198591812,65308.78345186559,19845.436275978016,1450.0,0.0,0.8868266014319292,2.877916718703844,0.001494314320929203,1.0,1.0,-5.063881550866142,353773.783017848,1551761.0230613865,4.386308702199958,1551761.0230613865,4.386308702199958,0.7629340867678056,0.09217710385032378,3.8902320244935393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902320244935393,1.2784316417403723,1.2787484677610814,3.042972261854873,6447.693076208349,15299.88665242849,6485.864732210406,0.0003342774612884596,23179.23951651101,2363.624633948495,19386.683718644785,1976.891570377732,0.8363813534449775,0.8363813534449775,35234.209558588664,35405.22815468563,0.9939657495262684,0.8,4252.395821453055,4273.035954225843,0.9939657495262684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076615896022,4.936932938178825,-2.384203468123169,7.321136406301994,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325576475514,0.00026573272094482405,197.89897570417293,0.0,0.0,0.0,0.004259412581403867,9.018354394340054e-05,0.0001576275371783372,0.0006132076930732135,0.09217710579540014,0.09217710579540014,0.09217710579540014,0.09216704091666944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493065.678738682,593.9069417624289,0.0,0.09217710579540014,0.09217710385032378,0.09217710385032378,0.375,0.375,0.5,8.75701759093645,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,26011.993198591812,19845.436275978016,0.7629340867678056,1.0233094087593304,0.6289964856262992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440491316533703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95365867186166,261.95365867186166,-11.196341328138317,246.15713073844523,277.7501866053055,123514.70056022487,123524.82575519546,-10.125194970591643,0.0,nan,277.7501866053055,4.60018660530551,271.43157543191114,-1.7184245680888353,265.11296425853675,-8.037035741463228,258.7943530851659,-14.355646914834097,252.47574191180527,-20.674258088194705,246.15713073844523,-26.992869261554745,1.0,1.0,26022.012520719443,26022.012520719443,277.0300470349258,3.8800470349258376,277.0300470349258,277.0300470349258,76434.38185641514,76435.45683782485,-1.0749814097071066,0.0,8546.071908451686,8546.071908451686,0.8876204452058758,3909.683184616007,277.0300470349258,3.8800470349258376,1.0,0.002,0.17070693200057807,0.00499471062785115,0.0002644701318216597,0.0017355299291276882,0.13223506591082984,0.13223506591082984,0.0,6.094934799916185e-11,0.999890304487541,0.999890304487541,0.0,0.09216699243567994,1.0111414643846338e-05,0.0,0.0,0.0,1601806.2119889837,268.08611844913383,0.0,1.0,1279457.9136574222,2618.6791960315113,,,,,,,,,,,,,,,,,,,2.0,15299.88665242849,1450.0,0.375,6.173730061729009,3.5
887.0,-28.74853682253627,4.93691548468601,34.967932218255925,25.90508210649716,6.355194619965773,-25.23816367828822,-38.807911368180044,2.844821476004118,-5.063897966529282,-5.063897966511933,39.93564579200209,41079.147227157875,25752.094636834703,25752.094636834703,66831.24186399257,76445.89856611555,76435.2652569538,25752.094636834703,102187.35989378851,102187.35989378851,102187.35989378851,128199.34146598137,124260.03875903897,3939.302706942394,0.0,90172.50590685332,54805.75456901546,39296.3903753754,26011.98157219286,65308.37194756826,19845.42616565486,1450.0,0.0,0.8868265760227568,2.87791497770945,0.001494314320929203,1.0,1.0,-5.063897966529282,353773.55653833615,1551760.3317001783,4.386309555988603,1551760.3317001783,4.386309555988603,0.7629340390918111,0.09217705085760486,3.890250514546927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890250514546927,1.27843177079676,1.2787485968494525,3.0429864177439807,6447.723070838708,15299.926510886862,6485.863578432093,0.0003342710449670337,23179.10005272633,2363.610412600259,19386.680269924196,1976.891218706102,0.8363862369904189,0.8363862369904189,35234.343531493534,35405.22815468563,0.9939704737894122,0.8,4252.41199056336,4273.035954225843,0.9939704737894122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076039022561,4.93691548468601,-2.3842201618910193,7.32113564657703,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325666771142308,0.00026573014799174857,197.89905180666767,0.0,0.0,0.0,0.004259412581403867,9.018272963278858e-05,0.00015762835148894918,0.0006132137754870684,0.09217705283708852,0.09217705283708852,0.09217705283708852,0.0921669825195111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493067.0606179495,593.90648979728,0.0,0.09217705283708852,0.09217705085760486,0.09217705085760486,0.375,0.375,0.5,8.756715500355352,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,26011.98157219286,19845.42616565486,0.7629340390918111,1.0233181423914062,0.6290027756339966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440496811784274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9535987131231,261.9535987131231,-11.196401286876892,246.15704328595965,277.75015414031975,123515.59650469603,123525.62103114385,-10.024526447814992,0.0,nan,277.75015414031975,4.600154140319773,271.4315319694103,-1.7184680305896904,265.1129097985519,-8.037090201448052,258.7942876276791,-14.355712372320852,252.4756654568177,-20.674334543182283,246.15704328595965,-26.992956714040332,1.0,1.0,26022.012520719443,26022.012520719443,277.0300082018135,3.880008201813496,277.0300082018135,277.0300082018135,76434.20112430946,76435.2652569538,-1.064132644343772,0.0,8546.071908451686,8546.071908451686,0.8876192776568228,3909.7017671196613,277.0300082018135,3.880008201813496,1.0,0.002,0.17071704830966583,0.004994662530993481,0.0002644857956629615,0.0017355142666394426,0.13224289783148074,0.13224289783148074,0.0,6.230240412116728e-11,0.9998902503495151,0.9998902503495151,0.0,0.0921669344584905,1.0116399114354304e-05,0.0,0.0,0.0,1601806.193085354,268.0861020334707,0.0,1.0,1279457.9701541339,2618.678964830718,,,,,,,,,,,,,,,,,,,2.0,15299.926510886862,1450.0,0.375,6.173730061729009,3.5
888.0,-28.74863142035302,4.936898053728616,34.96792408562219,25.904906645324104,6.355164285143054,-25.238251849806186,-38.80799599047748,2.8447847148924463,-5.0639143468060865,-5.063914346792487,39.93562971583826,41079.31422751652,25752.091931341834,25752.091931341834,66831.40615885836,76445.69686948892,76435.073235562,25752.091931341834,102187.16516690384,102187.16516690384,102187.16516690384,128199.1351176443,124259.96943607778,3939.165681566518,0.0,90172.39503251671,54806.012391702716,39295.980712015546,26011.969950740462,65307.950662756004,19845.416057759594,1450.0,0.0,0.8868265508662447,2.8779132404688568,0.001494314320929203,1.0,1.0,-5.0639143468060865,353773.33054714836,1551759.6394770755,4.386310401287494,1551759.6394770755,4.386310401287494,0.7629339913640285,0.09217699783161619,3.890269132695842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890269132695842,1.2784319410774165,1.2787487671723086,3.043000575703125,6447.753069855226,15299.966346623502,6485.862410871628,0.0003342646267916348,23178.960621171704,2363.596194538574,19386.67678000783,1976.8908628336721,0.836391117654344,0.836391117654344,35234.47843240819,35405.22815468563,0.9939752307813408,0.8,4252.428271674615,4273.035954225843,0.9939752307813408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590754549908254,4.936898053728616,-2.3842368236962135,7.321134877424829,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325757656357677,0.0002657275582888397,197.8991284053313,0.0,0.0,0.0,0.004259412581403867,9.01818747550862e-05,0.00015762920636665156,0.0006132200359395274,0.09217699980982745,0.09217699980982745,0.09217699980982745,0.09216692426883237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493068.44316372497,593.9060376130509,0.0,0.09217699980982745,0.09217699783161619,0.09217699783161619,0.375,0.375,0.5,8.75641325193803,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,26011.969950740462,19845.416057759594,0.7629339913640285,1.0233272592485612,0.6290093902907191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440502364909695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9535382984634,261.9535382984634,-11.196461701536577,246.15695511853403,277.7501214784243,123516.37566781644,123526.47642043977,-10.100752623352644,0.0,nan,277.7501214784243,4.600121478424342,271.431488206412,-1.718511793587993,265.1128549344445,-8.037145065555478,258.79422166246746,-14.355778337532513,252.475588390498,-20.674411609501988,246.15695511853403,-26.99304488146595,1.0,1.0,26022.012520719443,26022.012520719443,277.0299693525678,3.879969352567798,277.0299693525678,277.0299693525678,76433.99160069133,76435.073235562,-1.0816348706721328,0.0,8546.071908451686,8546.071908451686,0.8876181020181729,3909.720478359321,277.0299693525678,3.879969352567798,1.0,0.002,0.17072716989895523,0.004994614410327571,0.00026450146770301406,0.0017354985935958047,0.13225073385150704,0.13225073385150704,0.0,6.12988188854191e-11,0.9998901929955745,0.9998901929955745,0.0,0.09216687615160736,1.0121680008828608e-05,0.0,0.0,0.0,1601806.174222471,268.0860856531939,0.0,1.0,1279458.0265290504,2618.678734128364,,,,,,,,,,,,,,,,,,,2.0,15299.966346623502,1450.0,0.375,6.173730061729009,3.5
889.0,-28.748726718329312,4.936880593321199,34.967915933613114,25.904727656766795,6.355125129782969,-25.238341533508166,-38.80807705046607,2.8447399462097023,-5.063933183802078,-5.063933183813598,39.935612891968574,41079.45372434723,25752.095476122096,25752.095476122096,66831.54920046932,76445.49646900658,76434.86236333511,25752.095476122096,102186.9578394572,102186.9578394572,102186.9578394572,128198.91503830376,124259.88657881814,3939.0284594856275,0.0,90172.27877930897,54806.23603952937,39295.603044199546,26011.957198846565,65307.560243046115,19845.40502364081,1450.0,0.0,0.8868265159114113,2.8779112426773485,0.001494314320929203,1.0,1.0,-5.063933183802078,353773.07066186477,1551758.915059523,4.3863115758256495,1551758.915059523,4.3863115758256495,0.7629339411845875,0.09217694491799683,3.8902867599680464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902867599680464,1.2784321484498977,1.2787489745961815,3.043013870298106,6447.781239506684,15300.006166953155,6485.862432796589,0.0003342586662246115,23178.825712079288,2363.582437639692,19386.676845543006,1976.8908695164005,0.836395988578487,0.8363959885784868,35234.60615364078,35405.22815468563,0.9939797346013491,0.8,4252.443686274305,4273.035954225843,0.9939797346013491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076220198601,4.936880593321199,-2.384255291859213,7.321135885180412,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325849215220536,0.00026572494944191263,197.89920557099498,0.0,0.0,0.0,0.004259412581403867,9.018105587182908e-05,0.00015763002524990868,0.0006132260002031486,0.09217694688320123,0.09217694688320123,0.09217694688320123,0.0921668566555271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493069.8242036206,593.9055858830593,0.0,0.09217694688320123,0.09217694491799683,0.09217694491799683,0.375,0.375,0.5,8.756110565491245,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26011.957198846565,19845.40502364081,0.7629339411845875,1.0233355671495243,0.6290152866140997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444050795424008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95347664525605,261.95347664525605,-11.196523354743931,246.1568661650361,277.7500871255091,123517.02937417911,123527.33719990215,-10.307825723047308,0.0,nan,277.7500871255091,4.600087125509106,271.43144293337406,-1.7185570666259196,265.1127987413011,-8.037201258698872,258.7941545492005,-14.35584545079945,252.47551035711533,-20.67448964288465,246.1568661650361,-26.993133834963885,1.0,1.0,26022.012520719443,26022.012520719443,277.0299258407921,3.8799258407921116,277.0299258407921,277.0299258407921,76433.77193187107,76434.86236333511,-1.090431464035646,0.0,8546.071908451686,8546.071908451686,0.887616988947237,3909.7381937678865,277.0299258407921,3.8799258407921116,1.0,0.002,0.17073730662105271,0.0049945657811334455,0.0002645171618405719,0.0017354829009542747,0.13225858092028595,0.13225858092028595,0.0,6.279484657950585e-11,0.9998900287770681,0.9998900287770681,0.0,0.09216680810663808,1.0136811358756806e-05,0.0,0.0,0.0,1601806.152530521,268.0860668161979,0.0,1.0,1279458.0913590952,2618.6784688252474,,,,,,,,,,,,,,,,,,,2.0,15300.006166953155,1450.0,0.375,6.173730061729009,3.5
890.0,-28.748822943180954,4.9368631500906845,34.967907786925934,25.90456148553642,6.355103899970655,-25.23843025886062,-38.8081617426127,2.8447112159620773,-5.0639498233881,-5.0639498233779845,39.93559674095066,41079.61035812711,25752.09340668182,25752.09340668182,66831.70376480893,76445.28745439385,76434.66861807425,25752.09340668182,102186.76202475607,102186.76202475607,102186.76202475607,128198.70748433092,124259.8163323869,3938.8911519440285,0.0,90172.16334138994,54806.48624634238,39295.19677227507,26011.94545957485,65307.142231849924,19845.394819427667,1450.0,0.0,0.8868264897059478,2.87790947793701,0.001494314320929203,1.0,1.0,-5.0639498233881,353772.8410933491,1551758.2196135372,4.386312456371061,1551758.2196135372,4.386312456371061,0.7629338932095404,0.09217689181923513,3.8903049682105406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903049682105406,1.27843228153097,1.2787491077102346,3.0430277961627783,6447.810746742866,15300.04597010302,6485.861571191601,0.0003342523700611991,23178.687552319905,2363.56834926503,19386.67427014804,1976.8906068992,0.8364008629214931,0.8364008629214931,35234.7380842654,35405.22815468563,0.993984386860979,0.8,4252.45960890302,4273.035954225843,0.993984386860979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075773470828,4.9368631500906845,-2.3842721467627115,7.321135296853396,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9325941665576015,0.00026572231524507584,197.89928348723876,0.0,0.0,0.0,0.004259412581403867,9.018020030316829e-05,0.00015763088081856947,0.0006132321987918844,0.09217689380178748,0.09217689380178748,0.09217689380178748,0.09216679741514328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493071.2094103835,593.9051328253728,0.0,0.09217689380178748,0.09217689181923513,0.09217689181923513,0.375,0.375,0.5,8.755807691649279,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26011.94545957485,19845.394819427667,0.7629338932095404,1.023344483939392,0.6290217111673402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444051358494391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.953415524027,261.953415524027,-11.196584475972998,246.1567765712441,277.7500544768435,123517.91587382082,123528.13475809527,-10.218884274470092,0.0,nan,277.7500544768435,4.600054476843525,271.4313988956811,-1.71860110431885,265.11274331458424,-8.037256685415741,258.79408773346034,-14.355912266539633,252.47543215234873,-20.674567847651247,246.1567765712441,-26.99322342875587,1.0,1.0,26022.012520719443,26022.012520719443,277.0298865305478,3.8798865305478216,277.0298865305478,277.0298865305478,76433.59041436993,76434.66861807425,-1.078203704324551,0.0,8546.071908451686,8546.071908451686,0.8876158391900523,3909.756493051593,277.0298865305478,3.8798865305478216,1.0,0.002,0.17074744919632004,0.004994517520276619,0.0002645328662491408,0.0017354671957417907,0.1322664331245704,0.1322664331245704,0.0,6.199093148528956e-11,0.9998899651939912,0.9998899651939912,0.0,0.09216674915282531,1.0142666409823345e-05,0.0,0.0,0.0,1601806.1333690179,268.0860501766119,0.0,1.0,1279458.1486264546,2618.6782344708413,,,,,,,,,,,,,,,,,,,2.0,15300.04597010302,1450.0,0.375,6.173730061729009,3.5
891.0,-28.748919803277403,4.9368457245404045,34.96789964490808,25.904386408533924,6.355072816066277,-25.2385205413436,-38.80824287245048,2.844673554414391,-5.0639664246417055,-5.0639664246495455,39.93558058230386,41079.75149000615,25752.09128416412,25752.09128416412,66831.84277417028,76445.08465145592,76434.4746887571,25752.09128416412,102186.5659729212,102186.5659729212,102186.5659729212,128198.49970376753,124259.7459404449,3938.753763322626,0.0,90172.0509274829,54806.71776713542,39294.814622608304,26011.933730846336,65306.74835345464,19845.384622834226,1450.0,0.0,0.8868264637232015,2.8779077172629663,0.001494314320929203,1.0,1.0,-5.0639664246417055,353772.6120538079,1551757.5238398947,4.386313329432852,1551757.5238398947,4.386313329432852,0.7629338452181474,0.09217683867877022,3.8903232956320686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903232956320686,1.2784324559826643,1.2787492822051623,3.0430417167732027,6447.840242845928,15300.08575150788,6485.86070642675,0.00033424607595924075,23178.549461101396,2363.554267879592,19386.67168530803,1976.8903433188734,0.8364057344417969,0.8364057344417969,35234.870878295354,35405.22815468563,0.9939890695712033,0.8,4252.475635735611,4273.035954225843,0.9939890695712033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075315285291,4.9368457245404045,-2.384288968896445,7.32113469343685,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326034727257041,0.0002657196636824272,197.89936191792194,0.0,0.0,0.0,0.004259412581403867,9.017938072834678e-05,0.000157631700393391,0.0006132382761705037,0.09217684066646302,0.09217684066646302,0.09217684066646302,0.09216673832813509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493072.5954414313,593.9046794977011,0.0,0.09217684066646302,0.09217683867877022,0.09217683867877022,0.375,0.375,0.5,8.755504639742643,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,26011.933730846336,19845.384622834226,0.7629338452181474,1.023352784500332,0.6290276659874934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440519270416843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95335388447495,261.95335388447495,-11.196646115525027,246.15668625427074,277.7500215147111,123518.68592086493,123528.99146355786,-10.305542692914242,0.0,nan,277.7500215147111,4.600021514711102,271.43135446258543,-1.7186455374145453,265.11268741051595,-8.037312589484031,258.79402035842395,-14.355979641576027,252.47535330634258,-20.674646693657394,246.15668625427074,-26.99331374572924,1.0,1.0,26022.012520719443,26022.012520719443,277.02984723705936,3.87984723705938,277.02984723705936,277.02984723705936,76433.37962185369,76434.4746887571,-1.095066903406405,0.0,8546.071908451686,8546.071908451686,0.8876146819063127,3909.774912110229,277.02984723705936,3.87984723705938,1.0,0.002,0.17075759772017995,0.004994469242019328,0.0002645485798935743,0.0017354514820117463,0.13227428994678717,0.13227428994678717,0.0,6.190532071334576e-11,0.9998899006006333,0.9998899006006333,0.0,0.09216669006419617,1.0148614574052051e-05,0.0,0.0,0.0,1601806.1142516532,268.0860335753583,0.0,1.0,1279458.2057618764,2618.6780006563736,,,,,,,,,,,,,,,,,,,2.0,15300.08575150788,1450.0,0.375,6.173730061729009,3.5
892.0,-28.749017233509825,4.936828264237471,34.9678914805705,25.90420232098552,6.355032687858468,-25.238612241378807,-38.80832801861686,2.8446276969533346,-5.063985508724272,-5.063985508716026,39.935563654701134,41079.90999564842,25752.095465355254,25752.095465355254,66832.00546100368,76444.88840928471,76434.2615218613,25752.095465355254,102186.35698721657,102186.35698721657,102186.35698721657,128198.27784197139,124259.66167641003,3938.616165561358,0.0,90171.94295430394,54806.96454546147,39294.42045426941,26011.920854754815,65306.341309024225,19845.373485450284,1450.0,0.0,0.8868264278862515,2.877905693269313,0.001494314320929203,1.0,1.0,-5.063985508724272,353772.3487600057,1551756.7949559581,4.386314533611694,1551756.7949559581,4.386314533611694,0.7629337947113842,0.09217678564572679,3.890341962364127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890341962364127,1.2784326683986342,1.2787494946737739,3.0430558124247344,6447.870109840092,15300.125516979177,6485.859591208631,0.00033423968839949974,23178.41049106831,2363.540096880006,19386.66835184644,1976.890003400391,0.8364106054346135,0.8364106054346135,35235.00613072107,35405.22815468563,0.9939938389762683,0.8,4252.491959270527,4273.035954225843,0.9939938389762683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076217874373,4.936828264237471,-2.384307617882004,7.321135882119475,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326128337726853,0.0002657169965367849,197.89944081032493,0.0,0.0,0.0,0.004259412581403867,9.01785205879171e-05,0.00015763256053382066,0.0006132445648796259,0.09217678760961369,0.09217678760961369,0.09217678760961369,0.09216666978402636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493073.97999423934,593.9042266141923,0.0,0.09217678760961369,0.09217678564572679,0.09217678564572679,0.375,0.375,0.5,8.755201122775224,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,26011.920854754815,19845.373485450284,0.7629337947113842,1.0233616540354042,0.6290340137301778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440524993427921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9532909468005,261.9532909468005,-11.19670905319947,246.15659516490433,277.74998672872937,123519.3717372534,123529.8943133123,-10.522576058883505,0.0,nan,277.74998672872937,4.599986728729391,271.4313084159206,-1.7186915840793517,265.112630103183,-8.037369896816983,258.7939517904125,-14.35604820958747,252.47527347765313,-20.674726522346845,246.15659516490433,-26.993404835095646,1.0,1.0,26022.012520719443,26022.012520719443,277.0298032097326,3.8798032097326427,277.0298032097326,277.0298032097326,76433.1588046855,76434.2615218613,-1.1027171758032637,0.0,8546.071908451686,8546.071908451686,0.8876135031957921,3909.7936721759474,277.0298032097326,3.8798032097326427,1.0,0.002,0.1707677622936277,0.00499442043943005,0.000264564317041278,0.0017354357448573579,0.132282158520639,0.132282158520639,0.0,6.189863595643108e-11,0.9998897264079842,0.9998897264079842,0.0,0.09216662098047317,1.016466525362139e-05,0.0,0.0,0.0,1601806.0922751538,268.0860144912757,0.0,1.0,1279458.2714422827,2618.6777318734385,,,,,,,,,,,,,,,,,,,2.0,15300.125516979177,1450.0,0.375,6.173730061729009,3.5
893.0,-28.749115715341503,4.936810817775788,34.967883320224175,25.90403607990595,6.3550128051267905,-25.23870286329384,-38.80841295523567,2.8445999533745496,-5.0640023069441895,-5.064002306935041,39.935547440598235,41080.061751590954,25752.093796130383,25752.093796130383,66832.15554772134,76444.67917485272,76434.0664292399,25752.093796130383,102186.16022537029,102186.16022537029,102186.16022537029,128198.06926242197,124259.59078513602,3938.478477285939,0.0,90171.8296545995,54807.21223249304,39294.01935789606,26011.90903705168,65305.92839494774,19845.363216195015,1450.0,0.0,0.8868264011016553,2.877903911707572,0.001494314320929203,1.0,1.0,-5.0640023069441895,353772.1170032741,1551756.0967948234,4.386315433617009,1551756.0967948234,4.386315433617009,0.7629337465361362,0.0921767324168467,3.89036043924672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89036043924672,1.2784327969094726,1.2787496232164604,3.043069959290321,6447.900085350692,15300.165267800077,6485.8583978099605,0.0003342332731286453,23178.271284307844,2363.5259017409458,19386.664784697954,1976.889639652476,0.8364154749462751,0.836415474946275,35235.140007438036,35405.22815468563,0.9939985598742352,0.8,4252.508116771971,4273.035954225843,0.9939985598742352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075857540656,4.936810817775788,-2.384324589795039,7.321135407570827,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326222959598254,0.0002657143006287432,197.8995205543057,0.0,0.0,0.0,0.004259412581403867,9.017766257187502e-05,0.00015763341854986275,0.0006132508154296062,0.09217673441220638,0.09217673441220638,0.09217673441220638,0.09216660994474937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493075.36896460026,593.903772323143,0.0,0.09217673441220638,0.0921767324168467,0.0921767324168467,0.375,0.375,0.5,8.754897407299099,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,26011.90903705168,19845.363216195015,0.7629337465361362,1.0233704227209435,0.629040314734566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440530750130247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9532286919273,261.9532286919273,-11.196771308072698,246.15650344599393,277.74995393789135,123520.29206366609,123530.70048245839,-10.408418792301168,0.0,nan,277.74995393789135,4.599953937891371,271.4312638394774,-1.7187361605225533,265.1125737411109,-8.03742625888907,258.7938836427322,-14.356116357267751,252.4751935443578,-20.67480645564217,246.15650344599393,-26.993496554006043,1.0,1.0,26022.012520719443,26022.012520719443,277.0297635831752,3.8797635831752473,277.0297635831752,277.0297635831752,76432.98194737764,76434.0664292399,-1.0844818622572348,0.0,8546.071908451686,8546.071908451686,0.8876123364722783,3909.8122414429536,277.0297635831752,3.8797635831752473,1.0,0.002,0.17077793306634653,0.004994372029028296,0.00026458006504486814,0.001735419997766091,0.13229003252243407,0.13229003252243407,0.0,6.281095912483159e-11,0.99988965909735,0.99988965909735,0.0,0.09216656155298848,1.0170863858207207e-05,0.0,0.0,0.0,1601806.072930962,268.0859976930558,0.0,1.0,1279458.329255578,2618.677495284992,,,,,,,,,,,,,,,,,,,2.0,15300.165267800077,1450.0,0.375,6.173730061729009,3.5
