time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
894.0,-28.74921478670219,4.936793387391467,34.96787516371153,25.90386135214942,6.354981461594353,-25.238795161869938,-38.808498171251244,2.844561837054361,-5.064018987483735,-5.064018987525754,39.935531230503905,41080.208927426655,25752.091865411843,25752.091865411843,66832.3007928385,76444.4755013321,76433.87156558734,25752.091865411843,102185.96343099918,102185.96343099918,102185.96343099918,128197.86069278604,124259.51998757108,3938.340705214952,0.0,90171.7165727051,54807.44999994239,39293.6295252919,26011.897261786853,65305.52678707875,19845.352980032138,1450.0,0.0,0.8868263749016292,2.877902142627347,0.001494314320929203,1.0,1.0,-5.064018987483735,353771.8868702224,1551755.3988062989,4.386316313979874,1551755.3988062989,4.386316313979874,0.762933698388323,0.09217667913801005,3.890378607609314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890378607609314,1.2784329734678568,1.2787497998186,3.043083750457668,6447.929307179406,15300.204994306267,6485.857685974476,0.00033422704582345,23178.133972959702,2363.511899880153,19386.662656974055,1976.8894226850205,0.8364203382201134,0.8364203382201134,35235.2716486082,35405.22815468563,0.994003201944433,0.8,4252.5240044666,4273.035954225843,0.994003201944433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590754407585905,4.936793387391467,-2.3843414712899382,7.321134858681406,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326318148937626,0.0002657115886079506,197.8996007757124,0.0,0.0,0.0,0.004259412581403867,9.017680174099404e-05,0.00015763427938074372,0.0006132570283287553,0.09217668113595723,0.09217668113595723,0.09217668113595723,0.09216655056595743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493076.75884238316,593.903317735536,0.0,0.09217668113595723,0.09217667913801005,0.09217667913801005,0.375,0.375,0.5,8.754593508224838,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,26011.897261786853,19845.352980032138,0.762933698388323,1.023378940204213,0.6290464367796007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444053656897138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95316590022077,261.95316590022077,-11.19683409977921,246.15641100598336,277.74992079449066,123521.06238717846,123531.56055896253,-10.498171784057964,0.0,nan,277.74992079449066,4.599920794490686,271.4312188367504,-1.7187811632495595,265.11251687906764,-8.037483120932336,258.7938149213643,-14.35618507863569,252.47511296366855,-20.674887036331427,246.15641100598336,-26.99358899401662,1.0,1.0,26022.012520719443,26022.012520719443,277.0297241010384,3.8797241010384482,277.0297241010384,277.0297241010384,76432.77074875915,76433.87156558734,-1.100816828184179,0.0,8546.071908451686,8546.071908451686,0.8876111892292686,3909.8305006473606,277.0297241010384,3.8797241010384482,1.0,0.002,0.170788109963725,0.004994323608144722,0.00026459582260057724,0.0017354042394866814,0.13229791130028862,0.13229791130028862,0.0,6.20872585115062e-11,0.9998895925824511,0.9998895925824511,0.0,0.09216650214890819,1.0176989101857881e-05,0.0,0.0,0.0,1601806.053722282,268.08598101251624,0.0,1.0,1279458.3866638625,2618.6772603539944,,,,,,,,,,,,,,,,,,,2.0,15300.204994306267,1450.0,0.375,6.173730061729009,3.5
895.0,-28.749314453770584,4.936775919954074,34.96786698378696,25.903677648771577,6.354940768477197,-25.238888931547308,-38.80858736867083,2.8445152475009214,-5.064038186024391,-5.06403818601694,39.935514242399705,41080.372545796105,25752.09632287536,25752.09632287536,66832.46886867147,76444.27824214118,76433.65723522019,25752.09632287536,102185.75355809554,102185.75355809554,102185.75355809554,128197.63788168167,124259.43516145623,3938.202720225442,0.0,90171.60738738418,54807.70169591535,39293.22854607648,26011.884323586124,65305.11286966261,19845.3417904061,1450.0,0.0,0.8868263387011142,2.8779001064977914,0.001494314320929203,1.0,1.0,-5.064038186024391,353771.6219977266,1551754.667317914,4.386317530375249,1551754.667317914,4.386317530375249,0.7629336476946982,0.09217662596880316,3.890397033565007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890397033565007,1.2784331892751213,1.2787500156793465,3.0430976496870232,6447.9587579785475,15300.244705719495,6485.856816941948,0.00033422076062814986,23177.996129807467,2363.4978437904347,19386.66005937767,1976.8891578039058,0.8364252004704563,0.8364252004704563,35235.40515607618,35405.22815468563,0.9940079098304269,0.8,4252.540117403602,4273.035954225843,0.9940079098304269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590764029862845,4.936775919954074,-2.3843602059522113,7.3211361259062855,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326413911700228,0.00026570886030573054,197.8996814795492,0.0,0.0,0.0,0.004259412581403867,9.017590069909863e-05,0.00015763518042263911,0.0006132634383017199,0.09217662794189532,0.09217662794189532,0.09217662794189532,0.09216648159541808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493078.1472392261,593.9028635925248,0.0,0.09217662794189532,0.09217662596880316,0.09217662596880316,0.375,0.375,0.5,8.75428913556911,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,26011.884323586124,19845.3417904061,0.7629336476946982,1.0233880002942064,0.629052929252036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440542422649822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95310176517626,261.95310176517626,-11.19689823482372,246.1563177880884,277.7498857422929,123521.74266766458,123532.46543362974,-10.722765965132465,0.0,nan,277.7498857422929,4.5998857422929404,271.43117215143343,-1.7188278485665478,265.11245856059077,-8.03754143940921,258.7937449697414,-14.35625503025858,252.47503137891061,-20.674968621089363,246.1563177880884,-26.99368221191159,1.0,1.0,26022.012520719443,26022.012520719443,277.0296798231459,3.8796798231459206,277.0296798231459,277.0296798231459,76432.54870020904,76433.65723522019,-1.1085350111534353,0.0,8546.071908451686,8546.071908451686,0.8876100257195012,3909.849018732832,277.0296798231459,3.8796798231459206,1.0,0.002,0.17079830320059183,0.004994274657454262,0.0002646116040891564,0.0017353884581250527,0.1323058020445782,0.1323058020445782,0.0,6.221420904492514e-11,0.9998894152502625,0.9998894152502625,0.0,0.09216643263968875,1.0193329114403874e-05,0.0,0.0,0.0,1601806.0316139625,268.0859618139756,0.0,1.0,1279458.45273817,2618.676989959206,,,,,,,,,,,,,,,,,,,2.0,15300.244705719495,1450.0,0.375,6.173730061729009,3.5
896.0,-28.74941520100852,4.936758464919007,34.9678588072052,25.903511722013377,6.354920580082844,-25.238981622902163,-38.8086726545356,2.844487002271342,-5.06405505984219,-5.064055059811811,39.93549797839848,41080.51483050137,25752.094826181852,25752.094826181852,66832.60965668323,76444.06809003418,76433.46127179038,25752.094826181852,102185.55609797224,102185.55609797224,102185.55609797224,128197.42855917705,124259.36391650747,3938.064642669568,0.0,90171.49332739625,54807.94006901665,39292.83695375511,26011.872461204814,65304.70941495993,19845.33148312634,1450.0,0.0,0.8868263117123737,2.8778983169211014,0.001494314320929203,1.0,1.0,-5.06405505984219,353771.3891983783,1551753.9670089474,4.386318437240263,1551753.9670089474,4.386318437240263,0.7629335993679229,0.09217657259728294,3.8904153376192165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904153376192165,1.2784333201097595,1.2787501465464088,3.043111655823556,6447.98843530117,15300.284401896335,6485.855792236707,0.00033421441815081936,23177.857761217267,2363.4837341209554,19386.656996465135,1976.8888454737485,0.8364300616644641,0.8364300616644641,35235.53778016716,35405.22815468563,0.9940125865702325,0.8,4252.556123726359,4273.035954225843,0.9940125865702325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076079896721,4.936758464919007,-2.384377235488059,7.321135700407066,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326510713396796,0.0002657061024609951,197.8997630581032,0.0,0.0,0.0,0.004259412581403867,9.017503917817607e-05,0.0001576360419435617,0.0006132696753388186,0.09217657460244277,0.09217657460244277,0.09217657460244277,0.09216642147825234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493079.5401252841,593.902408019092,0.0,0.09217657460244277,0.09217657259728294,0.09217657259728294,0.375,0.375,0.5,8.753984560210462,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,26011.872461204814,19845.33148312634,0.7629335993679229,1.0233964786829493,0.6290589943439928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440548311530723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9530382969024,261.9530382969024,-11.1969617030976,246.15622393357543,277.7498526602549,123522.66306989368,123533.27435861064,-10.611288716944246,0.0,nan,277.7498526602549,4.599852660254896,271.4311269149102,-1.7188730850897969,265.1124011695633,-8.03759883043665,258.7936754242178,-14.356324575782196,252.4749496788927,-20.67505032110728,246.15622393357543,-26.993776066424545,1.0,1.0,26022.012520719443,26022.012520719443,277.02964001911687,3.8796400191168914,277.02964001911687,277.02964001911687,76432.37108155015,76433.46127179038,-1.0901902402256383,0.0,8546.071908451686,8546.071908451686,0.8876088699062078,3909.8674143073126,277.02964001911687,3.8796400191168914,1.0,0.002,0.17080850277019996,0.004994226104843843,0.0002646273966619159,0.0017353726663928933,0.13231369833095796,0.13231369833095796,0.0,6.305480920384965e-11,0.9998893464840392,0.9998893464840392,0.0,0.09216637293543584,1.0199661847109502e-05,0.0,0.0,0.0,1601806.0121827011,268.0859449401578,0.0,1.0,1279458.5108116327,2618.6767523061835,,,,,,,,,,,,,,,,,,,2.0,15300.284401896335,1450.0,0.375,6.173730061729009,3.5
897.0,-28.749516490220316,4.9367410245331715,34.9678506338614,25.903337343502812,6.354888852726294,-25.2390759559261,-38.80875814994795,2.8444483187199605,-5.064071817003196,-5.064071816953189,39.93548171863983,41080.65249305744,25752.093066827376,25752.093066827376,66832.74555988482,76443.86349003746,76433.26554916806,25752.093066827376,102185.35861599544,102185.35861599544,102185.35861599544,128197.21925699695,124259.29277739194,3937.926479605016,0.0,90171.37935785134,54808.1683619972,39292.456662060154,26011.8606410015,65304.31730306166,19845.321208754176,1450.0,0.0,0.8868262853020679,2.877896539717476,0.001494314320929203,1.0,1.0,-5.064071817003196,353771.15800860344,1551753.2668836613,4.386319324668983,1551753.2668836613,4.386319324668983,0.7629335510691132,0.09217651917451623,3.8904333135117293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904333135117293,1.278433499295759,1.2787503257768147,3.0431252901733434,6448.017324852293,15300.324073111542,6485.855271147839,0.00033420827216378295,23177.721372238986,2363.469826315713,19386.655438895636,1976.8886866458613,0.8364349164243521,0.8364349164243521,35235.66802640405,35405.22815468563,0.9940171794637571,0.8,4252.57184306732,4273.035954225843,0.9940171794637571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075700106828,4.9367410245331715,-2.3843941757020453,7.321135200235217,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326608036934904,0.0002657033298068977,197.8998450755801,0.0,0.0,0.0,0.004259412581403867,9.017417554812863e-05,0.00015763690557360914,0.0006132758688824718,0.09217652118463235,0.09217652118463235,0.09217652118463235,0.0921663618174606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493080.9339379187,593.9019521428564,0.0,0.09217652118463235,0.09217651917451623,0.09217651917451623,0.375,0.375,0.5,8.753679797525383,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,26011.8606410015,19845.321208754176,0.7629335510691132,1.0234047046189931,0.6290648794690249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444055426423889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9529742758947,261.9529742758947,-11.197025724105288,246.1561293596831,277.74981919213513,123523.43241371958,123534.1361132489,-10.703699529333594,0.0,nan,277.74981919213513,4.599819192135158,271.43108122562734,-1.7189187743726393,265.112343259136,-8.037656740863952,258.7936052926322,-14.35639470736777,252.47486732615425,-20.675132673845724,246.1561293596831,-26.993870640316885,1.0,1.0,26022.012520719443,26022.012520719443,277.02960035991896,3.8796003599189817,277.02960035991896,277.02960035991896,76432.15896216217,76433.26554916806,-1.1065870058955625,0.0,8546.071908451686,8546.071908451686,0.8876077348137695,3909.885480079288,277.02960035991896,3.8796003599189817,1.0,0.002,0.1708187085885723,0.004994177541854239,0.0002646431989785068,0.0017353568635736765,0.1323215994892534,0.1323215994892534,0.0,6.255218305134536e-11,0.9998892786320406,0.9998892786320406,0.0,0.0921663132642195,1.0205910296740237e-05,0.0,0.0,0.0,1601805.9928857759,268.0859281829968,0.0,1.0,1279458.5684835939,2618.6765162962256,,,,,,,,,,,,,,,,,,,2.0,15300.324073111542,1450.0,0.375,6.173730061729009,3.5
898.0,-28.749618325996483,4.936723544896081,34.96784243616329,25.903148401435487,6.354847593206646,-25.239171734086217,-38.808847626764305,2.8444010025347555,-5.064091130127281,-5.064091130123297,39.93546466968349,41080.82091502413,25752.0977881749,25752.0977881749,66832.91870319903,76443.67055098995,76433.05008445108,25752.0977881749,102185.14787262598,102185.14787262598,102185.14787262598,128196.99551314051,124259.20741300019,3937.7881001403234,0.0,90171.27916580197,54808.42953467878,39292.05514569244,26011.847640514527,65303.90278620696,19845.30996672424,1450.0,0.0,0.8868262487386596,2.877894491438773,0.001494314320929203,1.0,1.0,-5.064091130127281,353770.8915556896,1551752.5327752419,4.3863205532583205,1551752.5327752419,4.3863205532583205,0.7629335001875972,0.09217646586290916,3.8904528860727274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904528860727274,1.278433718469032,1.2787505450044043,3.043140078260512,6448.048659034482,15300.363730110965,6485.853143190809,0.0003342015133735201,23177.579013641942,2363.4553097787666,19386.64907828967,1976.8880380445585,0.8364397794471548,0.8364397794471548,35235.80984133503,35405.22815468563,0.9940221803107864,0.8,4252.588958627098,4273.035954225843,0.9940221803107864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076719298866,4.936723544896081,-2.3844129975843447,7.321136542480426,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932670588674319,0.00026570054221820367,197.89992753569817,0.0,0.0,0.0,0.004259412581403867,9.017327170820069e-05,0.00015763780941353709,0.0006132824705870779,0.0921764678509463,0.0921764678509463,0.0921764678509463,0.09216629242013662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493082.32625283505,593.9014967161401,0.0,0.0921764678509463,0.09217646586290916,0.09217646586290916,0.375,0.375,0.5,8.753374553511641,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,26011.847640514527,19845.30996672424,0.7629335001875972,1.0234138520326692,0.6290714515105663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440560248974836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9529088864056,261.9529088864056,-11.197091113594354,246.15603401613907,277.74978375670355,123524.15264475974,123535.08514091499,-10.932496155260889,0.0,nan,277.74978375670355,4.599783756703573,271.43103380856996,-1.7189661914300132,265.11228386045366,-8.037716139546319,258.79353391233514,-14.356466087664842,252.4747839642325,-20.675216035767477,246.15603401613907,-26.993965983860903,1.0,1.0,26022.012520719443,26022.012520719443,277.02955583461403,3.8795558346140524,277.02955583461403,277.02955583461403,76431.93587046675,76433.05008445108,-1.1142139843286714,0.0,8546.071908451686,8546.071908451686,0.8876064988981739,3909.905150503091,277.02955583461403,3.8795558346140524,1.0,0.002,0.17082893101237484,0.0049941284414966175,0.0002646590256189113,0.0017353410374678373,0.13232951280945562,0.13232951280945562,0.0,6.308674849880846e-11,0.9998890984187567,0.9998890984187567,0.0,0.09216624334709154,1.0222515817613138e-05,0.0,0.0,0.0,1601805.9706454896,268.0859088698727,0.0,1.0,1279458.6349522383,2618.6762442878235,,,,,,,,,,,,,,,,,,,2.0,15300.363730110965,1450.0,0.375,6.173730061729009,3.5
899.0,-28.749721178823098,4.936706041093932,34.96783422320624,25.902978737745457,6.354820430235631,-25.239267017916777,-38.80893703373147,2.84436627058751,-5.064109760052247,-5.0641097600538245,39.93544783375204,41080.96578746149,25752.10068795547,25752.10068795547,66833.06647541697,76443.46200937117,76432.8403006015,25752.10068795547,102184.94098855698,102184.94098855698,102184.94098855698,128196.77594484045,124259.12640617449,3937.649538665969,0.0,90171.16284205638,54808.66662506691,39291.662463321634,26011.834956283477,65303.49741960511,19845.29898408762,1450.0,0.0,0.8868262148815845,2.8778925156186848,0.001494314320929203,1.0,1.0,-5.064109760052247,353770.6345286548,1551751.8078402332,4.386321690910567,1551751.8078402332,4.386321690910567,0.762933450002294,0.09217641243779261,3.8904706325873533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904706325873533,1.2784338793509118,1.2787507059261545,3.0431535767517586,6448.077260717659,15300.403372784574,6485.852796543516,0.0003341954384456466,23177.44338866482,2363.441479879961,19386.648042137713,1976.8879323864637,0.8364446292475453,0.8364446292475453,35235.938425342654,35405.22815468563,0.9940267145975848,0.8,4252.6044773545955,4273.035954225843,0.9940267145975848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559077345271275,4.936706041093932,-2.384431325773295,7.321137366867227,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326804714917744,0.0002656977268167486,197.9000108194286,0.0,0.0,0.0,0.004259412581403867,9.017236858220835e-05,0.00015763871253952942,0.0006132887816939189,0.09217641443291959,0.09217641443291959,0.09217641443291959,0.09216622562461263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493083.7215437762,593.901040327798,0.0,0.09217641443291959,0.09217641243779261,0.09217641243779261,0.375,0.375,0.5,8.753068907411794,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26011.834956283477,19845.29898408762,0.762933450002294,1.0234224676510613,0.62907757487317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444056626600988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95284356629685,261.95284356629685,-11.197156433703128,246.15593799536225,277.74974913726953,123524.98827909351,123535.90917558166,-10.920896488166429,0.0,nan,277.74974913726953,4.599749137269555,271.43098690885336,-1.7190130911466213,265.11222468048237,-8.037775319517607,258.79346245209223,-14.356537547907749,252.47470022372124,-20.675299776278734,246.15593799536225,-26.994062004637726,1.0,1.0,26022.012520719443,26022.012520719443,277.029512657283,3.879512657283044,277.029512657283,277.029512657283,76431.74905562453,76432.8403006015,-1.0912449769675732,0.0,8546.071908451686,8546.071908451686,0.8876053782878593,3909.92298575029,277.029512657283,3.879512657283044,1.0,0.002,0.17083916676851973,0.0049940794055475905,0.0002646748732879385,0.0017353251900285027,0.13233743664396924,0.13233743664396924,0.0,6.331644106585821e-11,0.9998889537055814,0.9998889537055814,0.0,0.09216617658875859,1.0235849034017802e-05,0.0,0.0,0.0,1601805.9491919463,268.08589023994773,0.0,1.0,1279458.6990695586,2618.6759819017334,,,,,,,,,,,,,,,,,,,2.0,15300.403372784574,1450.0,0.375,6.173730061729009,3.5
900.0,-28.749824615344707,4.936688509783852,34.967825993208805,25.90280013335871,6.354783873120891,-25.239363766494037,-38.80902668517081,2.8443230255313683,-5.064128573536891,-5.064128573613245,39.935430916048034,41081.11179239118,25752.10398974752,25752.10398974752,66833.2157821387,76443.25990561717,76432.62887415566,25752.10398974752,102184.73286390319,102184.73286390319,102184.73286390319,128196.55504195773,124259.04425576747,3937.5107861902643,0.0,90171.05036535057,54808.902257056485,39291.275675882316,26011.82217805454,65303.09785393685,19845.287923065982,1450.0,0.0,0.8868261803862156,2.8778905203321203,0.001494314320929203,1.0,1.0,-5.064128573536891,353770.3749693065,1551751.0793846785,4.3863228500105755,1551751.0793846785,4.3863228500105755,0.7629333995604854,0.09217635893869099,3.890488621191385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890488621191385,1.2784340796664266,1.2787509062913123,3.0431671707363313,6448.106064739734,15300.44299168875,6485.8523061084115,0.00033418931206019207,23177.307311526714,2363.427603873567,19386.646576194365,1976.8877829018438,0.8364494768791736,0.8364494768791736,35236.06876331167,35405.22815468563,0.99403131073894,0.8,4252.62020776665,4273.035954225843,0.99403131073894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559078058025455,4.936688509783852,-2.3844497957591537,7.3211383055430055,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9326904105086917,0.0002656948954654535,197.90009457586908,0.0,0.0,0.0,0.004259412581403867,9.017146299512394e-05,0.0001576396181266138,0.0006132951405705462,0.09217636093507772,0.09217636093507772,0.09217636093507772,0.09216615813933135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493085.1184703224,593.9005834009037,0.0,0.09217636093507772,0.09217635893869099,0.09217635893869099,0.375,0.375,0.5,8.752762840987355,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,26011.82217805454,19845.287923065982,0.7629333995604854,1.0234310159622786,0.6290836597718094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444057234314312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95277739588033,261.95277739588033,-11.197222604119645,246.15584123426385,277.74971355753206,123525.72371743165,123536.78677780728,-11.063060375626911,0.0,nan,277.74971355753206,4.599713557532084,271.4309390928501,-1.719060907149867,265.11216462820425,-8.037835371795722,258.7933901635374,-14.356609836462553,252.47461569889458,-20.675384301105396,246.15584123426385,-26.99415876573613,1.0,1.0,26022.012520719443,26022.012520719443,277.02946910411833,3.879469104118357,277.02946910411833,277.02946910411833,76431.53595241396,76432.62887415566,-1.0929217416996835,0.0,8546.071908451686,8546.071908451686,0.8876042423897497,3909.9410642973417,277.02946910411833,3.879469104118357,1.0,0.002,0.17084941662982156,0.0049940302718047384,0.0002646907427077003,0.0017353093203242098,0.13234537135385013,0.13234537135385013,0.0,6.303190998660502e-11,0.9998888006108937,0.9998888006108937,0.0,0.09216610898388695,1.0249954804026302e-05,0.0,0.0,0.0,1601805.927527019,268.0858714264631,0.0,1.0,1279458.763818605,2618.6757169304587,,,,,,,,,,,,,,,,,,,2.0,15300.44299168875,1450.0,0.375,6.173730061729009,3.5
901.0,-28.749928967754904,4.936670997688391,34.96781777023782,25.90263500986623,6.354762065713758,-25.23945986440801,-38.809116231836356,2.844292962656272,-5.064145186637063,-5.064145186627937,39.93541465823425,41081.25105071837,25752.101674614543,25752.101674614543,66833.35272533291,76443.04783486448,76432.43428513945,25752.101674614543,102184.535959754,102184.535959754,102184.535959754,128196.34636846816,124258.97441037688,3937.3719580912934,0.0,90170.93312186567,54809.13633885112,39290.88531446061,26011.810408714176,65302.69572317479,19845.27768815954,1450.0,0.0,0.8868261547022807,2.877888758410833,0.001494314320929203,1.0,1.0,-5.064145186637063,353770.14576757717,1551750.3793431958,4.3863237130322394,1551750.3793431958,4.3863237130322394,0.7629333512868909,0.09217630524322368,3.8905063462536456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905063462536456,1.2784342189207702,1.2787510455801665,3.0431807039222845,6448.1347399368315,15300.482595471138,6485.851892634943,0.0003341832173990804,23177.171580428232,2363.413763153394,19386.6453402945,1976.887656875131,0.8364543220047346,0.8364543220047347,35236.197191648345,35405.22815468563,0.994035839544596,0.8,4252.635707706314,4273.035954225843,0.994035839544596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559077558260272,4.936670997688391,-2.3844666496789273,7.321137647367318,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327004376473944,0.0002656920390718443,197.90017907401082,0.0,0.0,0.0,0.004259412581403867,9.017055847477056e-05,0.0001576405226469672,0.0006133014537847674,0.09217630726383343,0.09217630726383343,0.09217630726383343,0.09216609904347176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493086.51938785566,593.9001252030731,0.0,0.09217630726383343,0.09217630524322368,0.09217630524322368,0.375,0.375,0.5,8.752456610577918,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,26011.810408714176,19845.27768815954,0.7629333512868909,1.023439415252423,0.6290896661428228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444057845476956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95271178737534,261.95271178737534,-11.197288212624642,246.15574384333647,277.7496797314503,123526.62397151234,123537.59308589836,-10.969114386019136,0.0,nan,277.7496797314503,4.599679731450351,271.43089255380625,-1.719107446193732,265.11210537617893,-8.037894623821046,258.793318198546,-14.356681801453988,252.47453102093388,-20.675468979066096,246.15574384333647,-26.99425615666351,1.0,1.0,26022.012520719443,26022.012520719443,277.02942972169353,3.8794297216935547,277.02942972169353,277.02942972169353,76431.35141145288,76432.43428513945,-1.0828736865660176,0.0,8546.071908451686,8546.071908451686,0.887603123132144,3909.9588779849137,277.02942972169353,3.8794297216935547,1.0,0.002,0.17085967155145035,0.004993981516323167,0.0002647066211725552,0.0017352934413216888,0.1323533105862776,0.1323533105862776,0.0,6.249424415460947e-11,0.9998887456395472,0.9998887456395472,0.0,0.09216605022733494,1.0255015888735432e-05,0.0,0.0,0.0,1601805.9083959686,268.0858548133629,0.0,1.0,1279458.820994746,2618.675482949695,,,,,,,,,,,,,,,,,,,2.0,15300.482595471138,1450.0,0.375,6.173730061729009,3.5
902.0,-28.75003370041499,4.936653452336425,34.967809526477815,25.902441527601354,6.3547178529659964,-25.239558545072256,-38.80920616267247,2.8442426989064553,-5.0641642856217,-5.064164285683415,39.93539761291163,41081.41491462062,25752.105675401082,25752.105675401082,66833.5205900217,76442.8579622515,76432.22005986718,25752.105675401082,102184.32573526826,102184.32573526826,102184.32573526826,128196.12321939506,124258.89029137505,3937.232928020004,0.0,90170.83766922224,54809.39462660912,39290.492269570124,26011.797484126808,65302.28975369693,19845.266505069605,1450.0,0.0,0.8868261192157036,2.8778867328472617,0.001494314320929203,1.0,1.0,-5.0641642856217,353769.8822696216,1551749.645393306,4.386324905438553,1551749.645393306,4.386324905438553,0.7629333004449151,0.09217625164728076,3.8905263989282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905263989282,1.27843445174772,1.2787512784648163,3.0431958350383517,6448.1668009560935,15300.522177457342,6485.849252601287,0.00033417627397688626,23177.027585280845,2363.399079734756,19386.63744905723,1976.8868521928723,0.8364591782843286,0.8364591782843286,35236.3424847424,35405.22815468563,0.994040963062054,0.8,4252.653243043527,4273.035954225843,0.994040963062054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559078421905616,4.936653452336425,-2.384485332425788,7.321138784762213,3.5,3.5,1.0,0.6,0.00024781108112173776,0.932710501440963,0.00026568917229825276,197.90026388012805,0.0,0.0,0.0,0.004259412581403867,9.01696500823077e-05,0.00015764143103943006,0.0006133081490237221,0.09217625364628657,0.09217625364628657,0.09217625364628657,0.09216603048554614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493087.91865411407,593.8996675049777,0.0,0.09217625364628657,0.09217625164728076,0.09217625164728076,0.375,0.375,0.5,8.752149932314435,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,26011.797484126808,19845.266505069605,0.7629333004449151,1.0234483483213248,0.6290960863634172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444058462051722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9526445671982,261.9526445671982,-11.197355432801771,246.15564566773224,277.74964346670146,123527.33892826845,123538.57749878782,-11.238570519362186,0.0,nan,277.74964346670146,4.59964346670148,271.43084390689216,-1.719156093107813,265.1120443470805,-8.037955652919493,258.79324478728313,-14.356755212716848,252.47444522749998,-20.675554772499993,246.15564566773224,-26.994354332267733,1.0,1.0,26022.012520719443,26022.012520719443,277.02938555553413,3.8793855555341565,277.02938555553413,277.02938555553413,76431.11812013421,76432.22005986718,-1.1019397329655476,0.0,8546.071908451686,8546.071908451686,0.8876018568951954,3909.979030922841,277.02938555553413,3.8793855555341565,1.0,0.002,0.1708699419438675,0.0049939322398638575,0.00026472252224145945,0.0017352775402400616,0.1323612611207297,0.1323612611207297,0.0,6.248152082527492e-11,0.9998885777331433,0.9998885777331433,0.0,0.09216598116037186,1.0270486908891397e-05,0.0,0.0,0.0,1601805.8864022605,268.0858357143783,0.0,1.0,1279458.8867263678,2618.675213957518,,,,,,,,,,,,,,,,,,,2.0,15300.522177457342,1450.0,0.375,6.173730061729009,3.5
903.0,-28.750139507187473,4.9366358922144515,34.967801272606714,25.902277102600806,6.354693610098835,-25.239656195457144,-38.80929969074202,2.844210299614632,-5.064182533882956,-5.064182533873491,39.93538083339601,41081.557130127345,25752.10744717645,25752.10744717645,66833.6645773038,76442.64433579774,76432.01277012721,25752.10744717645,102184.12021730366,102184.12021730366,102184.12021730366,128195.90517083439,124258.81143108204,3937.093739752348,0.0,90170.71599202917,54809.62879123197,39290.09688977467,26011.784953530732,65301.881843305404,19845.255645161396,1450.0,0.0,0.8868260870971909,2.8778847975091404,0.001494314320929203,1.0,1.0,-5.064182533882956,353769.6305087614,1551748.922888577,4.3863259846725215,1551748.922888577,4.3863259846725215,0.7629332504714439,0.09217619793973944,3.8905434179668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905434179668,1.2784346018246757,1.2787514285789647,3.0432087901985216,6448.194251385918,15300.56174834746,6485.849624810211,0.00033417048492157437,23176.894923113963,2363.3855519585145,19386.63856161461,1976.8869656421523,0.8364640140936486,0.8364640140936486,35236.46579729172,35405.22815468563,0.9940453114765835,0.8,4252.668125561853,4273.035954225843,0.9940453114765835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559078804376794,4.9366358922144515,-2.3845033962507793,7.321139288465231,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327206685653073,0.000265686276152662,197.9003495560697,0.0,0.0,0.0,0.004259412581403867,9.016870536311848e-05,0.00015764237575861928,0.0006133145074003453,0.09217619994299842,0.09217619994299842,0.09217619994299842,0.09216596516718498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493089.320899706,593.8992088467744,0.0,0.09217619994299842,0.09217619793973944,0.09217619793973944,0.375,0.375,0.5,8.751842904216703,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26011.784953530732,19845.255645161396,0.7629332504714439,1.023456946274136,0.6291021938495472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440590808737552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95257774617625,261.95257774617625,-11.197422253823731,246.15554684613153,277.74960864626104,123528.1997116192,123539.37154709638,-11.171835477177037,0.0,nan,277.74960864626104,4.599608646261061,271.430796286212,-1.7192037137879765,265.1119839261759,-8.038016073824053,258.7931715661448,-14.356828433855185,252.4743592061321,-20.67564079386787,246.15554684613153,-26.99445315386845,1.0,1.0,26022.012520719443,26022.012520719443,277.02934305178644,3.8793430517864635,277.02934305178644,277.02934305178644,76430.9367965563,76432.01277012721,-1.075973570914357,0.0,8546.071908451686,8546.071908451686,0.8876007822178744,3909.996135056634,277.02934305178644,3.8793430517864635,1.0,0.002,0.1708802238868485,0.004993883067000666,0.00026473844167050793,0.0017352616207306488,0.13236922083525396,0.13236922083525396,0.0,6.240115672448421e-11,0.9998884523444594,0.9998884523444594,0.0,0.09216591590096262,1.0282038776820153e-05,0.0,0.0,0.0,1601805.8653882078,268.085817466117,0.0,1.0,1279458.949530114,2618.6749569470844,,,,,,,,,,,,,,,,,,,2.0,15300.56174834746,1450.0,0.375,6.173730061729009,3.5
904.0,-28.75024581697216,4.936618308537868,34.96779300409655,25.902093713544332,6.354654969775805,-25.23975573829113,-38.809389726351924,2.844164892356267,-5.064201215722562,-5.064201215796546,39.93536390320986,41081.70106966565,25752.110275161114,25752.110275161114,66833.81134482677,76442.44566889708,76431.80197734658,25752.110275161114,102183.9122525077,102183.9122525077,102183.9122525077,128195.6844690433,124258.73009700814,3936.9543720351653,0.0,90170.60977960099,54809.865185302675,39289.71621588701,26011.772216535606,65301.488432422615,19845.244615152584,1450.0,0.0,0.886826053317203,2.8778828161884866,0.001494314320929203,1.0,1.0,-5.064201215722562,353769.3727662146,1551748.1938960159,4.386327119734797,1551748.1938960159,4.386327119734797,0.7629332000123014,0.09217614417713998,3.890562120028461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890562120028461,1.2784348121559714,1.2787516389623856,3.0432229183960966,6448.224187341241,15300.601294228436,6485.848358199445,0.0003341640725080939,23176.756210987154,2363.37140725805,19386.63477563027,1976.886579579191,0.8364688569507349,0.8364688569507349,35236.60130416949,35405.22815468563,0.9940500899084661,0.8,4252.684479806437,4273.035954225843,0.9940500899084661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559079414850699,4.936618308537868,-2.3845217839031023,7.32114009244097,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327308841452632,0.00026568336626788886,197.90043563939506,0.0,0.0,0.0,0.004259412581403867,9.016779592961034e-05,0.0001576432851921274,0.0006133209938453345,0.09217614618975312,0.09217614618975312,0.09217614618975312,0.09216589820353704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493090.72432402265,593.8987497957796,0.0,0.09217614618975312,0.09217614417713998,0.09217614417713998,0.375,0.375,0.5,8.75153548125447,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,26011.772216535606,19845.244615152584,0.7629332000123014,1.0234653596600616,0.6291081881262038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440597060428133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.952509897149,261.952509897149,-11.197490102850963,246.1554472782215,277.74957251611517,123528.94573889986,123540.2894470569,-11.343708157032228,0.0,nan,277.74957251611517,4.599572516115188,271.4307474685153,-1.719252531484699,265.1119224209253,-8.038077579074695,258.7930973733418,-14.356902626658155,252.47427232577468,-20.6757276742253,246.1554472782215,-26.99455272177849,1.0,1.0,26022.012520719443,26022.012520719443,277.029299704405,3.879299704405014,277.029299704405,277.029299704405,76430.71649393448,76431.80197734658,-1.085483412098256,0.0,8546.071908451686,8546.071908451686,0.8875996012640538,3910.0149306286035,277.029299704405,3.879299704405014,1.0,0.002,0.17089051912665268,0.004993833758042431,0.00026475438146084205,0.0017352456816354166,0.132377190730421,0.132377190730421,0.0,6.309625868658464e-11,0.999888308036338,0.999888308036338,0.0,0.09216584884259404,1.0295334545937165e-05,0.0,0.0,0.0,1601805.8438748587,268.0857987842774,0.0,1.0,1279459.0138260627,2618.6746938301535,,,,,,,,,,,,,,,,,,,2.0,15300.601294228436,1450.0,0.375,6.173730061729009,3.5
905.0,-28.750352967391095,4.936600711040135,34.967784726113024,25.901919335033767,6.354626266195479,-25.239855044032105,-38.80948353381825,2.844128344096964,-5.064219457097181,-5.064219457101534,39.93534709267059,41081.855121296525,25752.11193296479,25752.11193296479,66833.96705426132,76442.24031624141,76431.59450302274,25752.11193296479,102183.70643598754,102183.70643598754,102183.70643598754,128195.46611290638,124258.65126422375,3936.814848682625,0.0,90170.50054458878,54810.11535457334,39289.31687779493,26011.759676918846,65301.07655471378,19845.233746105587,1450.0,0.0,0.8868260213461011,2.877880881582813,0.001494314320929203,1.0,1.0,-5.064219457097181,353769.12110064965,1551747.4700559103,4.386328194015633,1551747.4700559103,4.386328194015633,0.7629331499519798,0.09217609032606917,3.8905806657272235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905806657272235,1.2784349814514822,1.2787518082998517,3.043237021964167,6448.254071109601,15300.64082650551,6485.8471190616865,0.00033415767266309815,23176.617654767015,2363.3572784556413,19386.63107176459,1976.8862018900022,0.836473697782088,0.836473697782088,35236.73567798213,35405.22815468563,0.9940548283891673,0.8,4252.700697302062,4273.035954225843,0.9940548283891673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559079772718937,4.936600711040135,-2.3845398527025217,7.321140563742656,3.5,3.5,1.0,0.6,0.00024781108112173776,0.9327411806260859,0.00026568043340318586,197.9005224034917,0.0,0.0,0.0,0.004259412581403867,9.016684840627597e-05,0.00015764423271546178,0.0006133276038661786,0.09217609234459506,0.09217609234459506,0.09217609234459506,0.09216583292396219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493092.1299885941,593.8982900187589,0.0,0.09217609234459506,0.09217609032606917,0.09217609032606917,0.375,0.375,0.5,8.751227714834702,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,26011.759676918846,19845.233746105587,0.7629331499519798,1.0234741995143553,0.6291145152388918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440603341845106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9524420339471,261.9524420339471,-11.197557966052898,246.15534704482627,277.7495370231062,123529.80948066743,123541.1555591307,-11.346078463255886,0.0,nan,277.7495370231062,4.5995370231062225,271.43069902743343,-1.7193009725665434,265.11186103175834,-8.03813896824164,258.7930230361004,-14.35697696389957,252.47418504045785,-20.675814959542123,246.15534704482627,-26.994652955173706,1.0,1.0,26022.012520719443,26022.012520719443,277.02925718594366,3.879257185943686,277.02925718594366,277.02925718594366,76430.52235998459,76431.59450302274,-1.072143038152717,0.0,8546.071908451686,8546.071908451686,0.887598430182829,3910.0335690558595,277.02925718594366,3.879257185943686,1.0,0.002,0.17090082578090168,0.00499378447641015,0.00026477033917550154,0.0017352297238464268,0.13238516958775076,0.13238516958775076,0.0,6.302192838772425e-11,0.9998881841284306,0.9998881841284306,0.0,0.09216578357619151,1.0306749877667996e-05,0.0,0.0,0.0,1601805.8228687267,268.0857805429028,0.0,1.0,1279459.0766060967,2618.6744369168377,,,,,,,,,,,,,,,,,,,2.0,15300.64082650551,1450.0,0.375,6.173730061729009,3.5
906.0,-28.735092704473757,4.911275831912626,34.9677285063498,25.90281420797112,6.353986066100614,-25.226184827303154,-38.795206777844555,2.84507818714787,-5.068722950532049,-5.068722950498786,39.933946977912825,41096.767033398624,25698.49686470938,25698.49686470938,66795.26389810801,76447.71106185656,76461.87064320272,25698.49686470938,102160.3675079121,102160.3675079121,102160.3675079121,128170.04406329099,124233.60352218829,3936.44054110269,0.0,90169.65765849418,54818.71362306696,39278.826706030246,26009.67655537889,65288.50326140913,19843.52533377754,1450.0,0.0,0.8868081651131784,2.8774032908967206,0.001494314320929203,1.0,1.0,-5.068722950532049,353706.9933381852,1551687.1838246607,4.386928200599829,1551687.1838246607,4.386928200599829,0.76292856973932,0.09217622851142475,3.890545142779505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890545142779505,1.278428176049727,1.2787464980614072,3.043225435472704,6448.2295207245315,15300.680338398219,6485.881500565223,0.0003341649061111642,23176.61262094357,2363.3567651485037,19386.73384037947,1976.8966813722802,0.836478313610878,0.8364783136108781,35236.478294528155,35405.22815468563,0.9940457521713139,0.8,4252.669633845894,4273.035954225843,0.9940457521713139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5475059475419,4.911275831912626,-2.394622352795088,7.305898184707713,3.5,3.5,1.0,0.6,0.0002489818719075097,0.9356758408335359,0.00026609842965028045,197.88779393889212,0.07157257412129431,0.0,0.0,0.004259412581403867,9.031115988863896e-05,0.00015867071201887073,0.0006173155679463832,0.09217622855739248,0.09217622855739248,0.09217622855739248,0.0921486823503628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493089.3382731644,593.8991323398011,0.0,0.09217622855739248,0.09217622851142475,0.09217622851142475,0.375,0.375,0.5,8.750401331825039,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,26009.67655537889,19843.52533377754,0.76292856973932,1.0230784986855335,0.629464070708605,41059.97430708969,25750.0,0.0,3090.488618290642,-3090.488618290642,0.05670246166118706,1.4175615415296752,2431.562071496925,658.926546793717,3090.488618290642,0.02905529627754467,0.6136630049912015,1.4440233624529102,1.4440609672937303,1.2666471366896181,0.00024781108112173776,0.0034850861264037504,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44150.46292538033,22659.51138170936,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95371560613034,261.95371560613034,-11.196284393869632,246.1578950792551,277.7495361330281,123584.86537582784,123371.9363847894,212.92899103844957,0.0,nan,277.7495361330281,4.599536133028096,271.4312079222895,-1.718792077710475,265.1128797114992,-8.037120288500773,258.79455150072533,-14.355448499274644,252.47622328998503,-20.67377671001495,246.1578950792551,-26.99210492074488,1.0,1.0,26022.012520719443,26022.012520719443,277.02829638917996,3.8782963891799795,277.02829638917996,277.02829638917996,76436.45779573974,76461.87064320272,-25.412847462983336,0.0,8546.071908451686,8546.071908451686,0.8876006733035009,3909.9978684934026,277.02829638917996,3.8782963891799795,1.0,0.002,0.1709293206708321,0.004992835653713569,0.0002648120148627336,0.0017351879872094611,0.1324060074313668,0.1324060074313668,0.0,2.072194846269859e-12,0.9996908651109977,0.9996908651109977,0.0,0.09214773362325522,2.8494888169530383e-05,0.0,0.0,0.0,1601800.6366552336,268.08127704946793,0.0,1.0,1279474.575756666,2618.611011175238,,,,,,,,,,,,,,,,,,,4.0,15300.680338398219,1450.0,0.375,6.173730061729009,3.5
907.0,-28.69319406045847,4.84240456077854,34.96754003711628,25.903242488298588,6.350972434325529,-25.18877741101241,-38.75614228947086,2.8465557836605586,-5.081483763835649,-5.081483763793688,39.930017990206714,41139.59602706198,25554.012435773486,25554.012435773486,66693.60846283547,76462.48378473587,76541.25528631233,25554.012435773486,102095.26772208582,102095.26772208582,102095.26772208582,128099.0556551674,124163.6534485311,3935.402206636293,0.0,90167.10226978104,54844.21450734045,39247.65306937843,26003.787933081574,65251.44100246001,19838.697389143672,1450.0,0.0,0.8867574150089456,2.876050360192641,0.001494314320929203,1.0,1.0,-5.081483763835649,353530.9985576529,1551518.018671978,4.388633599322014,1551518.018671978,4.388633599322014,0.7629156736778806,0.09217667730175907,3.8905888849577015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905888849577015,1.2784147512250454,1.2787371644750118,3.0432916087909114,6448.369734045233,15301.027707233083,6485.950706964449,0.0003341393151870153,23175.695231741593,2363.2632174842165,19386.940702938045,1976.917775482764,0.8365203506985006,0.8365203506985006,35236.795230797616,35405.22815468563,0.9940569284267823,0.8,4252.707884695987,4273.035954225843,0.9940569284267823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516316254499979,4.84240456077854,-2.4224177379488188,7.264822298727359,3.5,3.5,1.0,0.6,0.00025218456323853515,0.9436307575667616,0.0002672491980749082,197.85285855393502,0.19621981458292323,0.0,0.0,0.004259412581403867,9.070712102596282e-05,0.00016147744221257232,0.0006282423418436334,0.09217667732714815,0.09217667732714815,0.09217667732714815,0.09210008382956501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493081.40184568684,593.901529471592,0.0,0.09217667732714815,0.09217667730175907,0.09217667730175907,0.375,0.375,0.5,8.748103528144288,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,26003.787933081574,19838.697389143672,0.7629156736778806,1.0221016951996675,0.6304779694522149,41059.97430708969,25750.0,0.0,8460.540092816998,-8460.540092816998,0.15543695805354676,3.8859239513386656,6658.177433237153,1802.362659579845,8460.540092816998,0.16512884595819344,0.8411090803763347,1.4438474588736345,1.443969779172547,1.2667672202771494,0.0002489818719075097,0.003478897889874248,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49520.514399906686,17289.459907183,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95829262082844,261.95829262082844,-11.191707379171532,246.1671894765393,277.7493957651422,123704.35755835671,122939.12480845276,765.2327499039609,0.0,nan,277.7493957651422,4.599395765142219,271.43295450742727,-1.7170454925727086,265.1165132497083,-8.033486750291672,258.8000719919252,-14.349928008074755,252.48363073422811,-20.666369265771863,246.1671894765393,-26.98281052346067,1.0,1.0,26022.012520719443,26022.012520719443,277.02482459708216,3.8748245970821813,277.02482459708216,277.02482459708216,76450.61469707596,76541.25528631233,-90.64058923636912,0.0,8546.071908451686,8546.071908451686,0.8875979111733936,3910.04182938249,277.02482459708216,3.8748245970821813,1.0,0.002,0.17100859478182337,0.004990154978556773,0.0002649278274262569,0.0017350721735087966,0.13246391371312843,0.13246391371312843,0.0,9.350532501062325e-13,0.9991399764822994,0.9991399764822994,0.0,0.09209740319149606,7.927411026301629e-05,0.0,0.0,0.0,1601785.93973507,268.0685162361643,0.0,1.0,1279518.4910087697,2618.4313126006773,,,,,,,,,,,,,,,,,,,4.0,15301.027707233083,1450.0,0.375,6.173730061729009,3.5
