time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
908.0,-28.64697150407556,4.767202394532467,34.96720285415643,25.90007591005417,6.345653642968488,-25.147708989388157,-38.713226735685,2.846391128310061,-5.096632319463652,-5.096632319462803,39.925349540894544,41190.597349010604,25399.37438853782,25399.37438853782,66589.97173754842,76477.83738939482,76619.8273310256,25399.37438853782,102019.20171956343,102019.20171956343,102019.20171956343,128015.99737858624,124082.41895367911,3933.578424907123,0.0,90163.54110606461,54876.30106579377,39208.04448918983,25996.795659022817,65204.84014821265,19832.963258422024,1450.0,0.0,0.886697155297393,2.8744449278425126,0.001494314320929203,1.0,1.0,-5.096632319463652,353322.1617042337,1551317.033635051,4.390658729563814,1551317.033635051,4.390658729563814,0.7629003019661968,0.09217704024930362,3.8909163142513243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8909163142513243,1.2784082375485193,1.2787351767220254,3.043563237446405,6448.945282571678,15301.909240311374,6485.98243587981,0.000334019299776285,23172.82969459433,2362.971014015421,19387.03554278936,1976.927446456166,0.836627886982309,0.836627886982309,35239.1676144582,35405.22815468563,0.9941405875764688,0.8,4252.994206270716,4273.035954225843,0.9941405875764688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.482934711164104,4.767202394532467,-2.453657417418583,7.22085981195105,3.5,3.5,1.0,0.6,0.0002557259441866743,0.9523391034975318,0.0002685240406988466,197.8143291642027,0.21828249050919943,0.0,0.0,0.004259412581403867,9.114396579186562e-05,0.0001645819783948087,0.0006403747047681201,0.09217704024765513,0.09217704024765513,0.09217704024765513,0.09204241770990336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493078.29396132927,593.9023135914733,0.0,0.09217704024765513,0.09217704024930362,0.09217704024930362,0.375,0.375,0.5,8.744064851874453,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25996.795659022817,19832.963258422024,0.7629003019661968,1.0212427725639281,0.6317107327520946,41059.97430708969,25750.0,0.0,9374.885561362675,-9374.885561362675,0.17286660195991077,4.321665048997765,7382.305391780069,1992.5801695826065,9374.885561362675,0.3302093673712252,0.9354253352809018,1.4436347525001798,1.443719481612439,1.267093862227625,0.00025218456323853515,0.0034621183613333024,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50434.85986845236,16375.114438637325,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9657559751248,261.9657559751248,-11.18424402487517,246.1827295268536,277.7487824234168,123774.62910784202,122526.82819033279,1247.800917509242,0.0,nan,277.7487824234168,4.5987824234168215,271.4355718441104,-1.71442815588955,265.12236126480275,-8.027638735197229,258.809150685428,-14.340849314571983,252.4959401061374,-20.65405989386258,246.1827295268536,-26.967270473146385,1.0,1.0,26022.012520719443,26022.012520719443,277.0188699781778,3.868869978177827,277.0188699781778,277.0188699781778,76464.94432776386,76619.8273310256,-154.88300326174067,0.0,8546.071908451686,8546.071908451686,0.8875772352410345,3910.370895822581,277.0188699781778,3.868869978177827,1.0,0.002,0.1711465934805296,0.004986778823174046,0.0002651332971675453,0.001734866702755224,0.13256664858377265,0.13256664858377265,0.0,-7.723075651222544e-14,0.998502895097797,0.998502895097797,0.0,0.09203904155047582,0.00013799869882779624,0.0,0.0,0.0,1601768.4897377295,268.0533676805363,0.0,1.0,1279570.6193324367,2618.2180291847762,,,,,,,,,,,,,,,,,,,4.0,15301.909240311374,1450.0,0.375,6.173730061729009,3.5
909.0,-28.59951485890643,4.690771967213018,34.966710256428605,25.895082007069163,6.338622516758834,-25.105701121364522,-38.669305632915325,2.8448087784302545,-5.113079999709669,-5.113079999696987,39.92019048547535,41244.437537203834,25244.918814793262,25244.918814793262,66489.35635199709,76494.41864260279,76691.48880680495,25244.918814793262,101936.4076215982,101936.4076215982,101936.4076215982,127925.57792890235,123994.67687969437,3930.9010492079774,0.0,90160.35090599633,54910.36979752038,39166.64567608438,25989.170307304146,65155.81598338853,19826.70387266008,1450.0,0.0,0.8866320193871888,2.8727026167721355,0.001494314320929203,1.0,1.0,-5.113079999709669,353095.52486024215,1551094.9500237973,4.39284794288382,1551094.9500237973,4.39284794288382,0.7628832947809754,0.09217710464624161,3.8913282379793426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8913282379793426,1.2784080736012138,1.278739675370442,3.043885843913406,6449.628846963539,15302.878792388896,6485.984063024009,0.0003338745700768727,23169.55686904841,2362.637278688279,19387.040406432257,1976.9279424097178,0.8367462751232366,0.8367462751232366,35242.1521444668,35405.22815468563,0.9942458353032084,0.8,4253.354407424554,4273.035954225843,0.9942458353032084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449592558177888,4.690771967213018,-2.4861772338653787,7.176949201078397,3.5,3.5,1.0,0.6,0.0002593729760047528,0.9612147297778332,0.0002698387446317037,197.7747827227657,0.22628625504662594,0.0,0.0,0.004259412581403867,9.159305849028627e-05,0.0001677799175144665,0.0006528867307898884,0.09217710465994194,0.09217710465994194,0.09217710465994194,0.09197987003010898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493081.8848834328,593.9008863705233,0.0,0.09217710465994194,0.09217710464624161,0.09217710464624161,0.375,0.375,0.5,8.738147813026075,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25989.170307304146,19826.70387266008,0.7628832947809754,1.0204669429502433,0.633012370648832,41059.97430708969,25750.0,0.0,9676.732458605255,-9676.732458605255,0.17915139883982742,4.478784970995681,7625.144063650516,2051.588394954739,9676.732458605255,0.5065896941831324,0.9694339764059918,1.4434083005842848,1.4434434458957375,1.2674506531115548,0.0002557259441866743,0.0034438787216721557,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50736.706765694944,16073.267541394745,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9755374030747,261.9755374030747,-11.174462596925252,246.20357725102963,277.74749755513994,123789.66566839807,122154.30517076289,1635.360497635176,0.0,nan,277.74749755513994,4.597497555139967,271.4387134943212,-1.7112865056787996,265.1299294334779,-8.020070566522065,258.82114537263965,-14.328854627360329,252.51236131184007,-20.63763868815991,246.20357725102963,-26.94642274897035,1.0,1.0,26022.012520719443,26022.012520719443,277.0108076095285,3.8608076095285355,277.0108076095285,277.0108076095285,76481.44906688294,76691.48880680495,-210.03973992200918,0.0,8546.071908451686,8546.071908451686,0.8875512233435436,3910.7848791692395,277.0108076095285,3.8608076095285355,1.0,0.002,0.17134771986486702,0.0049828870538259845,0.00026543583206360303,0.0017345641681810024,0.13271791603180152,0.13271791603180152,0.0,2.4460555109184767e-13,0.9978180440243462,0.9978180440243462,0.0,0.09197597826194027,0.00020112638430133702,0.0,0.0,0.0,1601749.5394860692,268.0369200002903,0.0,1.0,1279627.2130395402,2617.986503341491,,,,,,,,,,,,,,,,,,,5.0,15302.878792388896,1450.0,0.375,6.173730061729009,3.5
910.0,-28.551987193978235,4.615016580002066,34.966060590251836,25.888235598709457,6.32978296410118,-25.063810178156864,-38.625475648418046,2.841605947672095,-5.130333270474978,-5.130333270495386,39.91467308740935,41299.852327771114,25094.275865030937,25094.275865030937,66394.12819280205,76512.21290994974,76754.86998918695,25094.275865030937,101849.14585421789,101849.14585421789,101849.14585421789,127830.27829365709,123902.94501370634,3927.3332799507425,0.0,90157.88046081374,54945.51987625777,39124.84509395108,25981.1324394392,65105.97753339028,19820.098848859296,1450.0,0.0,0.8865640369093131,2.8708758655567275,0.001494314320929203,1.0,1.0,-5.130333270474978,352857.9102094245,1550857.4673067252,4.3951330618782976,1550857.4673067252,4.3951330618782976,0.762865086618492,0.09217680199119574,3.891810407717568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891810407717568,1.278415379578989,1.278751668504344,3.0442456105301465,6450.391149253601,15303.874608130314,6485.946056987534,0.00033371075511065486,23166.051532733498,2362.2798338610532,19386.926803845872,1976.9163581698003,0.8368679822909076,0.8368679822909078,35245.645550870126,35405.22815468563,0.9943690310926206,0.8,4253.776024568183,4273.035954225843,0.9943690310926206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.417073432091982,4.615016580002066,-2.519105911833311,7.1341224918353765,3.5,3.5,1.0,0.6,0.00026303768250240077,0.9700411878483562,0.0002711613545872659,197.73518861047816,0.22892411021160003,0.0,0.0,0.004259412581403867,9.2043257129445e-05,0.00017099442537295577,0.0006654778843281543,0.09217680200047249,0.09217680200047249,0.09217680200047249,0.09191433197440363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493093.1958739496,593.896920877131,0.0,0.09217680200047249,0.09217680199119574,0.09217680199119574,0.375,0.375,0.5,8.730273712051702,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,25981.1324394392,19820.098848859296,0.762865086618492,1.0197854437981693,0.6343480874177806,41059.97430708969,25750.0,0.0,9746.370596639848,-9746.370596639848,0.1811846072165395,4.529615180413484,7685.289581721816,2061.081014918032,9746.370596639848,0.686884300915054,0.980436186236685,1.4431776729228634,1.4431601392147577,1.2678134031337895,0.0002593729760047528,0.003425428882676622,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50806.344903729536,16003.629403360152,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9870574906957,261.9870574906957,-11.162942509304287,246.22876344427124,277.7453515371311,123751.82590932246,121825.77826943094,1926.047639891509,0.0,nan,277.7453515371311,4.595351537131137,271.44203391856684,-1.7079660814331419,265.13871629996515,-8.011283700034824,258.8353986813999,-14.314601318600069,252.53208106283975,-20.617918937160226,246.22876344427124,-26.92123655572874,1.0,1.0,26022.012520719443,26022.012520719443,277.0009707498089,3.850970749808937,277.0009707498089,277.0009707498089,76498.68253902165,76754.86998918695,-256.18745016529283,0.0,8546.071908451686,8546.071908451686,0.8875207749477204,3911.269459756156,277.0009707498089,3.850970749808937,1.0,0.002,0.17161451776496034,0.004978559176391633,0.0002658396320752412,0.0017341603679958152,0.1329198160376206,0.1329198160376206,0.0,7.105644198035499e-14,0.9971055851958989,0.9971055851958989,0.0,0.09191000409091772,0.00026679790027801553,0.0,0.0,0.0,1601729.6568639653,268.019666729525,0.0,1.0,1279686.5729566012,2617.7436918987714,,,,,,,,,,,,,,,,,,,5.0,15303.874608130314,1450.0,0.375,6.173730061729009,3.5
911.0,-28.504791829596407,4.5405809636589005,34.965254863601004,25.879768025502585,6.319323266647583,-25.022380320003318,-38.58209786759687,2.8369117588977515,-5.148125936983888,-5.148125936979052,39.908870843472116,41356.19695489541,24948.420269142724,24948.420269142724,66304.61722403813,76531.0510002807,76810.23316087766,24948.420269142724,101758.65343002038,101758.65343002038,101758.65343002038,127731.45530211169,123808.60193400145,3922.8533681102426,0.0,90156.13038327114,54981.27634509767,39083.17115352608,25972.801872091317,65055.97302561739,19813.245873858632,1450.0,0.0,0.886494294739126,2.868992964939483,0.001494314320929203,1.0,1.0,-5.148125936983888,352612.99838580645,1550607.7537522854,4.397477576977211,1550607.7537522854,4.397477576977211,0.7628459174883498,0.09217609807405498,3.8923458541502813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8923458541502813,1.2784296211694994,1.2787705822872857,3.0446305292813753,6451.206745898471,15304.873428522413,6485.874233743214,0.0003335335846857747,23162.415099146598,2361.9090208324556,19386.71211936219,1976.8944664449318,0.836990099537439,0.836990099537439,35249.52485506381,35405.22815468563,0.9945058392345186,0.8,4254.244215486897,4273.035954225843,0.9945058392345186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.385587746764477,4.5405809636589005,-2.5520758292743544,7.092656792933255,3.5,3.5,1.0,0.6,0.0002666891960877983,0.9787455490421125,0.0002724806221073537,197.69588261682745,0.22964021015838565,0.0,0.0,0.004259412581403867,9.249082338161565e-05,0.00017419837270618268,0.0006780403138026357,0.09217609804068569,0.09217609804068569,0.09217609804068569,0.09184682302342938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493112.8107604334,593.8902300443906,0.0,0.09217609804068569,0.09217609807405498,0.09217609807405498,0.375,0.375,0.5,8.720395461437764,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25972.801872091317,19813.245873858632,0.7628459174883498,1.0191933828724542,0.6357017662100048,41059.97430708969,25750.0,0.0,9733.853704203826,-9733.853704203826,0.1816965289773202,4.542413224433001,7680.640943826117,2053.212760377708,9733.853704203826,0.8683599793680606,0.9832063256348489,1.4429463861336869,1.4428765080714936,1.2681730807491614,0.00026303768250240077,0.003407228880656733,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50793.82801129352,16016.146295796174,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9998226230232,261.9998226230232,-11.150177376976785,246.2574271681009,277.7422180779617,123669.81732517158,121535.61020977377,2134.2071153978295,0.0,nan,277.7422180779617,4.592218077961718,271.44525989596957,-1.7047401040304067,265.14830171397847,-8.001698286021508,258.8513435320497,-14.298656467950252,252.55438535007866,-20.595614649921316,246.2574271681009,-26.892572831899088,1.0,1.0,26022.012520719443,26022.012520719443,276.9896562843378,3.8396562843378206,276.9896562843378,276.9896562843378,76516.17602407647,76810.23316087766,-294.0571368011879,0.0,8546.071908451686,8546.071908451686,0.8874869613797762,3911.8075834210326,276.9896562843378,3.8396562843378206,1.0,0.002,0.17194851427104346,0.0049738377235839125,0.00026634719666140613,0.0017336528027385423,0.13317359833070305,0.13317359833070305,0.0,-6.000516923621024e-13,0.9963765388946606,0.9963765388946606,0.0,0.0918421015678417,0.00033399650621328806,0.0,0.0,0.0,1601709.1481334215,268.0018740630161,0.0,1.0,1279747.7825632421,2617.4933475671287,,,,,,,,,,,,,,,,,,,6.0,15304.873428522413,1450.0,0.375,6.173730061729009,3.5
912.0,-28.45808618468575,4.467659106341385,34.96429634273838,25.870559003110998,6.30814230712093,-24.981463335498404,-38.539236900955416,2.83151945806945,-5.166228113979116,-5.166228113980533,39.90285091950353,41412.69416497571,24807.259592328937,24807.259592328937,66219.95375730464,76550.28461529301,76858.77937341401,24807.259592328937,101666.03896574295,101666.03896574295,101666.03896574295,127630.32243610619,123712.87034892163,3917.452087184554,0.0,90154.76268284154,55017.17223305596,39041.76716642842,25964.283470363247,65006.05063679167,19806.230707339648,1450.0,0.0,0.8864237197833047,2.867078311576557,0.001494314320929203,1.0,1.0,-5.166228113979116,352363.96316613775,1550348.7039366374,4.399850342260046,1550348.7039366374,4.399850342260046,0.7628260078868471,0.09217497157339605,3.89290548535887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89290548535887,1.2784471455106905,1.2787927497724407,3.045026537881473,6452.045840602349,15305.867176082396,6485.784335002804,0.0003333502992803563,23158.734015483184,2361.533654763164,19386.44340601108,1976.8670653088548,0.8371115361077134,0.8371115361077133,35253.57926365473,35405.22815468563,0.9946488266579423,0.8,4254.733539651294,4273.035954225843,0.9946488266579423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3551155483979285,4.467659106341385,-2.5848667194806296,7.0525258258220145,3.5,3.5,1.0,0.6,0.0002703172136507949,0.9873086029454899,0.00027379201684695474,197.65699484738948,0.2296841820887593,0.0,0.0,0.004259412581403867,9.293503162546854e-05,0.0001773821820253264,0.0006905320694113186,0.09217497156932286,0.09217497156932286,0.09217497156932286,0.0917782208921743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493141.1524918126,593.8806789572635,0.0,0.09217497156932286,0.09217497157339605,0.09217497157339605,0.375,0.375,0.5,8.708492940861856,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25964.283470363247,19806.230707339648,0.7628260078868471,1.0186736943503216,0.6370590700296633,41059.97430708969,25750.0,0.0,9693.363286919981,-9693.363286919981,0.18167744915161232,4.541936228790304,7653.803818444101,2039.5594684758803,9693.363286919981,1.0500497289294448,0.9831030798247412,1.4427156682907363,1.4425949581966553,1.2685266200571559,0.0002666891960877983,0.0033894298556461483,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50753.33759400967,16056.636713080019,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01349633904766,262.01349633904766,-11.136503660952314,246.28884499933866,277.7381476787711,123559.57160567275,121273.45805052551,2286.1135551472225,0.0,nan,277.7381476787711,4.588147678771122,271.4482871428681,-1.701712857131895,265.158426606973,-7.991573393026954,258.86856607110866,-14.281433928891317,252.57870553522653,-20.571294464773445,246.28884499933866,-26.861155000661313,1.0,1.0,26022.012520719443,26022.012520719443,276.9772346367136,3.8272346367136265,276.9772346367136,276.9772346367136,76535.28419104057,76858.77937341401,-323.49518237344455,0.0,8546.071908451686,8546.071908451686,0.8874516196194172,3912.370012785664,276.9772346367136,3.8272346367136265,1.0,0.002,0.17235034015949627,0.0049687625240972194,0.0002669596167983676,0.0017330403830217221,0.13347980839918377,0.13347980839918377,0.0,-1.7991034009789963e-13,0.9956406182530729,0.9956406182530729,0.0,0.09177314568479546,0.0004018258886005844,0.0,0.0,0.0,1601688.277946505,267.98377188602086,0.0,1.0,1279810.050577432,2617.2387090519705,,,,,,,,,,,,,,,,,,,8.0,15305.867176082396,1450.0,0.375,6.173730061729009,3.5
913.0,-28.41154819617798,4.396288242055057,34.96318914620269,25.86026721345263,6.295833071471784,-24.94081006943883,-38.49683047793803,2.8250949471439046,-5.184534316025804,-5.184534316031831,39.89664442718545,41469.01679766672,24670.618087073733,24670.618087073733,66139.63488474046,76570.35120114809,76901.1684413199,24670.618087073733,101571.78652839363,101571.78652839363,101571.78652839363,127527.4120528487,123616.28610643544,3911.125946413263,0.0,90153.96089404025,55052.62649999588,39001.4826600493,25955.625524455067,64957.10818450437,19799.0928566771,1450.0,0.0,0.8863527364196484,2.8651431050665765,0.001494314320929203,1.0,1.0,-5.184534316025804,352112.261546705,1550081.6599452097,4.402237096590297,1550081.6599452097,4.402237096590297,0.7628054595726326,0.09217341352518583,3.893499385665773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893499385665773,1.2784697671831677,1.2788198202223746,3.0454371981312147,6452.915980393672,15306.852686107786,6485.6698974654555,0.0003331589178922189,23154.995535879425,2361.1524359367804,19386.101344553783,1976.8321847474708,0.837231918896913,0.8372319188969128,35257.88181705121,35405.22815468563,0.9948005699370008,0.8,4255.252812264871,4273.035954225843,0.9948005699370008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.325618898571484,4.396288242055057,-2.6173913846894306,7.013679626744487,3.5,3.5,1.0,0.6,0.00027379201684695474,0.9952292103010876,0.00027510448247808583,197.61830597219839,0.22949624795371462,2.5022185461786552e-05,70.91287359870309,0.004284434766865654,9.33764683179257e-05,0.00018041554852902904,0.000702447827362328,0.09217341348952442,0.09217341348952442,0.09217341348952442,0.09170892838774312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493178.409693232,593.8682073624693,0.0,0.09217341348952442,0.09217341352518583,0.09217341352518583,0.375,0.375,0.5,8.694558389345175,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,25955.625524455067,19799.0928566771,0.7628054595726326,1.0182047312955687,0.6384061414784353,41059.97430708969,25750.0,0.0,9643.885642838637,-9643.885642838637,0.18147608881372382,4.536902220343092,7619.724597136148,2024.161045702489,9643.885642838637,1.2316181359106273,0.98201346760673,1.4424859323923351,1.4423164241566901,1.2688730928032423,0.0002703172136507949,0.0033720731214179783,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50774.772823527026,16106.114357161363,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0277956296724,262.0277956296724,-11.122204370327552,246.32247697531182,277.7331142840586,123423.30193560332,121032.59833178161,2390.703603821717,0.0,nan,277.7331142840586,4.583114284058638,271.4509868223009,-1.6990131776991007,265.1688593605007,-7.981140639499301,258.88673189878244,-14.263268101217534,252.60460443707998,-20.545395562919992,246.32247697531182,-26.827523024688162,1.0,1.0,26022.012520719443,26022.012520719443,276.96388849916445,3.8138884991644773,276.96388849916445,276.96388849916445,76554.3312185204,76901.1684413199,-346.8372227994987,0.0,8546.071908451686,8546.071908451686,0.887414112676735,3912.9668825941017,276.96388849916445,3.8138884991644773,1.0,0.002,0.17282023533495006,0.004963352441121508,0.00026767730959002437,0.001732322690453867,0.1338386547950122,0.1338386547950122,0.0,4.3891106027427185e-14,0.9949020530278109,0.9949020530278109,0.0,0.09170351835078877,0.00046989517439705746,0.0,0.0,0.0,1601667.167718213,267.9654656839742,0.0,1.0,1279873.013878665,2616.9812627743922,,,,,,,,,,,,,,,,,,,8.0,15306.852686107786,1450.0,0.375,6.173730061729009,3.5
914.0,-28.35954279621509,4.326455722939591,34.96193936226473,25.850635149423056,6.283571615109967,-24.895231355088885,-38.45277124838901,2.8192601724961004,-5.20283580452508,-5.202835804486147,39.89031641058653,41516.10288609149,24537.925683121277,24537.925683121277,66054.02856921277,76592.75866870201,76939.01576426828,24537.925683121277,101476.94144738954,101476.94144738954,101476.94144738954,127423.86621809239,123519.98373659769,3903.8824814946956,0.0,90153.36113498862,55076.705346554896,38974.06198714858,25946.924770702833,64920.98675785142,19791.911770773222,1450.0,0.0,0.8862821747146066,2.8632094282173264,0.001494314320929203,1.0,1.0,-5.20283580452508,351860.7658271712,1549809.4229795716,4.404609929544731,1549809.4229795716,4.404609929544731,0.7627844897103431,0.09217141525939368,3.894105956751848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894105956751848,1.2784941009005628,1.2788458386694184,3.0458536758275736,6453.798446656303,15307.836394271402,6485.546162955113,0.00033296430390546605,23151.23474713753,2360.768942211411,19385.73149382206,1976.7944704687186,0.8373519471232072,0.8373519471232072,35262.27602932935,35405.22815468563,0.9949555506374874,0.8,4255.783147134426,4273.035954225843,0.9949555506374874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.296974736852796,4.326455722939591,-2.6495004058795346,6.975956128819126,3.5,3.5,1.0,0.6,0.00027510448247808583,0.9946723511079146,0.0002765779929156179,197.57590547859783,0.2292296141665886,0.0004469740687257419,1266.7245107687525,0.004731408835591396,9.383716171600741e-05,0.00018126732076207842,0.0007058741535440576,0.09217141528795823,0.09217141528795823,0.09217141528795823,0.09163973836155159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493224.819398365,593.8527408071457,0.0,0.09217141528795823,0.09217141525939368,0.09217141525939368,0.375,0.375,0.5,8.678608082198908,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,25946.924770702833,19791.911770773222,0.7627844897103431,1.0174526276932216,0.6394866276592848,41059.97430708969,25750.0,0.0,9591.976601280841,-9591.976601280841,0.1812137449680462,4.530343624201151,7583.489080165522,2008.4875211153199,9591.976601280841,1.4129509878714432,0.9805938580521975,1.4422573101058969,1.4420391185160217,1.2692123147111443,0.00027379201684695474,0.003355162222719553,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51918.67541913928,16158.023398719159,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0431081350975,262.0431081350975,-11.10689186490248,246.35886532967083,277.7273509405433,123300.6818555836,120740.57850936062,2560.103346223014,0.0,nan,277.7273509405433,4.57735094054334,271.45365381836933,-1.6963461816306449,265.17995669616687,-7.970043303833108,258.9062595739888,-14.243740426011186,252.6325624518459,-20.517437548154078,246.35886532967083,-26.791134670329143,1.0,1.0,26022.012520719443,26022.012520719443,276.95001563281323,3.800015632813256,276.95001563281323,276.95001563281323,76577.67994519215,76939.01576426828,-361.33581907612097,0.0,8546.071908451686,8546.071908451686,0.8873758044418734,3913.5764865356073,276.95001563281323,3.800015632813256,1.0,0.002,0.17335761599350316,0.00495764866190719,0.000268499473990203,0.0017315005267394767,0.13424973699510148,0.13424973699510148,0.0,7.296797714662073e-13,0.9941697688297245,0.9941697688297245,0.0,0.09163403460113996,0.000537380658253722,0.0,0.0,0.0,1601646.0580825976,267.9471641954749,0.0,1.0,1279935.9544154087,2616.723945300274,,,,,,,,,,,,,,,,,,,5.0,15307.836394271402,1450.0,0.375,6.173730061729009,3.5
915.0,-28.30856090687024,4.2581337655644536,34.96055307204244,25.839794694352918,6.270562032192152,-24.850648612960118,-38.40942696025593,2.812649737384086,-5.221097578207093,-5.221097578241292,39.883878821840796,41564.62145286836,24409.020710299792,24409.020710299792,65973.64216316816,76614.81289587774,76972.61958752907,24409.020710299792,101381.64029782887,101381.64029782887,101381.64029782887,127319.83820488329,123424.10720806188,3895.7309968214036,0.0,90152.76340038412,55102.5719538592,38944.657162805466,25938.197907054422,64882.855069859885,19784.70124520644,1450.0,0.0,0.8862121709240536,2.8612809749962738,0.001494314320929203,1.0,1.0,-5.221097578207093,351609.9564206965,1549532.5092042352,4.406964253737573,1549532.5092042352,4.406964253737573,0.7627631385997555,0.09216897933310964,3.894784849660798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894784849660798,1.278521698336836,1.2788753277114109,3.0463189281240406,6454.784260443771,15308.931184177452,6485.4055869515705,0.00033274667532995903,23147.045826738195,2360.341791206803,19385.311302740123,1976.7516229028388,0.8374853295683753,0.8374853295683753,35267.19400374303,35405.22815468563,0.9951290097769023,0.8,4256.37669454499,4273.035954225843,0.9951290097769023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.269148163681628,4.2581337655644536,-2.681175604812175,6.939309370376629,3.5,3.5,1.0,0.6,0.0002765779929156179,0.9947791108045377,0.0002780295544122681,197.53429762183873,0.22893084277036327,0.0004102188153742439,1162.5601227706072,0.00514162765096564,9.42924280138669e-05,0.000182285564901751,0.0007099630564911999,0.09216897934692928,0.09216897934692928,0.09216897934692928,0.09157078301224071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493280.34264014615,593.8342922706445,0.0,0.09216897934692928,0.09216897933310964,0.09216897933310964,0.375,0.375,0.5,8.66066219139629,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,25938.197907054422,19784.70124520644,0.7627631385997555,1.0168116383308627,0.6406102414592485,41059.97430708969,25750.0,0.0,9539.614168566917,-9539.614168566917,0.18092725449897581,4.523181362474391,7545.355120469306,1994.2590480976112,9539.614168566917,1.5940079747569729,0.9790435849511671,1.4420298803391496,1.441731609980497,1.2695443385893468,0.00027510448247808583,0.0033386889511087515,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51762.148598427215,16210.385831433083,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0590885764762,262.0590885764762,-11.090911423523778,246.39732531338245,277.7208518395841,123152.35972384621,120480.58392110556,2671.7758027406644,0.0,nan,277.7208518395841,4.5708518395841224,271.4561465343462,-1.693853465653774,265.19144122908165,-7.95855877091833,258.92673592383926,-14.223264076160717,252.66203061862362,-20.48796938137636,246.39732531338245,-26.752674686617524,1.0,1.0,26022.012520719443,26022.012520719443,276.9356859372831,3.7856859372831195,276.9356859372831,276.9356859372831,76599.44859964588,76972.61958752907,-373.1709878831898,0.0,8546.071908451686,8546.071908451686,0.8873329273940144,3914.2587739091023,276.9356859372831,3.7856859372831195,1.0,0.002,0.17396179982144014,0.0049516611774554214,0.00026942506093304724,0.001730574938979498,0.13471253046652362,0.13471253046652362,0.0,-8.745478299876375e-14,0.9934448245745762,0.9934448245745762,0.0,0.09156479550479883,0.0006041838283107973,0.0,0.0,0.0,1601624.9894301312,267.9289024217929,0.0,1.0,1279998.7518403588,2616.46724850429,,,,,,,,,,,,,,,,,,,9.0,15308.931184177452,1450.0,0.375,6.173730061729009,3.5
916.0,-28.286664224565072,4.230133596819219,34.95911011146338,25.826702580694132,6.258404395046614,-24.832157362579306,-38.39031775770707,2.803897531549431,-5.23236277934808,-5.232362779424455,39.879471426412394,41597.4558565271,24365.92816882746,24365.92816882746,65963.38402535456,76626.04227332627,76955.68248395492,24365.92816882746,101321.61065278239,101321.61065278239,101321.61065278239,127254.26570415513,123367.22273471762,3887.042969437506,0.0,90153.28857189558,55124.70214917786,38920.65158079747,25932.65505137274,64853.30663217021,19780.09899645638,1450.0,0.0,0.8861705529419698,2.860091875316158,0.001494314320929203,1.0,1.0,-5.23236277934808,351455.3087844738,1549342.9460443913,4.408364043220383,1549342.9460443913,4.408364043220383,0.7627487026404312,0.09216581871518914,3.8955312713784984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955312713784984,1.2785592654606257,1.2789147612300027,3.0468132190767534,6455.831603659281,15310.007203267454,6485.215295243434,0.00033251298421293276,23142.745441238196,2359.903273925163,19384.74250809018,1976.6936219901988,0.837616373446704,0.8376163734467041,35272.600966353304,35405.22815468563,0.995319722726008,0.8,4257.029257650526,4273.035954225843,0.995319722726008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.259845824662698,4.230133596819219,-2.696924873352055,6.927058470171275,3.5,3.5,1.0,0.6,0.0002780295544122681,0.9977549480918285,0.0002786551496877965,197.51617251658104,0.11431683737451266,6.14831941630874e-05,174.2433722581897,0.005203110845128728,9.449378881292158e-05,0.00018353576559934653,0.0007149693143086484,0.09216581875647913,0.09216581875647913,0.09216581875647913,0.09152842922562564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493351.3886046379,593.810873960932,0.0,0.09216581875647913,0.09216581871518914,0.09216581871518914,0.375,0.375,0.5,8.64154050850429,7.639755494892597e-11,7.639755494892597e-11,7.639755494892597e-11,7.639755494892597e-11,7.639755494892597e-11,7.639755494892597e-11,25932.65505137274,19780.09899645638,0.7627487026404312,1.0171167431674748,0.6414084033132839,41059.97430708969,25750.0,0.0,4744.09207001784,-4744.09207001784,0.09032163563879206,2.2580408909697995,3753.9679305871555,990.1241394306847,4744.09207001784,1.684388829126801,0.9775068792077056,1.441916763946335,1.4414301166754961,1.2698692894523724,0.0002765779929156179,0.003322641747443724,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45978.30974936572,21005.90792998216,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07304885080424,262.07304885080424,-11.076951149195736,246.43246420303976,277.7136334985821,122886.83851870857,120552.81518031219,2334.023338396354,0.0,nan,277.7136334985821,4.563633498582135,271.45739963949734,-1.692600360502638,265.20116578035856,-7.948834219641412,258.94493192120314,-14.205068078796842,252.6886980621447,-20.461301937855268,246.43246420303976,-26.71753579696022,1.0,1.0,26022.012520719443,26022.012520719443,276.9224388777964,3.7724388777964464,276.9224388777964,276.9224388777964,76610.59638145051,76955.68248395492,-345.08610250441416,0.0,8546.071908451686,8546.071908451686,0.8872857838272559,3915.008927735391,276.9224388777964,3.7724388777964464,1.0,0.002,0.17460407402566036,0.004946776374354885,0.00027041348466262606,0.0017295865172473836,0.13520674233131302,0.13520674233131302,0.0,1.9100094769686216e-12,0.9930313188634973,0.9930313188634973,0.0,0.09152354451287827,0.0006422742023108689,0.0,0.0,0.0,1601611.9903369362,267.9176372206519,0.0,1.0,1280037.4866452534,2616.3089301223217,,,,,,,,,,,,,,,,,,,9.0,15310.007203267454,1450.0,0.375,6.173730061729009,3.5
917.0,-28.28942144135697,4.24135145645421,34.95769201657195,25.8162343868986,6.249682264622028,-24.835511075815127,-38.39343002820385,2.795771722547264,-5.235874170947852,-5.23587417097461,39.87730278009806,41604.553195370034,24403.85599062921,24403.85599062921,66008.40918599925,76629.04566186624,76895.61134970897,24403.85599062921,101299.46734033817,101299.46734033817,101299.46734033817,127230.10393835726,123351.87960178951,3878.2243365677573,0.0,90155.69394299135,55131.20078513423,38916.103508730135,25930.636598019086,64846.74010674922,19778.38471570341,1450.0,0.0,0.8861604693923807,2.8597213097456478,0.001494314320929203,1.0,1.0,-5.235874170947852,351407.1156426753,1549249.6784682563,4.408703209196238,1549249.6784682563,4.408703209196238,0.7627419651245406,0.09216196372675613,3.8960315942994366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960315942994366,1.2785969153522119,1.2789524215899164,3.04711480805208,6456.470634508313,15310.502248106071,6485.023936886882,0.0003323659795305537,23140.390872318545,2359.6631747149686,19384.170525156747,1976.6352959631217,0.8376768842027151,0.8376768842027151,35276.22511163538,35405.22815468563,0.9954475567071136,0.8,4257.4666535917695,4273.035954225843,0.9954475567071136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.268033261388285,4.24135145645421,-2.6964896211944636,6.937841077648674,3.5,3.5,1.0,0.6,0.0002780295544122681,0.9980373440628447,0.00027857630384896806,197.51839661860163,0.0,0.0,0.0,0.005203110845128728,9.44609665956774e-05,0.0001835685878165907,0.000715189017854368,0.09216196751625766,0.09216196751625766,0.09216196751625766,0.09151552906822764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493434.5991017475,593.7835920909772,0.0,0.09216196751625766,0.09216196372675613,0.09216196372675613,0.375,0.375,0.5,8.622147358049373,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,25930.636598019086,19778.38471570341,0.7627419651245406,1.017914070581462,0.6415828016471078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441299947394802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.083427316325,262.083427316325,-11.066572683674963,246.46065866492333,277.70619596774816,122582.02954656532,120846.85010603245,1735.17944053288,0.0,nan,277.70619596774816,4.556195967748181,271.45708850730716,-1.692911492692815,265.2079810469975,-7.942018953002503,258.95887358566466,-14.191126414335315,252.70976612530933,-20.440233874690648,246.46065866492333,-26.689341335076648,1.0,1.0,26022.012520719443,26022.012520719443,276.9118983932443,3.761898393244337,276.9118983932443,276.9118983932443,76617.95814546483,76895.61134970897,-277.6532042441395,0.0,8546.071908451686,8546.071908451686,0.8872541827939416,3915.511752270934,276.9118983932443,3.761898393244337,1.0,0.002,0.17525402047491648,0.00494326453038253,0.00027141809976544644,0.0017285826016813605,0.13570904988272323,0.13570904988272323,0.0,7.014468068888835e-10,0.9929477793802882,0.9929477793802882,0.0,0.09151201722580916,0.0006499465009469587,0.0,0.0,0.0,1601607.938111958,267.9141258290521,0.0,1.0,1280049.5598744322,2616.2595867225186,,,,,,,,,,,,,,,,,,,4.0,15310.502248106071,1450.0,0.375,6.173730061729009,3.5
918.0,-28.29217898277259,4.252283000714742,34.95630575375098,25.806805199850373,6.240339901453178,-24.838927094331353,-38.39659671122206,2.7870880110236693,-5.238285805648161,-5.238285805644708,39.87538492755029,41609.83400314492,24438.214676375585,24438.214676375585,66048.0486795205,76634.7982690881,76842.93650492148,24438.214676375585,101281.15118129707,101281.15118129707,101281.15118129707,127210.24482681819,123340.90708486774,3869.337741950449,0.0,90159.94233099853,55134.97805726798,38916.62697081172,25929.09364552112,64845.72061633284,19777.0566443044,1450.0,0.0,0.886155102249644,2.8594668261217064,0.001494314320929203,1.0,1.0,-5.238285805648161,351374.0194474725,1549167.2003853817,4.408883738249661,1549167.2003853817,4.408883738249661,0.7627361339612657,0.09215790347497439,3.896341361515527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896341361515527,1.2786371526644482,1.278992670089897,3.047261182264458,6456.780783899918,15310.504123055522,6484.820252020373,0.00033228817633252803,23139.641516401884,2359.5867616772175,19383.56169746016,1976.57321281581,0.8376777005694176,0.8376777005694176,35278.46889860746,35405.22815468563,0.995526703143928,0.8,4257.737454908553,4273.035954225843,0.995526703143928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.275450232681632,4.252283000714742,-2.69532600465145,6.947609005366193,3.5,3.5,1.0,0.6,0.0002780295544122681,0.9983198595578774,0.0002784974692734232,197.52062103257688,0.0,0.0,0.0,0.005203110845128728,9.442758135222762e-05,0.00018360197306004048,0.0007153759616896952,0.09215790347073773,0.09215790347073773,0.09215790347073773,0.09150683097048493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493519.7001867124,593.7557033523204,0.0,0.09215790347073773,0.09215790347497439,0.09215790347497439,0.375,0.375,0.5,8.602615173516769,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25929.09364552112,19777.0566443044,0.7627361339612657,1.0185413632813394,0.6416743249617702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413161769424105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0908187968643,262.0908187968643,-11.059181203135665,246.48316562792783,277.69847196581117,122318.80280884258,121083.01848863544,1235.7843202071156,0.0,nan,277.69847196581117,4.5484719658111885,271.45541069840027,-1.6945893015997058,265.21234943097573,-7.9376505690242425,258.9692881627121,-14.180711837287902,252.7262268953591,-20.423773104640873,246.48316562792783,-26.666834372072145,1.0,1.0,26022.012520719443,26022.012520719443,276.9033231262819,3.7533231262819413,276.9033231262819,276.9033231262819,76619.39347331483,76842.93650492148,-223.54303160664858,0.0,8546.071908451686,8546.071908451686,0.8872346171302525,3915.8230683231045,276.9033231262819,3.7533231262819413,1.0,0.002,0.17590842932875317,0.004939928460835198,0.00027243023126609253,0.001727569764764822,0.13621511563304625,0.13621511563304625,0.0,-3.969085476951406e-12,0.9928990478862628,0.9928990478862628,0.0,0.09150349461549619,0.0006544088594782065,0.0,0.0,0.0,1601605.1549280155,267.9117141943518,0.0,1.0,1280057.8516662726,2616.2256988537406,,,,,,,,,,,,,,,,,,,8.0,15310.504123055522,1450.0,0.375,6.173730061729009,3.5
919.0,-28.294936856455227,4.262953730518059,34.95495905380345,25.799883738532685,6.233568309245522,-24.842086339736028,-38.39952967884017,2.7807177949914896,-5.239769546423304,-5.239769546467184,39.87375372449448,41613.2999596086,24469.512438236998,24469.512438236998,66082.8123978456,76638.69977212542,76797.7812578835,24469.512438236998,101267.2936961205,101267.2936961205,101267.2936961205,127195.27300447747,123334.83556557297,3860.4374389044983,0.0,90163.06386434445,55137.664061483454,38917.11089206778,25927.979308356975,64845.090200424755,19776.08083307481,1450.0,0.0,0.8861534419942996,2.859310265803267,0.001494314320929203,1.0,1.0,-5.239769546423304,351353.65846895875,1549097.052402402,4.408939582848434,1549097.052402402,4.408939582848434,0.7627312795139684,0.09215378561828808,3.8965695704107417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965695704107417,1.278666671650063,1.2790221972830895,3.047369308048352,6457.009889461251,15310.505899594451,6484.669906018554,0.0003322307021944359,23139.08740370322,2359.530257906953,19383.112303199567,1976.5273873544552,0.8376783390384471,0.8376783390384471,35280.12189818063,35405.22815468563,0.9955850111893485,0.8,4257.936954445108,4273.035954225843,0.9955850111893485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.282206445738956,4.262953730518059,-2.6935530038776765,6.956506734395735,3.5,3.5,1.0,0.6,0.0002780295544122681,0.9986024954190493,0.000278418645745119,197.52284576469202,0.0,0.0,0.0,0.005203110845128728,9.439666981459314e-05,0.00018363288459767498,0.0007155383102500477,0.09215378558616195,0.09215378558616195,0.09215378558616195,0.09150164939399258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493606.3480585612,593.7273216945496,0.0,0.09215378558616195,0.09215378561828808,0.09215378561828808,0.375,0.375,0.5,8.583051089744954,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,25927.979308356975,19776.08083307481,0.7627312795139684,1.0190873695077802,0.6417340130299645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413324087663908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0960000568008,262.0960000568008,-11.053999943199187,246.50104249593807,277.69095761765834,122127.02090176116,121260.76417389422,866.256727866941,0.0,nan,277.69095761765834,4.540957617658364,271.4529745934876,-1.6970254065123527,265.21499156924745,-7.935008430752532,258.9770085443149,-14.172991455685064,252.73902552015852,-20.410974479841457,246.50104249593807,-26.64895750406191,1.0,1.0,26022.012520719443,26022.012520719443,276.89655564252797,3.7465556425279942,276.89655564252797,276.89655564252797,76622.10122832304,76797.7812578835,-175.68002956046257,0.0,8546.071908451686,8546.071908451686,0.887220202710304,3916.0524182627955,276.89655564252797,3.7465556425279942,1.0,0.002,0.17656373539431983,0.004936758560559007,0.0002734442672747593,0.001726555733017407,0.13672213363737964,0.13672213363737964,0.0,2.921664646327038e-13,0.9928889946333855,0.9928889946333855,0.0,0.0914984795542026,0.0006553060640854853,0.0,0.0,0.0,1601603.4425525104,267.9102304535767,0.0,1.0,1280062.9530746348,2616.2048501269906,,,,,,,,,,,,,,,,,,,8.0,15310.505899594451,1450.0,0.375,6.173730061729009,3.5
920.0,-28.297710792310692,4.273386323885699,34.95365823168278,25.79487715791913,6.228753625757776,-24.845064350500454,-38.40229280814526,2.7761071842178313,-5.240434568424632,-5.240434568431467,39.87238383667081,41615.334998963954,24498.0887977167,24498.0887977167,66113.42379668065,76641.17899739153,76759.30768612755,24498.0887977167,101257.39648384425,101257.39648384425,101257.39648384425,127184.64267359662,123333.07632165596,3851.566351940661,0.0,90165.31388486893,55139.469887499974,38917.604441521056,25927.246189752375,64844.85063127343,19775.418768265907,1450.0,0.0,0.8861550221657485,2.859240096675467,0.001494314320929203,1.0,1.0,-5.240434568424632,351344.53285017784,1549038.1438266071,4.40888643196038,1549038.1438266071,4.40888643196038,0.762727311012384,0.09214964409045337,3.896733840538085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896733840538085,1.2786880376396477,1.2790435692133602,3.047446856334977,6457.17420497507,15310.507577558918,6484.5622297727705,0.0003321894861755225,23138.68936771374,2359.489669531771,19382.790451695226,1976.4945676347404,0.8376788392665292,0.8376788392665291,35281.311754146045,35405.22815468563,0.9956269826911052,0.8,4258.080557454764,4273.035954225843,0.9956269826911052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.288375192689695,4.273386323885699,-2.6912444643777547,6.964630788263454,3.5,3.5,1.0,0.6,0.0002780295544122681,0.9988868644980591,0.0002783393838620333,197.5250835044571,0.0,0.0,0.0,0.005203110845128728,9.436755681388936e-05,0.00018366199759837874,0.0007156819212624269,0.09214964408417164,0.09214964408417164,0.09214964408417164,0.09149956705053382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493693.96734221204,593.69863371898,0.0,0.09214964408417164,0.09214964409045337,0.09214964409045337,0.375,0.375,0.5,8.563548778416154,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25927.246189752375,19775.418768265907,0.762727311012384,1.0195632059146946,0.641767767121568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441348642911877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0995493949773,262.0995493949773,-11.050450605022661,246.51514612006216,277.68395266988585,121988.53762225038,121395.1224840166,593.4151382337797,0.0,nan,277.68395266988585,4.533952669885878,271.4501913600593,-1.6998086399406702,265.21643005018353,-7.9335699498164445,258.982668739747,-14.167331260252979,252.74890742992596,-20.401092570074013,246.51514612006216,-26.634853879937822,1.0,1.0,26022.012520719443,26022.012520719443,276.8913887193197,3.7413887193197297,276.8913887193197,276.8913887193197,76624.99242167732,76759.30768612755,-134.3152644502261,0.0,8546.071908451686,8546.071908451686,0.8872098267767041,3916.2175097407758,276.8913887193197,3.7413887193197297,1.0,0.002,0.17721682446318204,0.004933746540963249,0.00027445532862848857,0.0017255446711371076,0.1372276643142443,0.1372276643142443,0.0,-2.3440407601049706e-13,0.9929127336787698,0.9929127336787698,0.0,0.09149655502137774,0.0006530890690756239,0.0,0.0,0.0,1601602.6750446544,267.90956543157534,0.0,1.0,1280065.2395441628,2616.1955057290515,,,,,,,,,,,,,,,,,,,6.0,15310.507577558918,1450.0,0.375,6.173730061729009,3.5
