time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
921.0,-28.300488168028725,4.283599849653615,34.952407822918765,25.790927884541475,6.22502445709132,-24.847936905477717,-38.404957519937284,2.77247319539637,-5.240430019882069,-5.2404300198706055,39.87123656924761,41616.59683923709,24524.376914024866,24524.376914024866,66140.97375326196,76642.87979180447,76726.37607349905,24524.376914024866,101250.75298752391,101250.75298752391,101250.75298752391,127177.58105643601,123334.82195988981,3842.759096546205,0.0,90167.09410683003,55140.81115761587,38918.09216579351,25926.828068912102,64844.92023470561,19775.01640206532,1450.0,0.0,0.8861592199948926,2.8592405766056888,0.001494314320929203,1.0,1.0,-5.240430019882069,351344.5952659192,1548988.809786294,4.408745233760957,1548988.809786294,4.408745233760957,0.7627240921837566,0.09214550757804771,3.896864151833417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896864151833417,1.2787048783774868,1.2790604146336657,3.0475086298083416,6457.305095552516,15310.508841815397,6484.47640237912,0.0003321566486027065,23138.372443496075,2359.457352255467,19382.53390787204,1976.4684074451561,0.8376792255031854,0.8376792255031854,35282.255629350104,35405.22815468563,0.995660277611182,0.8,4258.194473192451,4273.035954225843,0.995660277611182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.294049979130978,4.283599849653615,-2.688504461369801,6.972104311023416,3.5,3.5,1.0,0.6,0.0002780295544122681,0.9991716737718328,0.0002782600445053829,197.52732406996418,0.0,0.0,0.0,0.005203110845128728,9.433948862228889e-05,0.00018369006578997923,0.0007158152324248919,0.0921455075640671,0.0921455075640671,0.0921455075640671,0.09150001585412226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493782.00425337616,593.6698183631867,0.0,0.0921455075640671,0.09214550757804771,0.09214550757804771,0.375,0.375,0.5,8.544184027797254,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,25926.828068912102,19775.01640206532,0.7627240921837566,1.019986970665787,0.6417865376132192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441364971975794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10186189489133,262.10186189489133,-11.048138105108649,246.52617181882292,277.6775519709586,121885.8586225194,121499.23092023724,386.6277022821483,0.0,nan,277.6775519709586,4.527551970958598,271.4472759406291,-1.7027240593708939,265.2169999102818,-7.933000089718178,258.9867238794846,-14.163276120515377,252.75644784917128,-20.393552150828697,246.52617181882292,-26.62382818117706,1.0,1.0,26022.012520719443,26022.012520719443,276.8875398469193,3.737539846919333,276.8875398469193,276.8875398469193,76626.495091783,76726.37607349905,-99.88098171605088,0.0,8546.071908451686,8546.071908451686,0.8872015957569621,3916.348472592584,276.8875398469193,3.737539846919333,1.0,0.002,0.17786518635681445,0.00493087635128674,0.0002754594479418984,0.0017245405521327905,0.1377297239709492,0.1377297239709492,0.0,7.468895293905042e-14,0.9929637167342784,0.9929637167342784,0.0,0.09149714568506487,0.0006483618929828389,0.0,0.0,0.0,1601602.68029419,267.9095699801179,0.0,1.0,1280065.2239054567,2616.1955696415193,,,,,,,,,,,,,,,,,,,6.0,15310.508841815397,1450.0,0.375,6.173730061729009,3.5
922.0,-28.30327830731337,4.293611172864412,34.95121134337151,25.78832219531762,6.222666594207913,-24.850683817145768,-38.40750575819982,2.7700721029403823,-5.239841723672782,-5.239841723671417,39.87029158020333,41616.85551949456,24548.641208579756,24548.641208579756,66165.49672807431,76643.5818839283,76698.34035461282,24548.641208579756,101246.98156319259,101246.98156319259,101246.98156319259,127173.66910027413,123339.62361752584,3834.0454827482913,0.0,90168.2607349986,55141.53436625621,38918.584854158216,25926.687537081547,64845.27239123976,19774.84329707724,1450.0,0.0,0.886165669953783,2.8593026500275704,0.001494314320929203,1.0,1.0,-5.239841723672782,351352.66802345985,1548948.1748784906,4.408528284677967,1548948.1748784906,4.408528284677967,0.7627215497079736,0.09214139805921677,3.8969492092454554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8969492092454554,1.278716005834121,1.2790715451842227,3.0475486280500816,6457.389847027106,15310.509944695435,6484.4209514609065,0.0003321353922573802,23138.166779560717,2359.436380370536,19382.36816136672,1976.4515060052845,0.8376795078894621,0.8376795078894621,35282.8717166834,35405.22815468563,0.9956820100306824,0.8,4258.268828406733,4273.035954225843,0.9956820100306824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2992878854203935,4.293611172864412,-2.6853913029222993,6.979002475786711,3.5,3.5,1.0,0.6,0.0002780295544122681,0.9994578801472842,0.00027818036150887773,197.52957498328198,0.0,0.0,0.0,0.005203110845128728,9.43126544960687e-05,0.0001837168999161994,0.0007159354278534597,0.09214139807606644,0.09214139807606644,0.09214139807606644,0.09150266829973636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493870.0446023919,593.6410099140775,0.0,0.09214139807606644,0.09214139805921677,0.09214139805921677,0.375,0.375,0.5,8.525022134406004,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25926.687537081547,19774.84329707724,0.7627215497079736,1.0203596081587731,0.6417870414423112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413813216595002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1032859400864,262.1032859400864,-11.046714059913597,246.5346894768229,277.671882403349,121815.76797237097,121577.68133915485,238.08663321611346,0.0,nan,277.671882403349,4.521882403349025,271.4444438181182,-1.705556181881775,265.2170052329142,-7.932994767085802,258.98956664726524,-14.160433352734742,252.76212806204873,-20.387871937951246,246.5346894768229,-26.615310523177072,1.0,1.0,26022.012520719443,26022.012520719443,276.88484760450535,3.734847604505376,276.88484760450535,276.88484760450535,76628.00433450195,76698.34035461282,-70.3360201108735,0.0,8546.071908451686,8546.071908451686,0.8871962231393382,3916.4339552916827,276.88484760450535,3.734847604505376,1.0,0.002,0.1785066505630852,0.004928141908117336,0.00027645321881527787,0.001723546781401043,0.13822660940763892,0.13822660940763892,0.0,2.1632088481604583e-13,0.9930382627153463,0.9930382627153463,0.0,0.09149993385288781,0.0006414642063289636,0.0,0.0,0.0,1601603.3592524105,267.9101582763272,0.0,1.0,1280063.2012338764,2616.2038359416088,,,,,,,,,,,,,,,,,,,8.0,15310.509944695435,1450.0,0.375,6.173730061729009,3.5
923.0,-28.306056544895313,4.303434254946201,34.950070928130486,25.786170141678326,6.2207766295885065,-24.853373227399164,-38.410000352282054,2.7680933127964225,-5.238791048441385,-5.238791048447926,39.86951607274183,41616.79769262441,24571.230156239875,24571.230156239875,66188.02784886428,76643.95823189076,76674.27106930704,24571.230156239875,101245.50122554692,101245.50122554692,101245.50122554692,127172.27146373826,123346.82276821962,3825.44869551864,0.0,90169.23262996826,55142.07209345984,38919.06726278713,25926.770238191337,64845.837500978465,19774.85500985436,1450.0,0.0,0.8861738698014886,2.8594135135068552,0.001494314320929203,1.0,1.0,-5.238791048441385,351367.08603152476,1548914.8283495163,4.408252479888077,1548914.8283495163,4.408252479888077,0.7627195685456062,0.09213733555874813,3.8970205485267764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970205485267764,1.2787251763477285,1.279080718247637,3.0475825616082535,6457.461748164957,15310.510699299499,6484.3738179781785,0.000332117352889264,23137.992604133357,2359.418619419818,19382.227276232676,1976.437139719749,0.8376797247644658,0.8376797247644658,35283.388438861344,35405.22815468563,0.9957002374273473,0.8,4258.33119129944,4273.035954225843,0.9957002374273473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.304164136438221,4.303434254946201,-2.681990096507921,6.985424351454123,3.5,3.5,1.0,0.6,0.0002780295544122681,0.9997429535849858,0.00027810103928742867,197.53181634600884,0.0,0.0,0.0,0.005203110845128728,9.428639209928805e-05,0.00018374316231298005,0.000716050879184974,0.09213733554323271,0.09213733554323271,0.09213733554323271,0.09150706284750333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493957.6835656746,593.6123390192755,0.0,0.09213733554323271,0.09213733555874813,0.09213733555874813,0.375,0.375,0.5,8.506113953830361,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25926.770238191337,19774.85500985436,0.7627195685456062,1.0206981727680757,0.6417805567241914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413977468524612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10402668594264,262.10402668594264,-11.045973314057335,246.54116141082844,277.6668919610599,121764.00630890897,121640.1607380346,123.84557087441289,0.0,nan,277.6668919610599,4.516891961059912,271.4417458510645,-1.7082541489354526,265.2165997410809,-7.93340025891905,258.9914536307964,-14.158546369203577,252.76630752082596,-20.383692479174016,246.54116141082844,-26.60883858917154,1.0,1.0,26022.012520719443,26022.012520719443,276.8830818647064,3.7330818647064348,276.8830818647064,276.8830818647064,76627.67559307738,76674.27106930704,-46.59547622966056,0.0,8546.071908451686,8546.071908451686,0.8871917170055219,3916.5056512694105,276.8830818647064,3.7330818647064348,1.0,0.002,0.1791395365682714,0.004925528605179272,0.00027743397251214335,0.0017225660273748914,0.13871698625607168,0.13871698625607168,0.0,-1.1296519275560968e-13,0.9931310580964046,0.9931310580964046,0.0,0.09150444955364301,0.0006328860051051191,0.0,0.0,0.0,1601604.57183419,267.9112089515586,0.0,1.0,1280059.5888005628,2616.2185994078563,,,,,,,,,,,,,,,,,,,6.0,15310.510699299499,1450.0,0.375,6.173730061729009,3.5
924.0,-28.308841590666205,4.313080871590979,34.94898773719604,25.78506589578467,6.219955364222575,-24.855961895191466,-38.412400999199576,2.767075668303221,-5.237368059361415,-5.237368059406218,39.86888618570153,41615.866392849275,24592.405997317783,24592.405997317783,66208.27239016705,76643.55469616018,76653.48858914476,24592.405997317783,101245.89458646254,101245.89458646254,101245.89458646254,127172.93059822131,123355.94357821028,3816.987020011034,0.0,90169.72280699913,55142.12320951839,38919.55510831193,25927.036011758766,64846.59112007069,19775.018725820373,1450.0,0.0,0.8861834450345671,2.859563667619587,0.001494314320929203,1.0,1.0,-5.237368059361415,351386.613898337,1548887.7438420842,4.40793041789067,1548887.7438420842,4.40793041789067,0.7627180645273818,0.09213333575280855,3.897056399031508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897056399031508,1.2787298925749893,1.2790854357862165,3.0475993575030706,6457.497336650622,15310.511599329697,6484.35073124176,0.00033210843795227315,23137.905530288965,2359.4097403587325,19382.158268432555,1976.4301028824884,0.8376798947104395,0.8376798947104395,35283.648109264366,35405.22815468563,0.9957093973369829,0.8,4258.362530766129,4273.035954225843,0.9957093973369829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.308735341709189,4.313080871590979,-2.6783636194730662,6.991444491064046,3.5,3.5,1.0,0.6,0.0002780295544122681,1.0000288136839905,0.0002780215435873686,197.53406579550008,0.0,0.0,0.0,0.005203110845128728,9.426112513254161e-05,0.0001837684292797265,0.0007161559332645273,0.09213333576763144,0.09213333576763144,0.09213333576763144,0.09151285688386128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494044.61156416987,593.5839056823111,0.0,0.09213333576763144,0.09213333575280855,0.09213333575280855,0.375,0.375,0.5,8.487499587321597,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,25927.036011758766,19775.018725820373,0.7627180645273818,1.020998501950165,0.6417587366434245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441414102353579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10430490428575,262.10430490428575,-11.045695095714223,246.54596811015483,277.6626416984108,121733.38293458002,121686.86751057119,46.51542400885745,0.0,nan,277.6626416984108,4.512641698410846,271.43930698082,-1.7106930191799847,265.2159722631949,-7.934027736805092,258.9926375453636,-14.15736245463637,252.76930282777047,-20.380697172229503,246.54596811015483,-26.604031889845146,1.0,1.0,26022.012520719443,26022.012520719443,276.88207303707435,3.7320730370743718,276.88207303707435,276.88207303707435,76627.85338673797,76653.48858914476,-25.635202406789176,0.0,8546.071908451686,8546.071908451686,0.8871894525086945,3916.5416810266656,276.88207303707435,3.7320730370743718,1.0,0.002,0.1797625180760684,0.004923025966589169,0.00027839960582816045,0.0017216003944077502,0.1391998029140802,0.1391998029140802,0.0,2.359106833493829e-13,0.9932382616699459,0.9932382616699459,0.0,0.09151035424497304,0.0006229815078355105,0.0,0.0,0.0,1601606.2140770708,267.91263194063856,0.0,1.0,1280054.6962427504,2616.238594736105,,,,,,,,,,,,,,,,,,,5.0,15310.511599329697,1450.0,0.375,6.173730061729009,3.5
925.0,-28.31159349976834,4.322561814529533,34.94796256907876,25.784473365079634,6.219661812191783,-24.85846796854735,-38.41473626727236,2.7665362799190922,-5.235607823189639,-5.235607823175873,39.86839380366629,41613.859646727484,24612.28681709142,24612.28681709142,66226.1464638189,76642.79299318172,76635.73005684845,24612.28681709142,101248.01687393987,101248.01687393987,101248.01687393987,127175.4865191904,123366.80986645195,3808.676652738453,0.0,90169.9963818263,55141.93262742224,38920.07083822674,25927.46964525053,64847.54048347727,19775.322069378104,1450.0,0.0,0.8861942453925057,2.859749416733777,0.001494314320929203,1.0,1.0,-5.235607823189639,351410.77103014017,1548866.572161686,4.407567154590264,1548866.572161686,4.407567154590264,0.7627170078666201,0.09212940720814324,3.8970772710436004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970772710436004,1.278732408823175,1.2790879424897954,3.0476096829594734,6457.519215053719,15310.512270361258,6484.336592468298,0.0003321029604714284,23137.851808024232,2359.404262212298,19382.116006692508,1976.425793384337,0.8376800131449873,0.8376800131449873,35283.79928805372,35405.22815468563,0.9957147301975972,0.8,4258.380776444411,4273.035954225843,0.9957147301975972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.313026992170961,4.322561814529533,-2.6745346508838055,6.997096465413339,3.5,3.5,1.0,0.6,0.0002780215435873686,1.000282537420103,0.00027794301428517683,197.53631094881604,0.0,1.5824108127700312e-06,4.484552243390269,0.005204693255941498,9.423655228557036e-05,0.00018378499130179828,0.0007162243123611839,0.09212940916315425,0.09212940916315425,0.09212940916315425,0.09151991668359385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494130.61618314945,593.5557789613212,0.0,0.09212940916315425,0.09212940720814324,0.09212940720814324,0.375,0.375,0.5,8.469214817971533,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25927.46964525053,19775.322069378104,0.7627170078666201,1.0212591868567922,0.6417183957397802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414305053203775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45885933308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10425567736445,262.10425567736445,-11.045744322635528,246.5494228657342,277.6590884890011,121715.32742757227,121723.55769469736,-8.230267125087494,0.0,nan,277.6590884890011,4.509088489001101,271.43715536437315,-1.7128446356268228,265.2152222397695,-7.9347777602304745,258.9932891149548,-14.156710885045186,252.77135599035412,-20.378644009645853,246.5494228657342,-26.60057713426579,1.0,1.0,26022.012520719443,26022.012520719443,276.88175529730745,3.7317552973074726,276.88175529730745,276.88175529730745,76627.19509833292,76635.73005684845,-8.534958515534527,0.0,8546.071908451686,8546.071908451686,0.887188134126481,3916.5626573988184,276.88175529730745,3.7317552973074726,1.0,0.002,0.1803744015509116,0.004920632874661421,0.00027934825214721447,0.0017206517526679184,0.13967412607360724,0.13967412607360724,0.0,4.815132667590483e-12,0.9933584347079238,0.9933584347079238,0.0,0.09151752373485009,0.000611883473293155,0.0,0.0,0.0,1601608.2454895128,267.91439217681034,0.0,1.0,1280048.6440985124,2616.263329461127,,,,,,,,,,,,,,,,,,,3.0,15310.512270361258,1450.0,0.375,6.173730061729009,3.5
926.0,-28.31413723048674,4.331885789660459,34.94699528159778,25.784311175253265,6.219778518251276,-24.86074565559501,-38.416957820858784,2.766386943147846,-5.2335988561957265,-5.23359885619337,39.868013408975344,41612.112820207374,24631.122963073605,24631.122963073605,66243.23578328098,76641.8107616177,76620.31080963003,24631.122963073605,101251.43377270363,101251.43377270363,101251.43377270363,127179.46469602952,123378.93537730857,3800.529318720946,0.0,90170.07582431134,55141.181494700315,38920.9936995678,25928.030923325896,64849.024622893696,19775.732074650383,1450.0,0.0,0.8862059104017084,2.859961424839216,0.001494314320929203,1.0,1.0,-5.2335988561957265,351438.3432872811,1548850.2159160278,4.407174816010129,1548850.2159160278,4.407174816010129,0.7627163101251682,0.09212556606394003,3.897083449867162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897083449867162,1.2787332623092258,1.2790886957898873,3.0476124808308627,6457.525143407457,15310.51351239589,6484.333253999075,0.0003321015049736105,23137.835508086162,2359.402600081186,19382.106027784594,1976.4247758189183,0.8376801719854468,0.8376801719854468,35283.84404207231,35405.22815468563,0.9957163089052306,0.8,4258.38617778033,4273.035954225843,0.9957163089052306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.317093130062801,4.331885789660459,-2.6705656568423435,7.002451446502802,3.5,3.5,1.0,0.6,0.00027794301428517683,1.0002611666608783,0.00027787044378921566,197.5383862982977,0.0,1.551238865635152e-05,43.96210945210021,0.005220205644597849,9.421318149238171e-05,0.0001837298327927951,0.0007160104906236628,0.09212556637895204,0.09212556637895204,0.09212556637895204,0.09152790630077656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494215.4509278056,593.5280382085946,0.0,0.09212556637895204,0.09212556606394003,0.09212556606394003,0.375,0.375,0.5,8.451285020293687,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25928.030923325896,19775.732074650383,0.7627163101251682,1.0214993389414078,0.6416767725064136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414467753115157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.93641654179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.103994762185,262.103994762185,-11.046005237814995,246.55181117323525,277.6561783511443,121707.2021012572,121750.82460477976,-43.622503522558944,0.0,nan,277.6561783511443,4.506178351144342,271.4353049155851,-1.7146950844148705,265.214431480046,-7.935568519953961,258.99355804431167,-14.156441955688308,252.77268460878733,-20.377315391212647,246.55181117323525,-26.598188826764726,1.0,1.0,26022.012520719443,26022.012520719443,276.8819600146436,3.7319600146436187,276.8819600146436,276.8819600146436,76626.00797748179,76620.31080963003,5.697167851758422,0.0,8546.071908451686,8546.071908451686,0.8871877438403795,3916.568867116498,276.8819600146436,3.7319600146436187,1.0,0.002,0.18097435688014205,0.004918337176998258,0.0002802785763165271,0.0017197214989431659,0.14013928815826357,0.14013928815826357,0.0,7.525969300883895e-11,0.993487634775738,0.993487634775738,0.0,0.09152561073123977,0.0005999553327002561,0.0,0.0,0.0,1601610.5638967366,267.91640114380425,0.0,1.0,1280041.7366797947,2616.291560041741,,,,,,,,,,,,,,,,,,,3.0,15310.51351239589,1450.0,0.375,6.173730061729009,3.5
927.0,-28.31668066523233,4.341060573464765,34.946085418267735,25.784501793701224,6.22027588433109,-24.862985010305778,-38.41912978151811,2.7665802296367232,-5.23137667915438,-5.231376679146329,39.86773562632977,41610.06977373742,24649.025925473565,24649.025925473565,66259.09569921099,76640.53948303903,76606.96674497177,24649.025925473565,101255.99267044532,101255.99267044532,101255.99267044532,127184.69669343946,123392.14231126527,3792.554382174184,0.0,90169.98345905259,55140.31707616476,38921.851536542024,25928.70402299413,64850.55555953615,19776.235810846214,1450.0,0.0,0.8862182921537141,2.8601959476530316,0.001494314320929203,1.0,1.0,-5.23137667915438,351468.84374384145,1548838.2718755745,4.4067583782885835,1548838.2718755745,4.4067583782885835,0.7627159380317745,0.09212181399167022,3.8970804349601553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970804349601553,1.278732515664361,1.279087856134403,3.0476119025842094,6457.523918172186,15310.518833207172,6484.336536364059,0.00033210195698627523,23137.829707118814,2359.4020085471407,19382.115838993184,1976.4257762837651,0.8376808060364405,0.8376808060364405,35283.82220471251,35405.22815468563,0.9957155385876032,0.8,4258.383542242347,4273.035954225843,0.9957155385876032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.320957822652227,4.341060573464765,-2.666480556733832,7.007541130198597,3.5,3.5,1.0,0.6,0.00027787044378921566,1.000261141671205,0.0002777978991815661,197.54046144388843,0.0,1.4335458665037983e-05,40.62668985671765,0.0052345411032628875,9.41903375953229e-05,0.00018368010619389274,0.000715816148139623,0.09212181434981116,0.09212181434981116,0.09212181434981116,0.09153669068040905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494298.9681243809,593.5007312985674,0.0,0.09212181434981116,0.09212181399167022,0.09212181399167022,0.375,0.375,0.5,8.433731309553982,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,25928.70402299413,19776.235810846214,0.7627159380317745,1.0217197852435007,0.6416301204318479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441461814808151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.60099694641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10359527987754,262.10359527987754,-11.046404720122439,246.553330443956,277.6538601158037,121706.24293149584,121773.03252164628,-66.78959015042399,0.0,nan,277.6538601158037,4.503860115803718,271.4337541814522,-1.7162458185478044,265.21364824712924,-7.936351752870735,258.9935423126273,-14.156457687372665,252.77343637829702,-20.376563621702957,246.553330443956,-26.596669556043963,1.0,1.0,26022.012520719443,26022.012520719443,276.88262076501405,3.732620765014076,276.88262076501405,276.88262076501405,76624.33156364737,76606.96674497177,17.3648186756036,0.0,8546.071908451686,8546.071908451686,0.8871879342773417,3916.565837134956,276.88262076501405,3.732620765014076,1.0,0.002,0.18156168218136018,0.004916135215071143,0.0002811894718515779,0.0017188106257418191,0.14059473592578894,0.14059473592578894,0.0,9.759339690551538e-11,0.993624470854293,0.993624470854293,0.0,0.09153448868161092,0.0005873253100592968,0.0,0.0,0.0,1601613.1282867265,267.9186233208456,0.0,1.0,1280034.0960903917,2616.3227875879666,,,,,,,,,,,,,,,,,,,3.0,15310.518833207172,1450.0,0.375,6.173730061729009,3.5
928.0,-28.319220674367973,4.350093294448039,34.945232332147704,25.785350950341694,6.221441677998601,-24.865154439126854,-38.42124251006169,2.7673754420020296,-5.228964366628986,-5.228964366608332,39.8675540583903,41607.55932466951,24666.07347722015,24666.07347722015,66273.63280188966,76638.78206414788,76595.51827204629,24666.07347722015,101261.59174926644,101261.59174926644,101261.59174926644,127191.07030270343,123406.31009105788,3784.7602116455487,0.0,90169.58645945412,55139.16576270689,38922.68966305247,25929.478553436988,64852.16821648946,19776.82476775508,1450.0,0.0,0.8862312956312922,2.8604505540670657,0.001494314320929203,1.0,1.0,-5.228964366628986,351501.9562540842,1548830.4648919543,4.406321038430801,1548830.4648919543,4.406321038430801,0.7627158690059208,0.09211815766397813,3.897054665584446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897054665584446,1.2787289793578407,1.279084226075475,3.0476001783751636,6457.499075980085,15310.524075156753,6484.355380981689,0.0003321083392171903,23137.880834917996,2359.4072221317165,19382.172166816366,1976.4315201232191,0.8376813894540511,0.837681389454051,35283.63555366699,35405.22815468563,0.9957089544361489,0.8,4258.36101543854,4273.035954225843,0.9957089544361489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3246378586949215,4.350093294448039,-2.6622943323380737,7.012387626786112,3.5,3.5,1.0,0.6,0.0002777978991815661,1.0002607952992346,0.00027772546968459464,197.54253383208993,0.0,1.433049527035879e-05,40.61262359619681,0.005248871598533246,9.416812159073177e-05,0.00018362977759083432,0.000715615281500595,0.09211815767670967,0.09211815767670967,0.09211815767670967,0.09154618225031749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494381.0478352211,593.4738971989309,0.0,0.09211815767670967,0.09211815766397813,0.09211815766397813,0.375,0.375,0.5,8.416572046667145,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,25929.478553436988,19776.82476775508,0.7627158690059208,1.0219185360257357,0.6415754548988276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441476852852081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.58693068589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10314350205255,262.10314350205255,-11.04685649794743,246.55414535292738,277.6521416511794,121714.12880772016,121789.66170743475,-75.53289971458167,0.0,nan,277.6521416511794,4.502141651179443,271.4325423915549,-1.7174576084451019,265.2129431319464,-7.93705686805356,258.99334387215896,-14.156656127841018,252.77374461254806,-20.37625538745192,246.55414535292738,-26.5958546470726,1.0,1.0,26022.012520719443,26022.012520719443,276.8836934594154,3.733693459415406,276.8836934594154,276.8836934594154,76623.18873877228,76595.51827204629,27.67046672599099,0.0,8546.071908451686,8546.071908451686,0.8871895620019508,3916.539938912368,276.8836934594154,3.733693459415406,1.0,0.002,0.18213576751554578,0.004914025297474066,0.0002820799815882288,0.0017179200185641777,0.1410399907941144,0.1410399907941144,0.0,1.5240629938628736e-13,0.993767945987092,0.993767945987092,0.0,0.09154407232984664,0.0005740853341314914,0.0,0.0,0.0,1601615.9120121,267.921035633371,0.0,1.0,1280025.8016421953,2616.356688090233,,,,,,,,,,,,,,,,,,,4.0,15310.524075156753,1450.0,0.375,6.173730061729009,3.5
929.0,-28.32173849730406,4.358989456017978,34.944434686736905,25.786108744237595,6.222516019160885,-24.86731304562361,-38.42334228157995,2.7680905683042294,-5.226432135738435,-5.226432135790744,39.86744750345696,41605.13330011653,24682.46059890746,24682.46059890746,66287.593899024,76637.10332759142,76585.4236507245,24682.46059890746,101267.88424963196,101267.88424963196,101267.88424963196,127198.20652135526,123421.05518192193,3777.1513394333247,0.0,90169.2374402107,55138.06226171684,38923.527976104284,25930.322271723307,64853.85024782759,19777.47247038102,1450.0,0.0,0.8862446385086631,2.8607178364660935,0.001494314320929203,1.0,1.0,-5.226432135738435,351536.7174531802,1548825.8833018346,4.4058722927232115,1548825.8833018346,4.4058722927232115,0.7627160304115506,0.09211460193560463,3.8970328821303646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970328821303646,1.2787258139891164,1.279080967205083,3.047590687149085,6457.478965210941,15310.52930095156,6484.3710923992485,0.0003321135324021961,23137.920609722565,2359.411278033025,19382.219129294856,1976.436308963291,0.8376819791295523,0.8376819791295523,35283.47777299405,35405.22815468563,0.9957033886994199,0.8,4258.341972982849,4273.035954225843,0.9957033886994199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.328175328434961,4.358989456017978,-2.658056911830624,7.017046367848602,3.5,3.5,1.0,0.6,0.00027772546968459464,1.0002585223551228,0.00027765368999874764,197.54458815561273,0.0,1.4307906355925425e-05,40.54860661269265,0.005263179504889171,9.414604663051793e-05,0.0001835794230540767,0.000715415048124258,0.09211460213583068,0.09211460213583068,0.09211460213583068,0.09155611481164926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494461.53781188687,593.4475847140731,0.0,0.09211460213583068,0.09211460193560463,0.09211460193560463,0.375,0.375,0.5,8.399817426021809,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,25930.322271723307,19777.47247038102,0.7627160304115506,1.0221073019676952,0.6415214076131152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441491870938704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.52291370238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10264264001063,262.10264264001063,-11.047357359989348,246.55438696665811,277.6508983133687,121722.00694478107,121805.74624769266,-83.73930291159489,0.0,nan,277.6508983133687,4.500898313368737,271.431596044039,-1.71840395596098,265.21229377473725,-7.93770622526273,258.992991505285,-14.157008494715,252.77368923597547,-20.37631076402451,246.55438696665811,-26.595613033341863,1.0,1.0,26022.012520719443,26022.012520719443,276.8850444900945,3.7350444900945377,276.8850444900945,276.8850444900945,76620.81795204511,76585.4236507245,35.39430132061534,0.0,8546.071908451686,8546.071908451686,0.8871909379539837,3916.5180465410162,276.8850444900945,3.7350444900945377,1.0,0.002,0.1826962829708964,0.00491199700023121,0.00028294955420669,0.0017170504930963573,0.141474777103345,0.141474777103345,0.0,4.7303047329833037e-11,0.9939150205412325,0.9939150205412325,0.0,0.09155408647497393,0.0005605154606307005,0.0,0.0,0.0,1601618.8340286675,267.92356786426154,0.0,1.0,1280017.09474666,2616.392274986631,,,,,,,,,,,,,,,,,,,3.0,15310.52930095156,1450.0,0.375,6.173730061729009,3.5
930.0,-28.324243254473974,4.367754596125952,34.94369132239161,25.787337112147384,6.224070517907632,-24.869411877182614,-38.42538778027517,2.769239141584953,-5.223772852498428,-5.223772852535337,39.867418395844254,41602.376771155614,24698.183180302814,24698.183180302814,66300.55995145843,76635.07945241858,76576.7419862252,24698.183180302814,101274.92516652802,101274.92516652802,101274.92516652802,127206.16372304544,123436.43103443805,3769.7326886073924,0.0,90168.67190847792,55136.75975694084,38924.3468350412,25931.238556517423,64855.58539155862,19778.18170037194,1450.0,0.0,0.8862583483036615,2.8609985507468045,0.001494314320929203,1.0,1.0,-5.223772852498428,351573.22566816275,1548824.6317503839,4.405411216416871,1548824.6317503839,4.405411216416871,0.7627164301182596,0.09211114802932224,3.896995447452445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896995447452445,1.2787206385307712,1.279075698518362,3.047573746780241,6457.4430706021485,15310.53488654293,6484.397394567874,0.00033212269978335335,23137.997753480377,2359.4191445070824,19382.29774823702,1976.444325864288,0.8376825840654932,0.8376825840654932,35283.20662785669,35405.22815468563,0.9956938240288649,0.8,4258.309248637291,4273.035954225843,0.9956938240288649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.33156934460099,4.367754596125952,-2.6537615887504704,7.021516184876422,3.5,3.5,1.0,0.6,0.00027765368999874764,1.00025718588256,0.0002775822997500034,197.54663185516137,0.0,1.4179688478586158e-05,40.18523714831317,0.005277359193367757,9.412454683980538e-05,0.00018352914315894226,0.000715212235365246,0.09211114903638183,0.09211114903638183,0.09211114903638183,0.09156651542818656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494540.3966814662,593.4218075858862,0.0,0.09211114903638183,0.09211114802932224,0.09211114802932224,0.375,0.375,0.5,8.383478410006472,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,25931.238556517423,19778.18170037194,0.7627164301182596,1.022279878458824,0.641461741806596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415067581394867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.159544238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1021464566986,262.1021464566986,-11.047853543301358,246.5541661425596,277.65012677083354,121735.53660041263,121818.4936716142,-82.95707120158363,0.0,nan,277.65012677083354,4.50012677083356,271.4309346452222,-1.719065354777797,265.21174251957495,-7.9382574804250225,258.99255039381217,-14.15744960618781,252.77335826818938,-20.376641731810594,246.5541661425596,-26.59583385744037,1.0,1.0,26022.012520719443,26022.012520719443,276.8866879072781,3.7366879072781103,276.8866879072781,276.8866879072781,76618.84398469546,76576.7419862252,42.10199847025797,0.0,8546.071908451686,8546.071908451686,0.8871933025124118,3916.480424689707,276.8866879072781,3.7366879072781103,1.0,0.002,0.1832428602735491,0.004910052531886344,0.0002837976238528309,0.0017162023735028762,0.14189881192641546,0.14189881192641546,0.0,-2.6442927708592023e-12,0.9940661112050239,0.9940661112050239,0.0,0.09156457072013865,0.0005465773091835837,0.0,0.0,0.0,1601621.9025549812,267.92622714750155,0.0,1.0,1280007.9508557122,2616.429648710338,,,,,,,,,,,,,,,,,,,3.0,15310.53488654293,1450.0,0.375,6.173730061729009,3.5
931.0,-28.326732891665845,4.376392761805612,34.94300045033967,25.788632744830124,6.225693704323825,-24.871490232158592,-38.42741127647457,2.770451046686489,-5.221051949697255,-5.2210519497206995,39.86744627016987,41599.57460669577,24713.420132180254,24713.420132180254,66312.99473887603,76633.01139913019,76568.96370088705,24713.420132180254,101282.3838330673,101282.3838330673,101282.3838330673,127214.58094051879,123452.07510135138,3762.5058391674115,0.0,90168.07631164238,55135.42508720024,38925.16802715793,25932.197107451488,64857.36513460942,19778.927546163253,1450.0,0.0,0.8862721646205098,2.8612857921130326,0.001494314320929203,1.0,1.0,-5.221051949697255,351610.58291324304,1548825.830272626,4.404946567421111,1548825.830272626,4.404946567421111,0.7627169986487522,0.09210780197505039,3.8969560416942297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8969560416942297,1.2787151688125924,1.27907013598887,3.0475559661288143,6457.405395535395,15310.540649957715,6484.424953564959,0.0003321323188777547,23138.078886935855,2359.427417817079,19382.380123923554,1976.4527258465996,0.8376832069177174,0.8376832069177174,35282.92120531842,35405.22815468563,0.9956837557414843,0.8,4258.2748011606955,4273.035954225843,0.9956837557414843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.334858528462889,4.376392761805612,-2.6494551791127248,7.025847940918338,3.5,3.5,1.0,0.6,0.0002775822997500034,1.000255638372369,0.0002775113571983353,197.54866325403555,0.0,1.4102903186721849e-05,39.96762763116972,0.005291462096554479,9.410328277622067e-05,0.00018347901697378274,0.0007150096637201008,0.09210780194450217,0.09210780194450217,0.09210780194450217,0.09157713623261296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494617.50839296967,593.3966028359443,0.0,0.09210780194450217,0.09210780197505039,0.09210780197505039,0.375,0.375,0.5,8.36755844046562,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,25932.197107451488,19778.927546163253,0.7627169986487522,1.0224435513414012,0.6414009345023062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441521568374954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.94193472086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10166172025606,262.10166172025606,-11.048338279743916,246.55357019627775,277.64975324422477,121749.7589848696,121830.8022445254,-81.04325965582723,0.0,nan,277.64975324422477,4.499753244224792,271.43051663464826,-1.7194833653517207,265.2112800250802,-7.9387199749197634,258.9920434154521,-14.15795658454789,252.77280680585352,-20.377193194146457,246.55357019627775,-26.59642980372223,1.0,1.0,26022.012520719443,26022.012520719443,276.8884986509668,3.7384986509668465,276.8884986509668,276.8884986509668,76616.49435268095,76568.96370088705,47.53065179390251,0.0,8546.071908451686,8546.071908451686,0.8871957915695003,3916.440821902701,276.8884986509668,3.7384986509668465,1.0,0.002,0.18377539747202606,0.004908181022134206,0.0002846239943982954,0.0017153760058389506,0.1423119971991477,0.1423119971991477,0.0,2.3724598674501607e-13,0.994218326938504,0.994218326938504,0.0,0.09157526477761763,0.0005325371974327585,0.0,0.0,0.0,1601625.0420778587,267.9289480503027,0.0,1.0,1279998.5949440682,2616.4678898043535,,,,,,,,,,,,,,,,,,,5.0,15310.540649957715,1450.0,0.375,6.173730061729009,3.5
932.0,-28.329222327442913,4.3849085616446875,34.94236072613026,25.79049003487455,6.227892063827619,-24.87351088831064,-38.4293808490969,2.7721806237267237,-5.21823862771123,-5.218238627713806,39.86754035215934,41596.35875267724,24728.104012598116,24728.104012598116,66324.46276527536,76630.52668424636,76562.32999023581,24728.104012598116,101290.43400283394,101290.43400283394,101290.43400283394,127223.64604401996,123468.17227574666,3755.4737682732925,0.0,90167.2250410651,55133.842406466894,38925.98070510912,25933.212041186023,64859.19274629514,19779.721586631837,1450.0,0.0,0.8862862113837033,2.861582813974518,0.001494314320929203,1.0,1.0,-5.21823862771123,351649.21232451196,1548829.8755588701,4.404474178459315,1548829.8755588701,4.404474178459315,0.7627177672869263,0.09210455959085292,3.8968981442669413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968981442669413,1.2787072991687465,1.2790621734409553,3.047529443837703,6457.349197983118,15310.546632784155,6484.464843566033,0.00033214659566744274,23138.204208318297,2359.4401970416297,19382.499357806202,1976.4648843189268,0.8376838229666111,0.8376838229666111,35282.501843462,35405.22815468563,0.9956689627781473,0.8,4258.224188627358,4273.035954225843,0.9956689627781473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.338028321403696,4.3849085616446875,-2.6451139010697737,7.030022462714461,3.5,3.5,1.0,0.6,0.0002775113571983353,1.0002556228640573,0.0002774404370792038,197.55069452458267,0.0,1.4014606249870387e-05,39.71739411213267,0.005305476702804349,9.408258963550271e-05,0.0001834287675628326,0.0007148032239207745,0.09210455960939558,0.09210455960939558,0.09210455960939558,0.09158809417319932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494692.88384773966,593.3719674597495,0.0,0.09210455960939558,0.09210455959085292,0.09210455959085292,0.375,0.375,0.5,8.352064477447563,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,25933.212041186023,19779.721586631837,0.7627177672869263,1.0225915549814473,0.6413332789291197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441536289494022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.69170120182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1012386562477,262.1012386562477,-11.04876134375229,246.55267259550203,277.6498047169848,121769.62833254095,121840.36055855469,-70.7322260137488,0.0,nan,277.6498047169848,4.4998047169848405,271.43037829269565,-1.7196217073043272,265.2109518684217,-7.939048131578261,258.99152544409344,-14.158474555906537,252.77209901978847,-20.377900980211507,246.55267259550203,-26.597327404497946,1.0,1.0,26022.012520719443,26022.012520719443,276.8905357437631,3.7405357437631324,276.8905357437631,276.8905357437631,76615.04712247595,76562.32999023581,52.71713224014093,0.0,8546.071908451686,8546.071908451686,0.8871994486409717,3916.382634988276,276.8905357437631,3.7405357437631324,1.0,0.002,0.18429365500741576,0.004906388902393086,0.0002854283129677814,0.001714571687370872,0.14271415648389071,0.14271415648389071,0.0,3.3865358434193027e-13,0.9943731609178476,0.9943731609178476,0.0,0.09158630205530267,0.0005182575355502501,0.0,0.0,0.0,1601628.2881264316,267.93176137228875,0.0,1.0,1279988.921093888,2616.5074312616057,,,,,,,,,,,,,,,,,,,6.0,15310.546632784155,1450.0,0.375,6.173730061729009,3.5
933.0,-28.331695149688993,4.3933054588012865,34.94177033483962,25.792165577318542,6.22990596433315,-24.87553503827821,-38.4313547523692,2.7737458522297493,-5.215382827488611,-5.215382827480679,39.86768438375728,41593.3025347765,24742.37233717606,24742.37233717606,66335.67487195256,76628.18517317904,76556.44441019362,24742.37233717606,101298.81674736968,101298.81674736968,101298.81674736968,127233.07674792343,123484.43976318037,3748.6369847430624,0.0,90166.46152840498,55132.35875423241,38926.78086019174,25934.26000055375,64861.04086074549,19780.544588252313,1450.0,0.0,0.8863002922260148,2.8618843454624407,0.001494314320929203,1.0,1.0,-5.215382827488611,351688.4284067369,1548836.0685651896,4.404000653595347,1548836.0685651896,4.404000653595347,0.762718681305345,0.09210142360020566,3.896846977662297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896846977662297,1.2787001912095888,1.2790549728188645,3.047506369711314,6457.300306678118,15310.552536657699,6484.499869183501,0.0003321590346909142,23138.312088019295,2359.4511977096454,19382.60405172073,1976.475560127131,0.8376844420625125,0.8376844420625124,35282.1312331712,35405.22815468563,0.9956558895598365,0.8,4258.179459891515,4273.035954225843,0.9956558895598365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3411084087673375,4.3933054588012865,-2.6407733861670315,7.0340788449683185,3.5,3.5,1.0,0.6,0.0002774404370792038,1.0002539218434525,0.0002773700067757648,197.55271227487287,0.0,1.4010318790196399e-05,39.70524345141659,0.005319487021594546,9.406185521357451e-05,0.00018337858186562927,0.0007145982725110755,0.09210142361397812,0.09210142361397812,0.09210142361397812,0.0915992002750268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494766.4379521585,593.3479285718483,0.0,0.09210142361397812,0.09210142360020566,0.09210142360020566,0.375,0.375,0.5,8.336997778013895,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25934.26000055375,19780.544588252313,0.762718681305345,1.0227352813281716,0.6412678856646156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415510097068998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.67955054111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1008507927958,262.1008507927958,-11.049149207204152,246.55152937923197,277.65017220636304,121786.7859640619,121851.63299336191,-64.84702929999236,0.0,nan,277.65017220636304,4.500172206363061,271.43044364092003,-1.7195563590799452,265.21071507553796,-7.939284924462015,258.99098651007597,-14.159013489924007,252.77125794464595,-20.378742055354024,246.55152937923197,-26.598470620768012,1.0,1.0,26022.012520719443,26022.012520719443,276.8927028556602,3.742702855660241,276.8927028556602,276.8927028556602,76612.61225482075,76556.44441019362,56.167844627125305,0.0,8546.071908451686,8546.071908451686,0.887202680554063,3916.3312125506086,276.8927028556602,3.742702855660241,1.0,0.002,0.18479759983864802,0.004904667374644235,0.0002862104988812158,0.0017137895016425932,0.1431052494406079,0.1431052494406079,0.0,5.238088608694458e-13,0.9945283708866461,0.9945283708866461,0.0,0.09159747876945344,0.0005039448307522216,0.0,0.0,0.0,1601631.5830699818,267.93461717251137,0.0,1.0,1279979.1010203524,2616.547571263854,,,,,,,,,,,,,,,,,,,4.0,15310.552536657699,1450.0,0.375,6.173730061729009,3.5
934.0,-28.334153958549173,4.401586288390052,34.94122729246727,25.79393220311033,6.23200522001074,-24.87753804063233,-38.4333064435981,2.7753893015448554,-5.212510971701477,-5.212510971695511,39.867869852776046,41590.169033334074,24756.30044472032,24756.30044472032,66346.4694780544,76625.77856325445,76551.1082501323,24756.30044472032,101307.40869485261,101307.40869485261,101307.40869485261,127242.73735875562,123500.74272925536,3741.9946295002546,0.0,90165.64537450133,55130.81109824386,38927.593640286075,25935.328663903016,64862.922304189095,19781.38641041752,1450.0,0.0,0.8863143029647139,2.8621875974926403,0.001494314320929203,1.0,1.0,-5.212510971701477,351727.86842702865,1548844.0433079738,4.403529496353529,1548844.0433079738,4.403529496353529,0.7627197120485849,0.09209839463512916,3.896791363366574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896791363366574,1.2786927198337281,1.2790474093066293,3.0474806831412042,6457.2458799183605,15310.558690374455,6484.538662517296,0.0003321728700952836,23138.43287124412,2359.463514170907,19382.72000759149,1976.4873843352718,0.8376850807247134,0.8376850807247134,35281.728406231014,35405.22815468563,0.9956416799433446,0.8,4258.130842947395,4273.035954225843,0.9956416799433446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.344115053858162,4.401586288390052,-2.6364522175716596,7.038038505961712,3.5,3.5,1.0,0.6,0.0002773700067757648,1.0002524877604781,0.00027729999192182387,197.55471862588993,0.0,1.3913697470706704e-05,39.4314186319828,0.005333400719065253,9.404135826427949e-05,0.00018332864851148533,0.0007143934941772224,0.09209839464298665,0.09209839464298665,0.09209839464298665,0.09161035450711905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494838.1378059012,593.3244966093783,0.0,0.09209839464298665,0.09209839463512916,0.09209839463512916,0.375,0.375,0.5,8.322356572496911,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25935.328663903016,19781.38641041752,0.7627197120485849,1.0228720372311915,0.6412009751624778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415656319646954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.40572572167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1005007633355,262.1005007633355,-11.049499236664474,246.5501884012554,277.65081312540684,121804.27571709586,121862.7972710498,-58.52155395394571,0.0,nan,277.65081312540684,4.500813125406864,271.4306881805873,-1.7193118194126669,265.2105632357653,-7.939436764234699,258.9904382909179,-14.159561709082084,252.77031334608037,-20.379686653919606,246.5501884012554,-26.599811598744566,1.0,1.0,26022.012520719443,26022.012520719443,276.89495031229234,3.74495031229236,276.89495031229234,276.89495031229234,76610.15154140253,76551.1082501323,59.043291270238115,0.0,8546.071908451686,8546.071908451686,0.8872061933945782,3916.275320183407,276.89495031229234,3.74495031229236,1.0,0.002,0.18528729595576304,0.004903011428745192,0.0002869706353657786,0.0017130293641739248,0.1434853176828893,0.1434853176828893,0.0,-4.602967312861139e-13,0.9946829027820071,0.9946829027820071,0.0,0.0916086985172331,0.0004896961178960569,0.0,0.0,0.0,1601634.896419141,267.9374890282985,0.0,1.0,1279969.2255766839,2616.5879384710893,,,,,,,,,,,,,,,,,,,4.0,15310.558690374455,1450.0,0.375,6.173730061729009,3.5
