time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
935.0,-28.33658979994274,4.409753894179777,34.94072975901485,25.795651995018147,6.234059705762946,-24.87952484933925,-38.43524433961136,2.7769947558729435,-5.209619817889063,-5.209619817901019,39.86809694470648,41587.105635529246,24769.887308608046,24769.887308608046,66356.9929441373,76623.41660202696,76546.34581766953,24769.887308608046,101316.23312627757,101316.23312627757,101316.23312627757,127252.65236028723,123517.10634043353,3735.5460198537003,0.0,90164.856581249,55129.313443825515,38928.38126380387,25936.419234009656,64864.80049781353,19782.247998949853,1450.0,0.0,0.8863282595154669,2.862492912921432,0.001494314320929203,1.0,1.0,-5.209619817889063,351767.5769793905,1548853.807782069,4.403060171383601,1548853.807782069,4.403060171383601,0.7627208605962839,0.0920954711221161,3.896738422560928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896738422560928,1.2786854237673562,1.279040021684808,3.0474566692721603,6457.194997411441,15310.565042398634,6484.575204791784,0.0003321858201626628,23138.544804347643,2359.4749281709496,19382.829234895347,1976.498522420536,0.8376857489868329,0.837685748986833,35281.34494291674,35405.22815468563,0.995628153411448,0.8,4258.084562987784,4273.035954225843,0.995628153411448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.34704803506023,4.409753894179777,-2.6321472596533564,7.041901153833133,3.5,3.5,1.0,0.6,0.00027729999192182387,1.000250133983702,0.0002772306471156565,197.5567062704492,0.0,1.3831764769938665e-05,39.19922135800618,0.005347232483835192,9.40210102777018e-05,0.00018327898164412207,0.0007141902498204896,0.09209547111451268,0.09209547111451268,0.09209547111451268,0.09162156948903212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494907.9905953228,593.3016693328581,0.0,0.09209547111451268,0.0920954711221161,0.0920954711221161,0.375,0.375,0.5,8.308139524189516,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25936.419234009656,19782.247998949853,0.7627208605962839,1.0230046563755957,0.6411351814291184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441580171637341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.173528447696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1001797069007,262.1001797069007,-11.049820293099287,246.54868917836492,277.65167023542256,121820.86912993593,121874.54667324647,-53.67754331054178,0.0,nan,277.65167023542256,4.50167023542258,271.4310740240294,-1.718925975970592,265.21047781260097,-7.939522187399007,258.989881601206,-14.160118398793998,252.7692853897803,-20.380714610219684,246.54868917836492,-26.601310821635053,1.0,1.0,26022.012520719443,26022.012520719443,276.8972842004198,3.747284200419813,276.8972842004198,276.8972842004198,76607.2657992366,76546.34581766953,60.91998156707268,0.0,8546.071908451686,8546.071908451686,0.88720953735736,3916.222114673733,276.8972842004198,3.747284200419813,1.0,0.002,0.18576278752883818,0.004901421475124697,0.0002877087924458635,0.0017122912076192995,0.14385439622293175,0.14385439622293175,0.0,6.516315265159278e-14,0.9948369711664918,0.9948369711664918,0.0,0.09161997954927709,0.00047549157283900397,0.0,0.0,0.0,1601638.231912636,267.9403801821109,0.0,1.0,1279959.2836100294,2616.6285784883066,,,,,,,,,,,,,,,,,,,5.0,15310.565042398634,1450.0,0.375,6.173730061729009,3.5
936.0,-28.339010704335013,4.41781083005839,34.94027586698729,25.797561602108203,6.236304340481534,-24.881479199854443,-38.43715076856313,2.7787728368878257,-5.206720315400048,-5.206720315455691,39.86836118324715,41583.90486006022,24783.16769969876,24783.16769969876,66367.07255975898,76620.9170009431,76542.06588689309,24783.16769969876,101325.23358659184,101325.23358659184,101325.23358659184,127262.75984699914,123533.46993759736,3729.2899094017835,0.0,90163.974623373,55127.72541704745,38929.165784806166,25937.5262604073,64866.692045213465,19783.12482077915,1450.0,0.0,0.8863421221819208,2.8627991358312106,0.001494314320929203,1.0,1.0,-5.206720315400048,351807.4037305934,1548865.1695408793,4.402594013419249,1548865.1695408793,4.402594013419249,0.7627221124389715,0.09209265165657424,3.8966785395865435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966785395865435,1.278677326441756,1.2790318334394548,3.047429135566234,6457.136656792538,15310.571772577432,6484.616842547849,0.0003322006527126152,23138.674054683463,2359.4881080372465,19382.953692934625,1976.5112136085845,0.8376864485461453,0.8376864485461453,35280.911194506014,35405.22815468563,0.9956128531349752,0.8,4258.032214149753,4273.035954225843,0.9956128531349752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3499148583203295,4.41781083005839,-2.6278658436299556,7.045676673688346,3.5,3.5,1.0,0.6,0.0002772306471156565,1.000248604838369,0.00027716174336524517,197.5586817605998,0.0,1.3699531503383315e-05,38.82447228058832,0.005360932015338576,9.400099666609855e-05,0.00018322965044955796,0.0007139870467227364,0.09209265164302449,0.09209265164302449,0.09209265164302449,0.0916328041194158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494975.9866963106,593.279449765561,0.0,0.09209265164302449,0.09209265165657424,0.09209265165657424,0.375,0.375,0.5,8.294344098648263,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,25937.5262604073,19783.12482077915,0.7627221124389715,1.0231302147101893,0.6410671416861423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415945757704287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.79877937028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09990099983656,262.09990099983656,-11.050099000163414,246.54706479101657,277.6527372086499,121838.98075051143,121885.57788494434,-46.59713443294264,0.0,nan,277.6527372086499,4.502737208649933,271.431602725125,-1.7183972748749738,265.2104682416043,-7.939531758395674,258.98933375807985,-14.160666241920126,252.76819927454386,-20.381800725456117,246.54706479101657,-26.60293520898341,1.0,1.0,26022.012520719443,26022.012520719443,276.8996828960825,3.749682896082504,276.8996828960825,276.8996828960825,76604.71581151505,76542.06588689309,62.64992462196096,0.0,8546.071908451686,8546.071908451686,0.8872133198065861,3916.1619322844763,276.8996828960825,3.749682896082504,1.0,0.002,0.1862241613568309,0.0048998951791862,0.00028842509771370245,0.001711574902133506,0.14421254885685122,0.14421254885685122,0.0,-1.527918416788232e-13,0.9949901124623308,0.9949901124623308,0.0,0.09163127782872905,0.00046137382784518,0.0,0.0,0.0,1601641.5769165806,267.94327968459993,0.0,1.0,1279949.3127701804,2616.6693374263928,,,,,,,,,,,,,,,,,,,5.0,15310.571772577432,1450.0,0.375,6.173730061729009,3.5
937.0,-28.341427824473254,4.4257599056596595,34.939864001755105,25.79979607779535,6.238887488322093,-24.883396293221907,-38.43902139980344,2.7808559555294146,-5.203797732389091,-5.203797732336511,39.86866612756627,41580.47561258502,24796.110917840135,24796.110917840135,66376.58653042515,76618.17914635979,76538.37749187059,24796.110917840135,101334.48840971073,101334.48840971073,101334.48840971073,127273.1445945454,123549.91873287367,3723.2258616717345,0.0,90162.9528128568,55126.0108239654,38929.93554321267,25938.656184834672,64868.59172804734,19784.02211568325,1450.0,0.0,0.8863559533514457,2.863107822507986,0.001494314320929203,1.0,1.0,-5.203797732389091,351847.55109099456,1548878.2816494796,4.402128924435543,1548878.2816494796,4.402128924435543,0.7627234801489138,0.0920899338040201,3.896609256783233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896609256783233,1.2786678147635744,1.2790222310146127,3.0473976210183378,6457.069881247187,15310.578720799442,6484.664144572886,0.0003322176084118092,23138.823236099637,2359.5033203081216,19383.09508185291,1976.5256312658155,0.8376871582480784,0.8376871582480784,35280.40935895511,35405.22815468563,0.9955951511745039,0.8,4257.97164791522,4273.035954225843,0.9955951511745039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.352708896430718,4.4257599056596595,-2.6235964320347644,7.049356337694424,3.5,3.5,1.0,0.6,0.00027716174336524517,1.0002482210655064,0.00027709296305471144,197.5606541967381,0.0,1.3612534099628414e-05,38.57792163834692,0.005374544549438204,9.398136268355254e-05,0.00018318038068169262,0.00071378236702536,0.09208993382249192,0.09208993382249192,0.09208993382249192,0.09164411466156955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495042.14694610174,593.2578313659234,0.0,0.09208993382249192,0.0920899338040201,0.0920899338040201,0.375,0.375,0.5,8.280969521641175,-5.2580162446247414e-11,-5.2580162446247414e-11,-5.2580162446247414e-11,-5.2580162446247414e-11,-5.2580162446247414e-11,-5.2580162446247414e-11,25938.656184834672,19784.02211568325,0.7627234801489138,1.0232469175329082,0.6409955034464977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416088918450456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.55222872803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09968806018964,262.09968806018964,-11.050311939810342,246.5453417273803,277.65403439299104,121859.9352448875,121895.53669644384,-35.60145155634254,0.0,nan,277.65403439299104,4.504034392991059,271.4322958598639,-1.7177041401360498,265.2105573267345,-7.939442673265489,258.9888187936545,-14.161181206345475,252.76708026051358,-20.382919739486397,246.5453417273803,-26.604658272619673,1.0,1.0,26022.012520719443,26022.012520719443,276.90217388968756,3.752173889687583,276.90217388968756,276.90217388968756,76602.84037476129,76538.37749187059,64.46288289070071,0.0,8546.071908451686,8546.071908451686,0.8872176959735494,3916.0923030671493,276.90217388968756,3.752173889687583,1.0,0.002,0.1866714406461671,0.0048984350961184435,0.00028911959557206433,0.0017108804038640556,0.14455979778603217,0.14455979778603217,0.0,-5.63880105802772e-13,0.9951430164786669,0.9951430164786669,0.0,0.09164265451305331,0.0004472792909667839,0.0,0.0,0.0,1601644.9484243498,267.9462022676109,0.0,1.0,1279939.2623944203,2616.710422399724,,,,,,,,,,,,,,,,,,,6.0,15310.578720799442,1450.0,0.375,6.173730061729009,3.5
938.0,-28.34382731316219,4.433602772004182,34.93949206563178,25.8017411682755,6.241167492204633,-24.885327832702433,-38.44090917902065,2.7826680105359025,-5.200904425309943,-5.200904425345276,39.868994609175665,41577.28052727573,24808.856033174852,24808.856033174852,66386.13656045058,76615.6613683161,76534.87037501959,24808.856033174852,101343.72640819443,101343.72640819443,101343.72640819443,127283.51088772748,123566.16014788848,3717.35073983899,0.0,90162.05471616972,55124.42968248574,38930.69448187109,25939.784479533046,64870.47896140414,19784.91968892718,1450.0,0.0,0.8863695478258181,2.863413442919668,0.001494314320929203,1.0,1.0,-5.200904425309943,351887.2998317487,1548892.40591667,4.401671804174965,1548892.40591667,4.401671804174965,0.7627249063899446,0.09208731814630956,3.8965484185211436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965484185211436,1.2786595590708172,1.279013885082394,3.047369716887509,6457.010755742365,15310.58566413586,6484.706390642562,0.00033223264218522325,23138.954025981006,2359.516657164374,19383.22135818228,1976.538507867853,0.837687880637055,0.837687880637055,35279.968688207606,35405.22815468563,0.9955796068192067,0.8,4257.9184636244745,4273.035954225843,0.9955796068192067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.355460170308471,4.433602772004182,-2.6193769104904456,7.052979682494628,3.5,3.5,1.0,0.6,0.00027709296305471144,1.000246415044704,0.00027702470000087666,197.56261227872545,0.0,1.358828314489864e-05,38.509194432642744,0.005388132832583103,9.396155255883742e-05,0.000183131410495874,0.0007135804079492443,0.09208731815573626,0.09208731815573626,0.09208731815573626,0.091655302888128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495106.42047035636,593.2368300124045,0.0,0.09208731815573626,0.09208731814630956,0.09208731814630956,0.375,0.375,0.5,8.268009062051114,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,25939.784479533046,19784.91968892718,0.7627249063899446,1.0233643657841376,0.6409276020917448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416231858101052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.48350152233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09950297457846,262.09950297457846,-11.050497025421521,246.54353821821323,277.65546773094115,121876.85335101017,121907.79787445576,-30.94452344559018,0.0,nan,277.65546773094115,4.505467730941177,271.43308182837137,-1.7169181716286062,265.21069592582387,-7.939304074176107,258.9883100233452,-14.16168997665477,252.76592412077602,-20.384075879223957,246.54353821821323,-26.60646178178675,1.0,1.0,26022.012520719443,26022.012520719443,276.90465681903527,3.75465681903529,276.90465681903527,276.90465681903527,76600.10748550258,76534.87037501959,65.23711048299447,0.0,8546.071908451686,8546.071908451686,0.8872215387392804,3916.0311606137493,276.90465681903527,3.75465681903529,1.0,0.002,0.18710486021220224,0.004897030834786021,0.000289792618006712,0.0017102073814954223,0.14489630900335598,0.14489630900335598,0.0,-4.978656376053436e-13,0.9952933848461485,0.9952933848461485,0.0,0.0916538985792446,0.00043341956706496594,0.0,0.0,0.0,1601648.2860376365,267.94909557469003,0.0,1.0,1279929.3125301797,2616.7510973887984,,,,,,,,,,,,,,,,,,,4.0,15310.58566413586,1450.0,0.375,6.173730061729009,3.5
939.0,-28.346213672768275,4.441341824902128,34.939158477490984,25.803871254343562,6.243636628746805,-24.887228642529983,-38.44276210349051,2.7846515970340295,-5.198003278463432,-5.1980032784731725,39.86935733540468,41573.93723525607,24821.313641191395,24821.313641191395,66395.25087644746,76613.01077037501,76531.83459611128,24821.313641191395,101353.14823730267,101353.14823730267,101353.14823730267,127294.07624154988,123582.41283974229,3711.663401807586,0.0,90161.07206613797,55122.750019046005,38931.4689412133,25940.928004247206,64872.39694546051,19785.831349049236,1450.0,0.0,0.886383056442712,2.8637199173165566,0.001494314320929203,1.0,1.0,-5.198003278463432,351927.1598154775,1548908.0027701862,4.401217580314944,1548908.0027701862,4.401217580314944,0.7627264277442111,0.09208480115028356,3.8964816473656487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964816473656487,1.278650507565209,1.279004743779414,3.0473390690512314,6456.945816654933,15310.592880118309,6484.752595310845,0.00033224914218899003,23139.098352251825,2359.531374348205,19383.359467027796,1976.5525910507458,0.8376886243340362,0.8376886243340362,35279.4850420554,35405.22815468563,0.9955625465921558,0.8,4257.8600926576655,4273.035954225843,0.9955625465921558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.358149380301094,4.441341824902128,-2.615179466125987,7.056521291028115,3.5,3.5,1.0,0.6,0.00027702470000087666,1.000245071360704,0.00027695682581471796,197.5645596800371,0.0,1.3486227237721931e-05,38.21996799170395,0.005401619059820824,9.394211194773589e-05,0.0001830825880531408,0.0007133779443012684,0.09208480118109093,0.09208480118109093,0.09208480118109093,0.0916665098714178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495168.87063215795,593.2164256057895,0.0,0.09208480118109093,0.09208480115028356,0.09208480115028356,0.375,0.375,0.5,8.255460322832992,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25940.928004247206,19785.831349049236,0.7627264277442111,1.0234746055748063,0.6408571163203372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416373757748042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.19427508139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0993590660957,262.0993590660957,-11.050640933904276,246.54167287713477,277.65704525506146,121895.31936791432,121919.37947701213,-24.060109097831152,0.0,nan,277.65704525506146,4.507045255061485,271.43397077946884,-1.7160292205311407,265.2108963038779,-7.939103696122061,258.9878218283027,-14.162178171697292,252.7647473527286,-20.385252647271386,246.54167287713477,-26.608327122865205,1.0,1.0,26022.012520719443,26022.012520719443,276.9072027408472,3.7572027408472195,276.9072027408472,276.9072027408472,76597.71423152494,76531.83459611128,65.87963541365752,0.0,8546.071908451686,8546.071908451686,0.8872257562355282,3915.964055602477,276.9072027408472,3.7572027408472195,1.0,0.002,0.18752449358854134,0.004895688735636192,0.00029044430071490285,0.0017095556997765988,0.14522215035745142,0.14522215035745142,0.0,4.915018045337227e-13,0.9954429680998224,0.9954429680998224,0.0,0.0916651677739202,0.0004196333763633572,0.0,0.0,0.0,1601651.632573104,267.95199672153655,0.0,1.0,1279919.3355411906,2616.791884160004,,,,,,,,,,,,,,,,,,,4.0,15310.592880118309,1450.0,0.375,6.173730061729009,3.5
940.0,-28.34858451928529,4.4489788137259545,34.93886141555635,25.805941654276126,6.246044247963305,-24.88912164252806,-38.44460992896927,2.786581369375188,-5.195122673191406,-5.195122673226273,39.869744198730565,41570.66233044049,24833.561328901986,24833.561328901986,66404.22365934248,76610.40987032089,76529.0388051109,24833.561328901986,101362.60013401289,101362.60013401289,101362.60013401289,127304.67330589175,123598.51209051802,3706.1612153737233,0.0,90160.11636389937,55121.11524526366,38932.2234651508,25942.073171878856,64874.29663702965,19786.74587028026,1450.0,0.0,0.886396370922417,2.86402424735266,0.001494314320929203,1.0,1.0,-5.195122673191406,351966.7410769115,1548924.6376246982,4.400769893443507,1548924.6376246982,4.400769893443507,0.7627280109489879,0.09208238167492247,3.8964170262750772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964170262750772,1.2786417047559715,1.2789958517401707,3.047309509600821,6456.88318372655,15310.600279137094,6484.797358440753,0.0003322650672240801,23139.236831148755,2359.5454952658406,19383.49326701864,1976.5662348527417,0.8376893934948476,0.8376893934948475,35279.01696797514,35405.22815468563,0.9955460357130307,0.8,4257.803601074969,4273.035954225843,0.9955460357130307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36079327503065,4.4489788137259545,-2.6110244069995567,7.060003220725511,3.5,3.5,1.0,0.6,0.00027695682581471796,1.0002434827337112,0.00027688940802471644,197.56649445459814,0.0,1.3409533702085953e-05,38.00261851171159,0.00541502859352291,9.392272853570552e-05,0.00018303409727901242,0.0007131771730268328,0.09208238171333583,0.09208238171333583,0.09208238171333583,0.09167762843346534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495229.4752367238,593.1966249904202,0.0,0.09208238171333583,0.09208238167492247,0.09208238167492247,0.375,0.375,0.5,8.243317725585479,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,25942.073171878856,19786.74587028026,0.7627280109489879,1.023582945814006,0.6407878695475882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416514883599099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.9769256014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0992446657942,262.0992446657942,-11.050755334205803,246.53975906659463,277.65873026499713,121912.60512836797,121931.7317600207,-19.126631652725024,0.0,nan,277.65873026499713,4.508730264997155,271.43493602530674,-1.715063974693237,265.2111417856666,-7.938858214333379,258.9873475459383,-14.162652454061686,252.76355330626166,-20.38644669373832,246.53975906659463,-26.61024093340535,1.0,1.0,26022.012520719443,26022.012520719443,276.9097562026965,3.759756202696508,276.9097562026965,276.9097562026965,76595.11797724388,76529.0388051109,66.07917213297333,0.0,8546.071908451686,8546.071908451686,0.8872298379137171,3915.8991114064524,276.9097562026965,3.759756202696508,1.0,0.002,0.18793053264456175,0.004894402887775262,0.0002910749234191404,0.0017089250776709834,0.14553746170957021,0.14553746170957021,0.0,1.0901236510707513e-12,0.9955904805253412,0.9955904805253412,0.0,0.09167634261965393,0.000406039055268539,0.0,0.0,0.0,1601654.9552930517,267.95487732680857,0.0,1.0,1279909.429031433,2616.8323836942404,,,,,,,,,,,,,,,,,,,4.0,15310.600279137094,1450.0,0.375,6.173730061729009,3.5
941.0,-28.350925218885546,4.456515296232691,34.93859907789908,25.80774809410798,6.248180422585727,-24.891014654693024,-38.44645757982505,2.788269859994051,-5.192269990178943,-5.192269990177053,39.870152127806655,41567.61084278309,24845.622112505087,24845.622112505087,66413.23295528817,76608.01583875509,76526.42708151366,24845.622112505087,101372.04919401873,101372.04919401873,101372.04919401873,127315.26548453636,123614.42424233057,3700.841242205795,0.0,90159.28074954556,55119.612522418065,38932.96469680833,25943.21629051762,64876.18098732595,19787.660182222327,1450.0,0.0,0.8864094647689407,2.8643256526313157,0.001494314320929203,1.0,1.0,-5.192269990178943,352005.94211308187,1548942.1784379187,4.400329634038738,1548942.1784379187,4.400329634038738,0.762729646187116,0.0920800582123711,3.8963614357443084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963614357443084,1.278634019174648,1.2789880778229945,3.0472843497933764,6456.829873113669,15310.607909389444,6484.836074240488,0.00033227865728571656,23139.35250524898,2359.5572907413825,19383.608991134908,1976.578035428501,0.8376902070504302,0.8376902070504302,35278.61430428425,35405.22815468563,0.9955318321685546,0.8,4257.755003833309,4273.035954225843,0.9955318321685546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.363396822978316,4.456515296232691,-2.6069167186941287,7.0634320149268195,3.5,3.5,1.0,0.6,0.00027688940802471644,1.0002403909202586,0.0002768228623220942,197.568404659254,0.0,1.3319496434475128e-05,37.74745289530251,0.005428348089957386,9.390335065038283e-05,0.0001829860573743336,0.0007129798172322489,0.09208005817287336,0.09208005817287336,0.09208005817287336,0.09168863084315317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495288.2500253542,593.1774229505547,0.0,0.09208005817287336,0.0920800582123711,0.0920800582123711,0.375,0.375,0.5,8.23157490500904,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,25943.21629051762,19787.660182222327,0.762729646187116,1.0236920845920707,0.6407222220880054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416655094620539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.72175998499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09913247236113,262.09913247236113,-11.050867527638843,246.5378083387067,277.6604566060168,121926.8278020151,121945.58546518863,-18.757663173549616,0.0,nan,277.6604566060168,4.510456606016817,271.43592695255006,-1.714073047449915,265.2113972991184,-7.9386027008815745,258.9868676456171,-14.163132354382867,252.76233799215777,-20.38766200784221,246.5378083387067,-26.61219166129328,1.0,1.0,26022.012520719443,26022.012520719443,276.91230328059453,3.7623032805945513,276.91230328059453,276.91230328059453,76591.75513940265,76526.42708151366,65.32805788899714,0.0,8546.071908451686,8546.071908451686,0.8872333491825072,3915.8432429230297,276.91230328059453,3.7623032805945513,1.0,0.002,0.18832319188382757,0.004893171037420482,0.0002916848134398729,0.0017083151856409503,0.14584240671993645,0.14584240671993645,0.0,-9.191770608540928e-13,0.9957356755932846,0.9957356755932846,0.0,0.0916873989727643,0.0003926592396067912,0.0,0.0,0.0,1601658.245687029,267.95773000982103,0.0,1.0,1279899.6183874398,2616.8724921846438,,,,,,,,,,,,,,,,,,,5.0,15310.607909389444,1450.0,0.375,6.173730061729009,3.5
942.0,-28.353256160373817,4.463952410950825,34.93836955552038,25.809807353094243,6.2505724682356,-24.892873297480858,-38.44827344929797,2.790189606221986,-5.189463604178627,-5.189463604214138,39.870574424311364,41564.37743013676,24857.546239049778,24857.546239049778,66421.92366918654,76605.43437992761,76523.85528465857,24857.546239049778,101381.40152370834,101381.40152370834,101381.40152370834,127325.75003291632,123630.05043137932,3695.699601536995,0.0,90158.32302307403,55117.999593790075,38933.692699204395,25944.34850920798,64878.041208412375,19788.566967061644,1450.0,0.0,0.8864222685073825,2.864622190761506,0.001494314320929203,1.0,1.0,-5.189463604178627,352044.5102883369,1548960.337203124,4.399899137567777,1548960.337203124,4.399899137567777,0.7627313116009997,0.09207782899242997,3.896296914407161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896296914407161,1.278625260324304,1.2789792314558455,3.047254762837177,6456.76718190382,15310.616064556809,6484.881218309123,0.0003322946157493258,23139.48988068637,2359.57129913746,19383.743929777098,1976.5917953406208,0.8376910653486771,0.837691065348677,35278.146949871785,35405.22815468563,0.9955153467767234,0.8,4257.698599106892,4273.035954225843,0.9955153467767234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.365970870918715,4.463952410950825,-2.6028695475565744,7.0668219585074,3.5,3.5,1.0,0.6,0.0002768228623220942,1.0002393931860898,0.00027675660867577186,197.5703069321422,0.0,1.3147328304008907e-05,37.25952841356124,0.0054414954182613945,9.388430968279843e-05,0.00018293855263929576,0.0007127829181746001,0.09207782897741937,0.09207782897741937,0.09207782897741937,0.09169944772412086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495345.2029647103,593.1588166300426,0.0,0.09207782897741937,0.09207782899242997,0.09207782899242997,0.375,0.375,0.5,8.220223467315721,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,25944.34850920798,19788.566967061644,0.7627313116009997,1.0237966873231366,0.6406540126052286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416793525298608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.23383550325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09904623263077,262.09904623263077,-11.050953767369208,246.53583141731053,277.66226104796465,121943.622974975,121958.04142362085,-14.41844864581141,0.0,nan,277.66226104796465,4.512261047964671,271.4369751218187,-1.7130248781812725,265.2116891957258,-7.938310804274181,258.9864032695365,-14.163596730463496,252.7611173434282,-20.38888265657178,246.53583141731053,-26.614168582689445,1.0,1.0,26022.012520719443,26022.012520719443,276.9148087333471,3.764808733347138,276.9148087333471,276.9148087333471,76589.28845496617,76523.85528465857,65.43317030760227,0.0,8546.071908451686,8546.071908451686,0.8872374245370187,3915.778398979197,276.9148087333471,3.764808733347138,1.0,0.002,0.18870275551313326,0.004891988678854848,0.00029227439938329784,0.0017077256003353398,0.14613719969164893,0.14613719969164893,0.0,-2.8136260682432024e-13,0.9958777956272674,0.9958777956272674,0.0,0.09169826536312566,0.00037956362930431805,0.0,0.0,0.0,1601661.4825654703,267.96053639582135,0.0,1.0,1279889.9668078932,2616.9119512246116,,,,,,,,,,,,,,,,,,,5.0,15310.616064556809,1450.0,0.375,6.173730061729009,3.5
943.0,-28.355583346878174,4.471292145712306,34.9381714783125,25.81210577571767,6.253214200929103,-24.89470359214666,-38.45005862005053,2.792334444318302,-5.186661958281547,-5.186661958232345,39.87102282132367,41560.96412358633,24869.231817657477,24869.231817657477,66430.19594124382,76602.67851457756,76521.64059258945,24869.231817657477,101390.87241024693,101390.87241024693,101390.87241024693,127336.36101876761,123645.62638619042,3690.734632577199,0.0,90157.2635811444,55116.28134369114,38934.4247082814,25945.48860852069,64879.91331680209,19789.48159075658,1450.0,0.0,0.8864349518855777,2.8649182522109142,0.001494314320929203,1.0,1.0,-5.186661958281547,352083.01662874105,1548979.6184682685,4.399472696240876,1548979.6184682685,4.399472696240876,0.7627330473266773,0.09207568971805193,3.8962256144591665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962256144591665,1.2786154580017886,1.2789693417023351,3.0472223607777753,6456.698525828088,15310.624337188365,6484.930346454608,0.0003323120738105311,23139.641412592864,2359.5867510916437,19383.89077709161,1976.6067695993647,0.837691925793745,0.837691925793745,35277.63049341048,35405.22815468563,0.9954971294298394,0.8,4257.636268283367,4273.035954225843,0.9954971294298394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36849342378116,4.471292145712306,-2.5988519389095774,7.070144084621884,3.5,3.5,1.0,0.6,0.00027675660867577186,1.000239012022299,0.0002766904763254744,197.57220617212053,0.0,1.3089753239275372e-05,37.09636068010641,0.00545458517150067,9.386559409550553e-05,0.00018289101458026632,0.0007125846556620585,0.09207568974718852,0.09207568974718852,0.09207568974718852,0.09171023716763232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495400.40786821366,593.1407825455462,0.0,0.09207568974718852,0.09207568971805193,0.09207568971805193,0.375,0.375,0.5,8.209259889691129,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,25945.48860852069,19789.48159075658,0.7627330473266773,1.023894646974509,0.6405829169445453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416931381377576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.070667769796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0990042679586,262.0990042679586,-11.050995732041372,246.5338359833428,277.6641725525743,121962.60367527492,121969.61976066462,-7.0160853896854505,0.0,nan,277.6641725525743,4.514172552574337,271.43810523872764,-1.7118947612723332,265.2120379248871,-7.937962075112864,258.9859706110293,-14.164029388970675,252.75990329719022,-20.390096702809757,246.5338359833428,-26.616164016657166,1.0,1.0,26022.012520719443,26022.012520719443,276.91735123195775,3.7673512319577753,276.91735123195775,276.91735123195775,76587.42770192685,76521.64059258945,65.78710933739785,0.0,8546.071908451686,8546.071908451686,0.8872419280338996,3915.706742531462,276.91735123195775,3.7673512319577753,1.0,0.002,0.18906933398385806,0.004890862765677064,0.0002928438769927935,0.0017071561233924929,0.14642193849639673,0.14642193849639673,0.0,3.852864208231388e-13,0.9960187268546877,0.9960187268546877,0.0,0.09170911124724133,0.0003665784708105852,0.0,0.0,0.0,1601664.713863125,267.96333804171843,0.0,1.0,1279880.3313766108,2616.9513450825975,,,,,,,,,,,,,,,,,,,6.0,15310.624337188365,1450.0,0.375,6.173730061729009,3.5
944.0,-28.35789351621657,4.478535803242409,34.93800319829668,25.814123229961865,6.255565287932303,-24.896547635805874,-38.45185709707437,2.7942194063657007,-5.183895687563847,-5.183895687575142,39.871486560075574,41557.77240522125,24880.76108885519,24880.76108885519,66438.53349407644,76600.13729574112,76519.53388212397,24880.76108885519,101400.29497097916,101400.29497097916,101400.29497097916,127346.91694875798,123660.97385985008,3685.9430889078994,0.0,90156.32945785698,55114.691199084504,38935.153620858306,25946.621977778825,64881.775598637134,19790.391991969922,1450.0,0.0,0.8864473975361391,2.865210599129166,0.001494314320929203,1.0,1.0,-5.183895687563847,352121.0400095659,1548999.559625968,4.399054255843068,1548999.559625968,4.399054255843068,0.76273481800131,0.0920736393104112,3.8961632955198775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961632955198775,1.278606859735165,1.2789606564942817,3.0471941127602595,6456.638671668641,15310.632607346713,6484.973663006027,0.00033232732140157917,23139.77177535808,2359.6000443941693,19384.020253162544,1976.6199724842372,0.8376928018713176,0.8376928018713177,35277.17908874413,35405.22815468563,0.995481206757153,0.8,4257.581788522333,4273.035954225843,0.995481206757153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.370982234736792,4.478535803242409,-2.594885970419337,7.073421773661746,3.5,3.5,1.0,0.6,0.0002766904763254744,1.0002372685541183,0.0002766248419491919,197.57409155537167,0.0,1.306591434761501e-05,37.028801261140934,0.005467651085848285,9.384674249229926e-05,0.00018284373383317513,0.0007123890445766229,0.09207363932400048,0.09207363932400048,0.09207363932400048,0.09172088337533518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495453.84609972296,593.1233263328511,0.0,0.09207363932400048,0.0920736393104112,0.0920736393104112,0.375,0.375,0.5,8.198677209385048,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,25946.621977778825,19790.391991969922,0.76273481800131,1.0239937622094302,0.6405153376550654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417069017871607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.00310835083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0989736530294,262.0989736530294,-11.05102634697056,246.53182569982386,277.66612160623356,121978.02828571085,121983.1468064882,-5.118520777349829,0.0,nan,277.66612160623356,4.5161216062335825,271.4392624249469,-1.7107375750530878,265.2124032436585,-7.937596756341463,258.9855440623989,-14.164455937601076,252.75868488111485,-20.39131511888513,246.53182569982386,-26.618174300176122,1.0,1.0,26022.012520719443,26022.012520719443,276.919870990476,3.769870990476022,276.919870990476,276.919870990476,76584.7974066981,76519.53388212397,65.26352457412577,0.0,8546.071908451686,8546.071908451686,0.8872458642537467,3915.644111997477,276.919870990476,3.769870990476022,1.0,0.002,0.18942316595777423,0.0048897867814222925,0.00029339359695328696,0.0017066064025165664,0.14669679847664346,0.14669679847664346,0.0,-5.30146673088927e-13,0.9961570762519214,0.9961570762519214,0.0,0.09171980733533319,0.00035383197507800226,0.0,0.0,0.0,1601667.9042492383,267.96610431243613,0.0,1.0,1279870.8174571544,2616.9902429683925,,,,,,,,,,,,,,,,,,,6.0,15310.632607346713,1450.0,0.375,6.173730061729009,3.5
945.0,-28.360179349422506,4.485684266671143,34.9378629587047,25.815913604479306,6.257679028474312,-24.89839351155199,-38.45365938087923,2.7958931916403342,-5.181183458862051,-5.181183458850965,39.87195920331519,41554.77275320041,24892.184393219428,24892.184393219428,66446.95714641984,76597.77158063943,76517.3939433647,24892.184393219428,101409.57833658413,101409.57833658413,101409.57833658413,127357.31809638377,123675.99726617233,3681.3208302114417,0.0,90155.49224059762,55113.212232542515,38935.86667561679,25947.739759799624,64883.60643541641,19791.290867006934,1450.0,0.0,0.8864595335699024,2.8654972576166586,0.001494314320929203,1.0,1.0,-5.181183458862051,352158.3236927583,1549019.8838836327,4.398646232866216,1549019.8838836327,4.398646232866216,0.7627366025024358,0.0920716766216402,3.896107856048018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896107856048018,1.2785992390526,1.278952949778604,3.0471689150502748,6456.585280744826,15310.641140842738,6485.012835430001,0.0003323409530319984,23139.88615603831,2359.611707977577,19384.13734215922,1976.6319122390646,0.8376937211984065,0.8376937211984066,35276.777514002635,35405.22815468563,0.9954670418086735,0.8,4257.53332270533,4273.035954225843,0.9954670418086735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.373448170749891,4.485684266671143,-2.5909850704203783,7.076669337091522,3.5,3.5,1.0,0.6,0.0002766248419491919,1.0002347731791932,0.0002765599130991562,197.5759571078851,0.0,1.2967652268820195e-05,36.750326529836435,0.005480618738117105,9.38278544959204e-05,0.00018279698745327148,0.000712196778878602,0.09207167660234823,0.09207167660234823,0.09207167660234823,0.09173131570638164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495505.5300629721,593.1064436868793,0.0,0.09207167660234823,0.0920716766216402,0.0920716766216402,0.375,0.375,0.5,8.188466380907345,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25947.739759799624,19791.290867006934,0.7627366025024358,1.0240946950530494,0.6404510327976765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417205650383986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.724633619524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0989329596932,262.0989329596932,-11.051067040306805,246.5298053124944,277.66806060689174,121990.95431234404,121997.75785175363,-6.803539409594734,0.0,nan,277.66806060689174,4.5180606068917655,271.44040954800727,-1.7095904519927103,265.21275848912353,-7.937241510876447,258.98510743026134,-14.16489256973864,252.7574563713809,-20.39254362861908,246.5298053124944,-26.620194687505574,1.0,1.0,26022.012520719443,26022.012520719443,276.9223328189248,3.7723328189248377,276.9223328189248,276.9223328189248,76581.67721460719,76517.3939433647,64.28327124248608,0.0,8546.071908451686,8546.071908451686,0.8872493659395897,3915.5883953282582,276.9223328189248,3.7723328189248377,1.0,0.002,0.18976455763853609,0.004888756062684671,0.0002939240217209334,0.0017060759773215002,0.1469620108604667,0.1469620108604667,0.0,-9.575664913774595e-13,0.9962921096445934,0.9962921096445934,0.0,0.0917302849398887,0.0003413916817514987,0.0,0.0,0.0,1601671.032200389,267.9688165411379,0.0,1.0,1279861.4892568174,2617.028382329478,,,,,,,,,,,,,,,,,,,5.0,15310.641140842738,1450.0,0.375,6.173730061729009,3.5
946.0,-28.36246303961048,4.49273932920102,34.93774956219555,25.818174133915477,6.260275896204698,-24.90018914607758,-38.455412595625944,2.7980020000107837,-5.178481051940253,-5.178481051929409,39.872453378561495,41551.4223467235,24903.39248141085,24903.39248141085,66454.81482813435,76595.0567387426,76515.55885527881,24903.39248141085,101418.95133668966,101418.95133668966,101418.95133668966,127367.81332566544,123690.94728348104,3676.8660421843974,0.0,90154.44141790825,55111.52498887006,38936.57381004244,25948.86198897578,64885.43579901822,19792.194612987532,1450.0,0.0,0.8864715400382273,2.865782900556545,0.001494314320929203,1.0,1.0,-5.178481051940253,352195.4754424398,1549041.1342603061,4.398242573429851,1549041.1342603061,4.398242573429851,0.7627384438437466,0.09206979708081786,3.8960372343138334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960372343138334,1.2785896013544282,1.2789432263925924,3.0471366497793393,6456.516914507441,15310.650084866973,6485.06206920811,0.00033235835364818115,23140.03588669146,2359.6269762550373,19384.284505216714,1976.6469186946322,0.837694660463565,0.837694660463565,35276.26596518266,35405.22815468563,0.9954489977474171,0.8,4257.471584182123,4273.035954225843,0.9954489977474171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.375867648287034,4.49273932920102,-2.5871163869072538,7.079855716108273,3.5,3.5,1.0,0.6,0.0002765599130991562,1.000234557407668,0.0002764950591348525,197.57782094174945,0.0,1.282837968971964e-05,36.35562804066546,0.0054934471178068245,9.380948411536941e-05,0.00018275042898378678,0.0007120024759076593,0.09206979711868334,0.09206979711868334,0.09206979711868334,0.09174170236933776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495555.53959579166,593.0901091852471,0.0,0.09206979711868334,0.09206979708081786,0.09206979708081786,0.375,0.375,0.5,8.178623537595984,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,25948.86198897578,19792.194612987532,0.7627384438437466,1.0241869228400848,0.6403813403585433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417340845976505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.32993513035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0989281358173,262.0989281358173,-11.051071864182688,246.52778142061447,277.67007485101055,122008.94044904839,122009.74695753616,-0.8065084877989506,0.0,nan,277.67007485101055,4.520074851010577,271.44161616493244,-1.7083838350675364,265.2131574788136,-7.93684252118635,258.9846987928155,-14.165301207184484,252.756240106717,-20.393759893282976,246.52778142061447,-26.622218579385503,1.0,1.0,26022.012520719443,26022.012520719443,276.9248204970089,3.774820497008932,276.9248204970089,276.9248204970089,76579.88495534171,76515.55885527881,64.32610006289906,0.0,8546.071908451686,8546.071908451686,0.887253826559218,3915.5174204854025,276.9248204970089,3.774820497008932,1.0,0.002,0.19009363044354766,0.004887777993680536,0.0002944353658089047,0.0017055646344852756,0.14721768290445236,0.14721768290445236,0.0,2.9418047858831287e-13,0.996425833268794,0.996425833268794,0.0,0.09174072427514271,0.00032907280567514923,0.0,0.0,0.0,1601674.1487185294,267.9715189480597,0.0,1.0,1279852.1946935363,2617.066384942097,,,,,,,,,,,,,,,,,,,4.0,15310.650084866973,1450.0,0.375,6.173730061729009,3.5
947.0,-28.36473039133969,4.499702120389303,34.937661531914266,25.820139760058396,6.2625704988883255,-24.90200030236145,-38.457179291266925,2.7998404082572224,-5.175818286534934,-5.175818286497022,39.872958626741784,41548.30268005232,24914.465047732287,24914.465047732287,66462.76772778461,76592.56755475547,76513.78521982461,24914.465047732287,101428.2502675569,101428.2502675569,101428.2502675569,127378.22471597795,123705.64934210964,3672.5753738683097,0.0,90153.52622692636,55109.97401814859,38937.2802319753,25949.974448421057,64887.25468039636,19793.091495909146,1450.0,0.0,0.8864833026869793,2.8660643754050543,0.001494314320929203,1.0,1.0,-5.175818286534934,352232.0852232785,1549062.8610187087,4.397847118432621,1549062.8610187087,4.397847118432621,0.7627403077120745,0.09206799970306176,3.8959766197862815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8959766197862815,1.2785812165157355,1.2789347563094913,3.0471092250230423,6456.458804739727,15310.658995628559,6485.104519965432,0.0003323731782466874,23140.160998161187,2359.6397340744484,19384.411393371152,1976.6598576854637,0.8376956147760388,0.8376956147760388,35275.82690212584,35405.22815468563,0.9954335105569536,0.8,4257.418593922611,4273.035954225843,0.9954335105569536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.37825787086877,4.499702120389303,-2.5833014468409132,7.083003567230216,3.5,3.5,1.0,0.6,0.0002764950591348525,1.0002328834027698,0.00027643068301676157,197.57967147098935,0.0,1.2813704946560669e-05,36.314039818552935,0.005506260822753385,9.37909758422632e-05,0.00018270408329258927,0.0007118108368474132,0.09206799971509746,0.09206799971509746,0.09206799971509746,0.09175193061038332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495603.8587702566,593.0743275834524,0.0,0.09206799971509746,0.09206799970306176,0.09206799970306176,0.375,0.375,0.5,8.169141460701647,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,25949.974448421057,19793.091495909146,0.7627403077120745,1.0242807783307903,0.6403153112995676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417475917219011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.28834690824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0989266663624,262.0989266663624,-11.05107333363759,246.5257547356208,277.6720985970912,122023.39856309343,122023.64424331786,-0.24568022440570303,0.0,nan,277.6720985970912,4.522098597091201,271.44282982479683,-1.7071701752031458,265.213561052455,-7.936438947544957,258.98429228026606,-14.165707719733916,252.7550235079447,-20.394976492055264,246.5257547356208,-26.62424526437917,1.0,1.0,26022.012520719443,26022.012520719443,276.9272757243497,3.7772757243497495,276.9272757243497,276.9272757243497,76577.32308187697,76513.78521982461,63.537862052355194,0.0,8546.071908451686,8546.071908451686,0.8872576550905178,3915.456502885213,276.9272757243497,3.7772757243497495,1.0,0.002,0.19041063148043608,0.004886846160177596,0.0002949279934049314,0.0017050720052698073,0.14746399670246568,0.14746399670246568,0.0,-1.3252610814307175e-12,0.9965568814370408,0.9965568814370408,0.0,0.09175099866422963,0.00031700103883213425,0.0,0.0,0.0,1601677.2194172973,267.97418171346504,0.0,1.0,1279843.0363321588,2617.1038314287916,,,,,,,,,,,,,,,,,,,4.0,15310.658995628559,1450.0,0.375,6.173730061729009,3.5
948.0,-28.36697301307602,4.506573334495866,34.937597263894666,25.821846001222752,6.264598172469945,-24.90381589450263,-38.45895401956511,2.8014410546755903,-5.173214747682778,-5.17321474766761,39.8734683240512,41545.412913237815,24925.45431157095,24925.45431157095,66470.86722480877,76590.27901542428,76511.92510313542,24925.45431157095,101437.37941470637,101437.37941470637,101437.37941470637,127388.44730723611,123720.00277653085,3668.4445307052624,0.0,90152.72769834108,55108.56633893039,38937.957066011884,25951.067892529743,64889.02495854163,19793.973899133605,1450.0,0.0,0.886494745636889,2.8663396106609564,0.001494314320929203,1.0,1.0,-5.173214747682778,352267.8835991087,1549084.7793336045,4.397462418392103,1549084.7793336045,4.397462418392103,0.76274217234935,0.09206628345429019,3.8959247053384036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8959247053384036,1.2785739324348142,1.278927387900541,3.0470859811128133,6456.409553683145,15310.668157580929,6485.141243288915,0.0003323857856593641,23140.26438314093,2359.6502764084503,19384.521161842567,1976.6710509544614,0.8376966157726942,0.8376966157726942,35275.4508572578,35405.22815468563,0.9954202462624923,0.8,4257.373209290869,4273.035954225843,0.9954202462624923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.380630111036163,4.506573334495866,-2.5795544015584193,7.086127736054285,3.5,3.5,1.0,0.6,0.00027643068301676157,1.000230347277494,0.00027636702262551064,197.58150184593276,0.0,1.2719412262980466e-05,36.04681435328664,0.0055189802350163655,9.377238681448536e-05,0.0001826582962022762,0.0007116229688094677,0.09206628344241383,0.09206628344241383,0.09206628344241383,0.09176192624616261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495650.5008436927,593.0590942776876,0.0,0.09206628344241383,0.09206628345429019,0.09206628345429019,0.375,0.375,0.5,8.1600107449133,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25951.067892529743,19793.973899133605,0.76274217234935,1.0243776550391657,0.6402533084721441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441761002447838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.02112144297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09890592332664,262.09890592332664,-11.051094076673337,246.52372761028073,277.6740842363588,122035.20934449285,122038.67737902269,-3.4680345298498523,0.0,nan,277.6740842363588,4.524084236358817,271.44401291116384,-1.7059870888361388,265.21394158589027,-7.936058414109709,258.98387026074494,-14.166129739255041,252.75379893552142,-20.39620106447856,246.52372761028073,-26.626272389719247,1.0,1.0,26022.012520719443,26022.012520719443,276.92966160567414,3.779661605674164,276.92966160567414,276.92966160567414,76574.22461862906,76511.92510313542,62.299515493636136,0.0,8546.071908451686,8546.071908451686,0.8872609340992368,3915.4043288650955,276.92966160567414,3.779661605674164,1.0,0.002,0.19071587915423802,0.00488595569125486,0.00029540238528204564,0.0017045976145722433,0.14770119264102283,0.14770119264102283,0.0,-1.4571113413075487e-13,0.996684479244507,0.996684479244507,0.0,0.09176103578061638,0.00030524767367380253,0.0,0.0,0.0,1601680.2217169348,267.9767852523172,0.0,1.0,1279834.0815415024,2617.140446291595,,,,,,,,,,,,,,,,,,,5.0,15310.668157580929,1450.0,0.375,6.173730061729009,3.5
