time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
949.0,-28.36921370203906,4.513354617658399,34.93755572441792,25.824022327456646,6.267109103428783,-24.90558142153101,-38.460675872024126,2.8034768203504923,-5.170624413866733,-5.170624413887805,39.8739957164585,41542.15671590547,24936.24600623147,24936.24600623147,66478.40272213693,76587.641284451,76510.33041369215,24936.24600623147,101446.57641992363,101446.57641992363,101446.57641992363,127398.73962809876,123734.26799456638,3664.4716335323765,0.0,90151.71571323539,55106.935105739874,38938.64511943946,25952.16320817513,64890.80832761459,19794.858920705017,1450.0,0.0,0.886506055836644,2.8666134706518545,0.001494314320929203,1.0,1.0,-5.170624413866733,352303.50324108,1549107.4588316926,4.397082187887425,1549107.4588316926,4.397082187887425,0.7627440827155975,0.09206464377249692,3.895857638848447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895857638848447,1.2785646309432201,1.2789180024394333,3.0470556939889715,6456.34537890208,15310.6777393791,6485.187995747962,0.0003324021488901458,23140.402979376522,2359.6644092912998,19384.660908071335,1976.685301103979,0.8376976375626464,0.8376976375626464,35274.96505634075,35405.22815468563,0.9954031105766158,0.8,4257.314578266771,4273.035954225843,0.9954031105766158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.382959702164722,4.513354617658399,-2.57584111972084,7.089195737379239,3.5,3.5,1.0,0.6,0.00027636702262551064,1.0002301529297313,0.0002763034305814675,197.5833306726107,0.0,1.2578115711457096e-05,35.64637992626941,0.0055315583507278224,9.375435487748517e-05,0.00018261266774802546,0.0007114329565966384,0.0920646438071214,0.0920646438071214,0.0920646438071214,0.09177186433921715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495695.54946908535,593.0443826159964,0.0,0.0920646438071214,0.09206464377249692,0.09206464377249692,0.375,0.375,0.5,8.151227359507462,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,25952.16320817513,19794.858920705017,0.7627440827155975,1.0244656282675204,0.6401855329983154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417742671355716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.62068701596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09891351920794,262.09891351920794,-11.051086480792037,246.52170485173724,277.6761221866584,122052.22130696566,122050.9513480284,1.2699589372761508,0.0,nan,277.6761221866584,4.5261221866584265,271.44523871971234,-1.7047612802876415,265.2143552526619,-7.935644747338074,258.9834717857349,-14.1665282142651,252.75258831874294,-20.39741168125704,246.52170485173724,-26.628295148262737,1.0,1.0,26022.012520719443,26022.012520719443,276.9320653403403,3.7820653403402957,276.9320653403403,276.9320653403403,76572.48200610088,76510.33041369215,62.1515924087289,0.0,8546.071908451686,8546.071908451686,0.8872651701260242,3915.3369270426892,276.9320653403403,3.7820653403402957,1.0,0.002,0.1910095000722563,0.004885114247727726,0.00029585876526359335,0.00170414123472789,0.14792938263179667,0.14792938263179667,0.0,-8.516624905308134e-15,0.9968107092257944,0.9968107092257944,0.0,0.09177102285348276,0.0002936209190141494,0.0,0.0,0.0,1601683.208691776,267.97937558613324,0.0,1.0,1279825.172037551,2617.176876700953,,,,,,,,,,,,,,,,,,,4.0,15310.6777393791,1450.0,0.375,6.173730061729009,3.5
950.0,-28.371424242308123,4.5200469146980184,34.93753557136121,25.825659348070644,6.269063345241295,-24.907375483514773,-38.46242451164869,2.805014587990471,-5.168079053084398,-5.168079053056864,39.87452983948786,41539.32253767112,24946.924366968822,24946.924366968822,66486.24690463993,76585.41495314495,76508.74305281325,24946.924366968822,101455.66741978208,101455.66741978208,101455.66741978208,127408.91273439283,123748.2595659937,3660.653168399123,0.0,90150.94605902591,55105.54799383508,38939.331183545364,25953.245314610747,64892.57649815611,19795.734123902734,1450.0,0.0,0.8865171109544905,2.8668825960513873,0.001494314320929203,1.0,1.0,-5.168079053084398,352338.50721322896,1549130.42802206,4.396710539176333,1549130.42802206,4.396710539176333,0.7627460028190942,0.09206307989880186,3.8958080425518657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958080425518657,1.2785576367739477,1.278910925026776,3.047033571659511,6456.29850434056,15310.687285143104,6485.223323945687,0.0003324141689716729,23140.5000129253,2359.6743039595885,19384.7665064185,1976.6960691386457,0.8376986882561307,0.8376986882561307,35274.6058009432,35405.22815468563,0.995390438576644,0.8,4257.271219946249,4273.035954225843,0.995390438576644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.385264828025283,4.5200469146980184,-2.5721846039853706,7.0922315186833895,3.5,3.5,1.0,0.6,0.0002763034305814675,1.0002270599582934,0.00027624070737797133,197.5851349208635,0.0,1.2564727866324352e-05,35.608438773163215,0.005544123078594147,9.373604569348892e-05,0.00018256738488797857,0.0007112474863542489,0.09206307986155302,0.09206307986155302,0.09206307986155302,0.09178162467189856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495738.98813551303,593.030197510842,0.0,0.09206307986155302,0.09206307989880186,0.09206307989880186,0.375,0.375,0.5,8.142783702577619,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,25953.245314610747,19795.734123902734,0.7627460028190942,1.0245585934860995,0.6401244145214583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417875206222597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.58274586285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09889643415505,262.09889643415505,-11.051103565844926,246.5196858126966,277.6781070556005,122063.28000579911,122066.13646016197,-2.856454362864369,0.0,nan,277.6781070556005,4.528107055600515,271.44642280702317,-1.7035771929768089,265.21473855845204,-7.935261441547937,258.9830543098786,-14.166945690121395,252.7513700612794,-20.398629938720575,246.5196858126966,-26.630314187303384,1.0,1.0,26022.012520719443,26022.012520719443,276.93442495959357,3.7844249595935935,276.93442495959357,276.93442495959357,76569.26729868348,76508.74305281325,60.52424587022688,0.0,8546.071908451686,8546.071908451686,0.8872683026988825,3915.287082764625,276.93442495959357,3.7844249595935935,1.0,0.002,0.1912917545597966,0.0048843150232311585,0.0002962975167604227,0.0017037024821314598,0.14814875838021135,0.14814875838021135,0.0,-1.1081175040061897e-12,0.9969341185560505,0.9969341185560505,0.0,0.09178082541046728,0.00028225448833457505,0.0,0.0,0.0,1601686.1437126477,267.9819209469156,0.0,1.0,1279816.41709136,2617.212675830308,,,,,,,,,,,,,,,,,,,5.0,15310.687285143104,1450.0,0.375,6.173730061729009,3.5
951.0,-28.373621258191147,4.52665129720025,34.93753561161119,25.827521527558588,6.271247342651832,-24.90913439808798,-38.46414123019201,2.806760484237638,-5.165571659946238,-5.165571659970323,39.875072305096225,41536.337539817105,24957.474114714223,24957.474114714223,66493.81165453132,76583.02401283587,76507.21905777922,24957.474114714223,101464.69317249344,101464.69317249344,101464.69317249344,127419.01041779037,123762.02436723381,3656.9860505565575,0.0,90150.07045869593,55104.07393465052,38939.99613782823,25954.31724529693,64894.31338312516,19796.601972530203,1450.0,0.0,0.8865279409637101,2.8671477265763485,0.001494314320929203,1.0,1.0,-5.165571659946238,352372.9917207396,1549153.7562358894,4.396346464213735,1549153.7562358894,4.396346464213735,0.7627479384423976,0.0920615895973595,3.8957509777523964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8957509777523964,1.2785496766050979,1.2789028824594832,3.047007909850394,6456.244130046373,15310.697360196311,6485.263837731126,0.00033242808465162453,23140.614216236907,2359.685949456431,19384.887604834355,1976.7084177404472,0.8376997872093085,0.8376997872093085,35274.192445617075,35405.22815468563,0.9953758583521691,0.8,4257.2213323374845,4273.035954225843,0.9953758583521691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.387542190342264,4.52665129720025,-2.568579439036913,7.095230736237164,3.5,3.5,1.0,0.6,0.00027624070737797133,1.0002256746634866,0.00027617838091479615,197.58692815864805,0.0,1.2393172625458968e-05,35.122251220550716,0.005556516251219606,9.371807395405393e-05,0.0001825226334239174,0.0007110627276231684,0.09206158955852405,0.09206158955852405,0.09206158955852405,0.0917912340164402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495780.85716320993,593.0165259029756,0.0,0.09206158955852405,0.0920615895973595,0.0920615895973595,0.375,0.375,0.5,8.134673036929994,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,25954.31724529693,19796.601972530203,0.7627479384423976,1.024647741659011,0.6400612838692586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441800596008177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.09655831024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09888127196484,262.09888127196484,-11.051118728035135,246.51767424161986,277.6800883023088,122077.09018272815,122079.62515031142,-2.5349675832966483,0.0,nan,277.6800883023088,4.530088302308798,271.44760549014967,-1.7023945098503077,265.215122678072,-7.9348773219279565,258.98263986589006,-14.167360134109913,252.7501570537487,-20.399842946251283,246.51767424161986,-26.63232575838012,1.0,1.0,26022.012520719443,26022.012520719443,276.93675402571887,3.786754025718892,276.93675402571887,276.93675402571887,76566.83486377781,76507.21905777922,59.615805998590076,0.0,8546.071908451686,8546.071908451686,0.8872719069840228,3915.2297326411585,276.93675402571887,3.786754025718892,1.0,0.002,0.19156286684541984,0.004883558300076567,0.00029671899099025244,0.0017032810086675943,0.14835949549512623,0.14835949549512623,0.0,-3.421533889547135e-13,0.997055098806061,0.997055098806061,0.0,0.09179047731223831,0.000271112285121184,0.0,0.0,0.0,1601689.034861947,267.98442834005374,0.0,1.0,1279807.7926136102,2617.2479421475496,,,,,,,,,,,,,,,,,,,5.0,15310.697360196311,1450.0,0.375,6.173730061729009,3.5
952.0,-28.375819989297426,4.533168835460841,34.937554713969135,25.829632754344516,6.2736856435589985,-24.910869426022828,-38.46583545729516,2.8087350788358374,-5.163101222370358,-5.16310122236411,39.87562251301891,41533.164705420895,24967.895398899247,24967.895398899247,66501.06010432015,76580.44656542197,76505.75992761018,24967.895398899247,101473.65532650943,101473.65532650943,101473.65532650943,127429.03446148995,123775.56720023761,3653.4672612523455,0.0,90149.07917743413,55102.487637771905,38940.65726629137,25955.37913498052,64896.03640127189,19797.46253216566,1450.0,0.0,0.8865385532662113,2.867408968376946,0.001494314320929203,1.0,1.0,-5.163101222370358,352406.9705643256,1549177.4176716055,4.395989713798328,1549177.4176716055,4.395989713798328,0.7627498881526362,0.09206017062048533,3.8956854712679703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8956854712679703,1.2785406561416819,1.2788937798130526,3.04697817199195,6456.181119092776,15310.707632503376,6485.310130713191,0.00033244417197990844,23140.748872647655,2359.699680588953,19385.025977655674,1976.7225278413807,0.8377008922372758,0.8377008922372757,35273.71794049872,35405.22815468563,0.9953591212523043,0.8,4257.16406459662,4273.035954225843,0.9953591212523043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.389791821373283,4.533168835460841,-2.565024597062044,7.098193432522885,3.5,3.5,1.0,0.6,0.00027617838091479615,1.0002258549069878,0.00027611601875706195,197.5887228245398,0.0,1.231489440177661e-05,34.90041073463492,0.005568831145621383,9.370034079131592e-05,0.00018247804012348025,0.0007108770497344958,0.09206017064799785,0.09206017064799785,0.09206017064799785,0.09180069652657451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495821.1852373896,593.00335842673,0.0,0.09206017064799785,0.09206017062048533,0.09206017062048533,0.375,0.375,0.5,8.126888813259152,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,25955.37913498052,19797.46253216566,0.7627498881526362,1.0247322300721713,0.6399953989271199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418135916197399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.87471782432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0988906456355,262.0988906456355,-11.051109354364485,246.51567079628413,277.6821104949835,122093.42779632675,122091.86060976403,1.5671865627357136,0.0,nan,277.6821104949835,4.532110494983499,271.44882255524544,-1.701177444754535,265.21553461551775,-7.934465384482223,258.98224667575573,-14.167753324244245,252.7489587360264,-20.401041263973582,246.51567079628413,-26.63432920371585,1.0,1.0,26022.012520719443,26022.012520719443,276.9390537263848,3.78905372638485,276.9390537263848,276.9390537263848,76565.24971198666,76505.75992761018,59.48978437647747,0.0,8546.071908451686,8546.071908451686,0.8872760444447993,3915.16389862431,276.9390537263848,3.78905372638485,1.0,0.002,0.191823055942068,0.004882843298932628,0.00029712352744587034,0.001702876472952491,0.14856176372293517,0.14856176372293517,0.0,3.98361465342445e-13,0.9971737061232938,0.9971737061232938,0.0,0.09179998152397212,0.0002601890965132045,0.0,0.0,0.0,1601691.883310733,267.9868987776296,0.0,1.0,1279799.2951286123,2617.2826898350154,,,,,,,,,,,,,,,,,,,6.0,15310.707632503376,1450.0,0.375,6.173730061729009,3.5
953.0,-28.377993572890556,4.539600086089178,34.93759154918127,25.831199751142435,6.27556599791281,-24.91263761577795,-38.46756094191221,2.8102100414947087,-5.160691148241767,-5.160691148243168,39.876172487861254,41530.420061646546,24978.24992840579,24978.24992840579,66508.66999005234,76578.28342405881,76504.18161097726,24978.24992840579,101482.43153938305,101482.43153938305,101482.43153938305,127438.85144994181,123788.75884007498,3650.092609866825,0.0,90148.33767322954,55101.15659487473,38941.31230928312,25956.419910558758,64897.732219841884,19798.306678467292,1450.0,0.0,0.886548857401769,2.8676638450289644,0.001494314320929203,1.0,1.0,-5.160691148241767,352440.12163635634,1549201.0693574175,4.395643328474008,1549201.0693574175,4.395643328474008,0.7627518258176114,0.09205882216970485,3.895638305382394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895638305382394,1.2785339506899522,1.2788869927730389,3.0469572616981653,6456.136812689412,15310.71779721494,6485.344044309836,0.00033245556251117463,23140.838703807905,2359.708840818007,19385.127347665544,1976.7328647056381,0.8377020209071184,0.8377020209071184,35273.37628701138,35405.22815468563,0.9953470702295083,0.8,4257.122830640185,4273.035954225843,0.9953470702295083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3920270421460765,4.539600086089178,-2.5615370648435265,7.101137150932704,3.5,3.5,1.0,0.6,0.00027611601875706195,1.0002232754225169,0.00027605438259814975,197.59049699197496,0.0,1.2322059099282066e-05,34.92071548736538,0.005581153204720665,9.368228364868751e-05,0.00018243373510837445,0.0007106958466821684,0.09205882215773795,0.09205882215773795,0.09205882215773795,0.09180992353955023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495859.9779820391,592.990692893229,0.0,0.09205882215773795,0.09205882216970485,0.09205882216970485,0.375,0.375,0.5,8.119421854365797,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25956.419910558758,19798.306678467292,0.7627518258176114,1.0248227128299858,0.639936383616021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418265975992732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.89502257705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.098871657809,262.098871657809,-11.051128342190964,246.5136732707241,277.6840700448904,122103.8631847851,122107.03776932163,-3.1745845365187577,0.0,nan,277.6840700448904,4.534070044890427,271.44999069005706,-1.7000093099429137,265.21591133523697,-7.93408866476301,258.9818319803854,-14.168168019614598,252.74775262555994,-20.402247374440037,246.5136732707241,-26.63632672927588,1.0,1.0,26022.012520719443,26022.012520719443,276.94127911722086,3.7912791172208813,276.94127911722086,276.94127911722086,76562.2926563618,76504.18161097726,58.11104538453219,0.0,8546.071908451686,8546.071908451686,0.8872790234855368,3915.116496909306,276.94127911722086,3.7912791172208813,1.0,0.002,0.19207263340517347,0.004882164476030391,0.0002975115939404038,0.0017024884057267812,0.1487557969702019,0.1487557969702019,0.0,-3.3281493880266133e-13,0.9972889348637285,0.9972889348637285,0.0,0.09180924470643434,0.00024957746327050525,0.0,0.0,0.0,1601694.66207458,267.9893088517582,0.0,1.0,1279791.005158767,2617.3165895843813,,,,,,,,,,,,,,,,,,,5.0,15310.71779721494,1450.0,0.375,6.173730061729009,3.5
954.0,-28.38016402704027,4.54594610235971,34.9376451151769,25.833114771544956,6.277802119823124,-24.914367412344326,-38.46925034942103,2.812005504219189,-5.158317214716305,-5.158317214720727,39.87672900990228,41527.419051186334,24988.47804148212,24988.47804148212,66515.89709266846,76575.86099509888,76502.67064798163,24988.47804148212,101491.14868946376,101491.14868946376,101491.14868946376,127448.59918479918,123801.73998514739,3646.859199651796,0.0,90147.43434198966,55099.67354343441,38941.95644283917,25957.450495335426,64899.406938174594,19799.143342721112,1450.0,0.0,0.8865589524506714,2.8679149171345917,0.001494314320929203,1.0,1.0,-5.158317214716305,352472.7779797313,1549225.0028848106,4.395303977131243,1549225.0028848106,4.395303977131243,0.7627537745387989,0.0920575408954536,3.895579479412415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895579479412415,1.2785257589468464,1.2788787199604243,3.046930773316058,6456.080686986245,15310.72839242398,6485.385942419594,0.0003324699294918346,23140.95626039876,2359.7208282541706,19385.252583919435,1976.7456352494926,0.8377031772491407,0.8377031772491407,35272.95017071511,35405.22815468563,0.9953320400207768,0.8,4257.071402917514,4273.035954225843,0.9953320400207768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.394234973544625,4.54594610235971,-2.558098827699174,7.104044930058883,3.5,3.5,1.0,0.6,0.00027605438259814975,1.0002229578626285,0.00027599284782269846,197.59226863246184,0.0,1.21787192721396e-05,34.51449041724363,0.005593331923992805,9.366460716708721e-05,0.00018238977543106255,0.0007105138664238858,0.09205754091380448,0.09205754091380448,0.09205754091380448,0.09181900728137567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495897.2987620423,592.9785089501155,0.0,0.09205754091380448,0.0920575408954536,0.0920575408954536,0.375,0.375,0.5,8.112265845872388,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25957.450495335426,19799.143342721112,0.7627537745387989,1.0249076259823728,0.6398736292112311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418394550442348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.48879750693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09886209209543,262.09886209209543,-11.051137907904547,246.51168436336533,277.6860398208312,122118.33377820815,122119.93307307518,-1.59929486701769,0.0,nan,277.6860398208312,4.536039820831206,271.4511687293227,-1.6988312706772604,265.216297637821,-7.933702362178963,258.981426546357,-14.168573453642978,252.74655545487545,-20.40344454512453,246.51168436336533,-26.638315636634644,1.0,1.0,26022.012520719443,26022.012520719443,276.94347624869766,3.7934762486976865,276.94347624869766,276.94347624869766,76560.47714359776,76502.67064798163,57.806495616125176,0.0,8546.071908451686,8546.071908451686,0.8872827389786934,3915.057376809477,276.94347624869766,3.7934762486976865,1.0,0.002,0.1923118062237014,0.0048815252573426605,0.00029788352563817874,0.0017021164748767556,0.14894176281908936,0.14894176281908936,0.0,5.149344492472174e-13,0.9974019204088629,0.9974019204088629,0.0,0.09181836807724285,0.0002391728182107483,0.0,0.0,0.0,1601697.39908697,267.9916827852837,0.0,1.0,1279782.8393912185,2617.3499820453185,,,,,,,,,,,,,,,,,,,4.0,15310.72839242398,1450.0,0.375,6.173730061729009,3.5
955.0,-28.382307416175543,4.552208225937604,34.93771460216564,25.834680161811434,6.279680154837129,-24.9161086590717,-38.47094890717415,2.8134813991112297,-5.155964660060931,-5.1559646600997,39.87729562642477,41524.69863467102,24998.54518154606,24998.54518154606,66523.24381621707,76573.70944042374,76501.33034316068,24998.54518154606,101499.87552470673,101499.87552470673,101499.87552470673,127458.35285653178,123814.58793309178,3643.7649234400037,0.0,90146.69314249208,55098.35485213947,38942.598100391784,25958.477331825055,64901.075432216836,19799.977761572965,1450.0,0.0,0.8865689009143093,2.8681637452937827,0.001494314320929203,1.0,1.0,-5.155964660060931,352505.1425736747,1549249.3708153188,4.3949695584696915,1549249.3708153188,4.3949695584696915,0.7627557467439826,0.0920563240290332,3.8955327479849475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955327479849475,1.278519047635209,1.2788719281185252,3.0469102163086683,6456.03712915436,15310.738977873418,6485.419552423698,0.00033248114243839954,23141.043593876213,2359.72973379046,19385.353046470882,1976.7558795787434,0.8377043571017171,0.8377043571017171,35272.611662454954,35405.22815468563,0.9953201000033083,0.8,4257.0305485566805,4273.035954225843,0.9953201000033083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.39640815587795,4.552208225937604,-2.5546987197755606,7.106906945713165,3.5,3.5,1.0,0.6,0.00027599284782269846,1.0002201811917786,0.00027593209276566337,197.59401820794184,0.0,1.21587958812081e-05,34.45802752734375,0.005605490719874013,9.36468380522321e-05,0.00018234600977046637,0.0007103348525252349,0.09205632400141897,0.09205632400141897,0.09205632400141897,0.09182800418053917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495933.1866596941,592.9667940263859,0.0,0.09205632400141897,0.0920563240290332,0.0920563240290332,0.375,0.375,0.5,8.105416251855004,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,25958.477331825055,19799.977761572965,0.7627557467439826,1.0249944761808214,0.6398152628154786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418522941943313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.43233461703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09883014251295,262.09883014251295,-11.051169857487025,246.50970392680856,277.6879563582355,122129.1671761452,122134.50884072173,-5.341664576486174,0.0,nan,277.6879563582355,4.537956358235533,271.452305871892,-1.697694128107969,265.21665538567413,-7.933344614325847,258.98100489937696,-14.168995100623022,252.74535441309067,-20.40464558690931,246.50970392680856,-26.640296073191422,1.0,1.0,26022.012520719443,26022.012520719443,276.94567197046786,3.795671970467879,276.94567197046786,276.94567197046786,76557.62379860709,76501.33034316068,56.293455446415464,0.0,8546.071908451686,8546.071908451686,0.8872856905640023,3915.0104117248725,276.94567197046786,3.795671970467879,1.0,0.002,0.19254072369394248,0.004880927617500628,0.00029823956258783857,0.0017017604372030022,0.14911978129391928,0.14911978129391928,0.0,-2.0915907894547558e-13,0.9975132890408105,0.9975132890408105,0.0,0.0918274065592075,0.00022891746982569737,0.0,0.0,0.0,1601700.1113703202,267.99403533993905,0.0,1.0,1279774.747053116,2617.3830748225073,,,,,,,,,,,,,,,,,,,5.0,15310.738977873418,1450.0,0.375,6.173730061729009,3.5
956.0,-28.38444232542655,4.558387035703311,34.937798858731036,25.836393527593486,6.281711105603499,-24.917826982337022,-38.472624973487086,2.815095763338024,-5.153668433312248,-5.153668433276949,39.87786085547799,41521.874857591305,25008.542832624167,25008.542832624167,66530.41769021547,76571.44907577711,76499.8851205472,25008.542832624167,101508.42795317137,101508.42795317137,101508.42795317137,127467.91199524442,123827.10611303707,3640.8058822073526,0.0,90145.88379850966,55096.97928869638,38943.22723312587,25959.484042073054,64902.711275198926,19800.796460494617,1450.0,0.0,0.8865785661734336,2.868406632130178,0.001494314320929203,1.0,1.0,-5.153668433312248,352536.7345019928,1549273.679365926,4.3946446646318735,1549273.679365926,4.3946446646318735,0.762757704598561,0.09205517126907097,3.8954814580745487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954814580745487,1.27851169328186,1.278864494055227,3.0468876260920927,6455.989263196188,15310.75003317684,6485.456215965831,0.00033249344832222716,23141.140515931704,2359.7396170895977,19385.46263625184,1976.7670546263853,0.837705584256133,0.8377055842561331,35272.24013299478,35405.22815468563,0.9953069952800138,0.8,4256.985708886832,4273.035954225843,0.9953069952800138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.398566337701162,4.558387035703311,-2.5513621704442846,7.109749206147596,3.5,3.5,1.0,0.6,0.00027593209276566337,1.0002193138105417,0.000275871590315971,197.59576088815749,0.0,1.2004835846016845e-05,34.02170478761174,0.00561749555572003,9.362930728017664e-05,0.00018230278548548673,0.0007101571206140555,0.09205517125591076,0.09205517125591076,0.09205517125591076,0.09183678170124573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495967.6270596529,592.9555523737264,0.0,0.09205517125591076,0.09205517126907097,0.09205517126907097,0.375,0.375,0.5,8.098864565049004,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,25959.484042073054,19800.796460494617,0.762757704598561,1.0250791743986594,0.639755628721445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418649734560869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.9960118773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09879455116646,262.09879455116646,-11.051205448833514,246.50773327578133,277.68985582656217,122141.93296719283,122147.88349804838,-5.950530855574968,0.0,nan,277.68985582656217,4.539855826562189,271.4534313163613,-1.6965686836387022,265.2170068062485,-7.932993193751486,258.9805822961042,-14.16941770389576,252.74415778594116,-20.405842214058822,246.50773327578133,-26.642266724218644,1.0,1.0,26022.012520719443,26022.012520719443,276.94779908771267,3.79779908771269,276.94779908771267,276.94779908771267,76555.45807599337,76499.8851205472,55.57295544617227,0.0,8546.071908451686,8546.071908451686,0.887288930058404,3914.9588653649216,276.94779908771267,3.79779908771269,1.0,0.002,0.19275967682788697,0.004880364056123346,0.00029858013367455494,0.0017014198660398859,0.14929006683727747,0.14929006683727747,0.0,-2.8555933659357713e-13,0.9976215009867879,0.9976215009867879,0.0,0.09183621813504642,0.000218953134024554,0.0,0.0,0.0,1601702.758635488,267.99633156668773,0.0,1.0,1279766.8483678023,2617.415376245988,,,,,,,,,,,,,,,,,,,5.0,15310.75003317684,1450.0,0.375,6.173730061729009,3.5
957.0,-28.386574075536032,4.564483926596092,34.93789721901422,25.838302401267015,6.28393733284579,-24.91952293466672,-38.47427875790743,2.816886190718358,-5.151389116076871,-5.151389116096035,39.87843640814723,41518.89579021963,25018.373084932227,25018.373084932227,66537.26887515186,76569.04361862665,76498.64044400187,25018.373084932227,101517.0135289341,101517.0135289341,101517.0135289341,127477.50217665486,123839.52188335378,3637.9802933010856,0.0,90144.97866904498,55095.49940498355,38943.865848957146,25960.48864772076,64904.3544966779,19801.614206647213,1450.0,0.0,0.8865881069073257,2.868647746402873,0.001494314320929203,1.0,1.0,-5.151389116076871,352568.09598370286,1549298.4321963124,4.3943239613715,1549298.4321963124,4.3943239613715,0.7627596874369977,0.09205407930633702,3.8954227394497347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954227394497347,1.2785035228270016,1.2788562439891384,3.0468611700312356,6455.933205977872,15310.761186914307,6485.498317657935,0.0003325078111202871,23141.256982490893,2359.7514933734656,19385.588481026985,1976.7798872221388,0.8377068063197467,0.8377068063197467,35271.814790848206,35405.22815468563,0.9952919924982884,0.8,4256.934374595828,4273.035954225843,0.9952919924982884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.40068838333799,4.564483926596092,-2.5480599497172625,7.112543876313355,3.5,3.5,1.0,0.6,0.000275871590315971,1.0002189930449772,0.00027581118958372523,197.59750101610032,0.0,1.1955027582565213e-05,33.88054816898981,0.005629450583302595,9.361201253716392e-05,0.00018225957777880705,0.0007099781037620725,0.09205407932035174,0.09205407932035174,0.09205407932035174,0.09184548973922238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496000.6956311725,592.9447598491146,0.0,0.09205407932035174,0.09205407930633702,0.09205407930633702,0.375,0.375,0.5,8.092606875729587,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,25960.48864772076,19801.614206647213,0.7627596874369977,1.0251587800408297,0.6396935323090649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44187760276495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.85485525868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09877401980697,262.09877401980697,-11.05122598019301,246.50577295199548,277.69177508763164,122156.70569571704,122160.13834245145,-3.4326467343839653,0.0,nan,277.69177508763164,4.541775087631663,271.4545746604514,-1.695425339548592,265.2173742333562,-7.932625766643753,258.9801738062733,-14.169826193726692,252.7429733791336,-20.40702662086639,246.50577295199548,-26.644227048004495,1.0,1.0,26022.012520719443,26022.012520719443,276.94993276177723,3.7999327617772565,276.94993276177723,276.94993276177723,76553.84321638796,76498.64044400187,55.2027723860956,0.0,8546.071908451686,8546.071908451686,0.8872926387442559,3914.8998531469833,276.94993276177723,3.7999327617772565,1.0,0.002,0.19296878944576293,0.004879841060504963,0.00029890545474877013,0.0017010945447347016,0.14945272737438506,0.14945272737438506,0.0,-5.165282264407711e-13,0.9977283720524318,0.9977283720524318,0.0,0.09184496668709709,0.00020911261923993365,0.0,0.0,0.0,1601705.3863306646,267.9986108839231,0.0,1.0,1279759.007746714,2617.447440773877,,,,,,,,,,,,,,,,,,,6.0,15310.761186914307,1450.0,0.375,6.173730061729009,3.5
958.0,-28.388691891123024,4.570499784359589,34.93800878782083,25.839966593217127,6.285910425711414,-24.921231659398035,-38.47594570890067,2.8184501923878447,-5.149149559340742,-5.1491495592806595,39.87901433462488,41516.11198749043,25028.097059873635,25028.097059873635,66544.20904736407,76566.82463292743,76497.40826432809,25028.097059873635,101525.50532420172,101525.50532420172,101525.50532420172,127486.98560238154,123851.70043185953,3635.2851705220123,0.0,90144.18257130073,55094.1339766341,38944.49843851848,25961.480278179817,64905.9787166983,19802.422034747487,1450.0,0.0,0.8865974354148062,2.868884670259162,0.001494314320929203,1.0,1.0,-5.149149559340742,352598.91252723086,1549323.287417609,4.394010396438635,1549323.287417609,4.394010396438635,0.7627616693101698,0.09205304727801573,3.8953718219935283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8953718219935283,1.278496401244957,1.27884904321621,3.046838315853174,6455.884780716986,15310.772332776267,6485.535385196085,0.00033252025849515073,23141.355097950003,2359.761498365905,19385.699278379077,1976.791185407767,0.8377080424342296,0.8377080424342296,35271.445957260155,35405.22815468563,0.9952789829381379,0.8,4256.889860289184,4273.035954225843,0.9952789829381379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.402787486997836,4.570499784359589,-2.5448085482270884,7.115308332586677,3.5,3.5,1.0,0.6,0.00027581118958372523,1.000217565167222,0.00027575119572871483,197.59922979561014,0.0,1.1935033751302722e-05,33.823885651191915,0.005641385617053897,9.35945830895423e-05,0.0001822166064941829,0.0007098014344367231,0.09205304729885792,0.09205304729885792,0.09205304729885792,0.09185404179008202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496032.38506696856,592.9344184835732,0.0,0.09205304729885792,0.09205304727801573,0.09205304727801573,0.375,0.375,0.5,8.08663670976248,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,25961.480278179817,19802.422034747487,0.7627616693101698,1.0252400528126433,0.6396346347183209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418902135946985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.79819274088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09874406476365,262.09874406476365,-11.051255935236327,246.50382118339297,277.69366694615115,122168.73493995923,122173.74312616607,-5.008186206844002,0.0,nan,277.69366694615115,4.543666946151177,271.4556977935615,-1.694302206438465,265.21772864103923,-7.932271358960747,258.97975948848716,-14.170240511512816,252.74179033594993,-20.408209664050048,246.50382118339297,-26.646178816607005,1.0,1.0,26022.012520719443,26022.012520719443,276.95202813777047,3.802028137770492,276.95202813777047,276.95202813777047,76551.62226256254,76497.40826432809,54.21399823445245,0.0,8546.071908451686,8546.071908451686,0.8872958546976923,3914.848681103496,276.95202813777047,3.802028137770492,1.0,0.002,0.1931682824214714,0.00487935359370404,0.00029921585353479663,0.0017007841465207707,0.1496079267673983,0.1496079267673983,0.0,5.556709606335808e-14,0.9978328476676784,0.9978328476676784,0.0,0.09185355430190988,0.00019949297610585907,0.0,0.0,0.0,1601707.9681150415,268.00085044065924,0.0,1.0,1279751.30379871,2617.478946911551,,,,,,,,,,,,,,,,,,,4.0,15310.772332776267,1450.0,0.375,6.173730061729009,3.5
959.0,-28.39079710485035,4.576435486849199,34.93813272441775,25.841592403035634,6.287851860096498,-24.922932208436407,-38.47760375412179,2.8199869624160954,-5.146949248190083,-5.146949248177851,39.879594415430944,41513.37871701863,25037.715692694648,25037.715692694648,66551.09440971329,76564.64034581272,76496.19310016991,25037.715692694648,101533.90879286456,101533.90879286456,101533.90879286456,127496.36782670741,123863.65021281257,3632.7176138948444,0.0,90143.41458556309,55092.81291762313,38945.11296437773,25962.45903384285,64907.57199822058,19803.22000941399,1450.0,0.0,0.8866065551667183,2.869117457355014,0.001494314320929203,1.0,1.0,-5.146949248190083,352629.19110607734,1549348.2355946917,4.393703852862877,1549348.2355946917,4.393703852862877,0.7627636497605984,0.09205207378279245,3.895323996727114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895323996727114,1.27848940506397,1.2788419683999965,3.0468175812002207,6455.8408464754675,15310.783686734823,6485.569588635133,0.0003325315843621303,23141.44206266344,2359.77036629873,19385.801514747283,1976.8016106159887,0.8377093122482833,0.8377093122482833,35271.09952185982,35405.22815468563,0.9952667634415941,0.8,4256.84804920651,4273.035954225843,0.9952667634415941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.404863850571265,4.576435486849199,-2.5416073540021586,7.118042840851357,3.5,3.5,1.0,0.6,0.00027575119572871483,1.0002162741415224,0.0002756915707709214,197.6009483140544,0.0,1.1854739542523622e-05,33.59633186351194,0.005653240356596421,9.357724973419363e-05,0.0001821739459945212,0.0007096265434109278,0.09205207380738058,0.09205207380738058,0.09205207380738058,0.09186243992169967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496062.7250827736,592.9245185746271,0.0,0.09205207380738058,0.09205207378279245,0.09205207378279245,0.375,0.375,0.5,8.080947693409321,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25962.45903384285,19803.22000941399,0.7627636497605984,1.025320965811782,0.6395768234583896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419027421987287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.5706389532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09870466709935,262.09870466709935,-11.051295332900622,246.5018783033863,277.6955310308182,122180.70326453699,122187.29017386821,-6.586909331237052,0.0,nan,277.6955310308182,4.545531030818211,271.4568004852979,-1.693199514702087,265.2180699398518,-7.931930060148204,258.97933939437473,-14.170660605625244,252.74060884886723,-20.409391151132752,246.5018783033863,-26.648121696613686,1.0,1.0,26022.012520719443,26022.012520719443,276.95408625908465,3.80408625908467,276.95408625908465,276.95408625908465,76549.44133014865,76496.19310016991,53.24822997873707,0.0,8546.071908451686,8546.071908451686,0.8872988753409967,3914.8006167107496,276.95408625908465,3.80408625908467,1.0,0.002,0.19335836905939882,0.004878900810733958,0.0002995116604751855,0.0017004883400289542,0.14975583023759273,0.14975583023759273,0.0,5.041396987370828e-13,0.9979350097182801,0.9979350097182801,0.0,0.09186198714501882,0.0001900866377736309,0.0,0.0,0.0,1601710.504586053,268.0030507518099,0.0,1.0,1279743.7347577012,2617.5099018533124,,,,,,,,,,,,,,,,,,,4.0,15310.783686734823,1450.0,0.375,6.173730061729009,3.5
960.0,-28.392889782375427,4.582291900239487,34.938268228273856,25.843186710868054,6.289755516021116,-24.92462525253378,-38.479256770201005,2.8214909852483814,-5.144787861332475,-5.14478786135418,39.880176129155004,41510.67930115506,25047.23038610369,25047.23038610369,66557.90968725875,76562.48209885502,76494.99307224547,25047.23038610369,101542.22345834917,101542.22345834917,101542.22345834917,127505.64829497488,123875.37354476526,3630.274750209613,0.0,90142.65319960151,55091.50629592456,38945.718781863274,25963.424836625716,64909.14361848899,19804.00803620198,1450.0,0.0,0.8866154697399086,2.869346140887982,0.001494314320929203,1.0,1.0,-5.144787861332475,352658.93603289867,1549373.2543048162,4.393404210124082,1549373.2543048162,4.393404210124082,0.7627656274477758,0.09205115709419028,3.895276254571487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895276254571487,1.278482559909611,1.2788350451245425,3.0467965514108255,6455.796286875245,15310.79522255678,6485.604285719704,0.0003325430714723934,23141.530230060143,2359.7793568711177,19385.905226654995,1976.8121862873659,0.8377106022778603,0.8377106022778603,35270.753687646735,35405.22815468563,0.9952545651801015,0.8,4256.8063106807695,4273.035954225843,0.9952545651801015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.406917776859389,4.582291900239487,-2.5384558996478446,7.120747799887331,3.5,3.5,1.0,0.6,0.0002756915707709214,1.0002149897971295,0.00027563231263594545,197.60265662456956,0.0,1.1781948203165768e-05,33.39004120777179,0.005665022304799587,9.355997190658221e-05,0.0001821315988643392,0.0007094528922633997,0.09205115711195662,0.09205115711195662,0.09205115711195662,0.09187068555827331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496091.7434811515,592.9150510286086,0.0,0.09205115711195662,0.09205115709419028,0.09205115709419028,0.375,0.375,0.5,8.075533546409957,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,25963.424836625716,19804.00803620198,0.7627656274477758,1.0254011372952412,0.6395197500238008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419151964569548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.36434829746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09865524886,262.09865524886,-11.051344751139993,246.499944517789,277.6973659799353,122192.4482639976,122200.71051591654,-8.262251918945964,0.0,nan,277.6973659799353,4.547365979935307,271.45788168749135,-1.6921183125086259,265.2183973950659,-7.931602604934085,258.97891310265624,-14.171086897343741,252.7394288102221,-20.41057118977787,246.499944517789,-26.650055482210973,1.0,1.0,26022.012520719443,26022.012520719443,276.95610722725314,3.8061072272531646,276.95610722725314,276.95610722725314,76547.28122746733,76494.99307224547,52.28815522186051,0.0,8546.071908451686,8546.071908451686,0.8873018907282548,3914.7526358443442,276.95610722725314,3.8061072272531646,1.0,0.002,0.19353925957163598,0.004878481845800606,0.0002997932011168146,0.0017002067990183173,0.14989660055840728,0.14989660055840728,0.0,1.3513192301251031e-13,0.9980348914888854,0.9980348914888854,0.0,0.09187026658192653,0.00018089051226374443,0.0,0.0,0.0,1601712.9961178096,268.0052121386675,0.0,1.0,1279736.299523497,2617.5403100710905,,,,,,,,,,,,,,,,,,,4.0,15310.79522255678,1450.0,0.375,6.173730061729009,3.5
961.0,-28.394956340684818,4.588069317870605,34.93841425241552,25.844422343093925,6.2912882510438175,-24.926331881569816,-38.48091918099669,2.8226637940280366,-5.142691807975211,-5.142691808012618,39.88075076291472,41508.25094919052,25056.7098991493,25056.7098991493,66564.96084833982,76560.5981876748,76493.60154793045,25056.7098991493,101550.31144707974,101550.31144707974,101550.31144707974,127514.67674463292,123886.72438607315,3627.952358559765,0.0,90142.05076430984,55090.35111198584,38946.33294702667,25964.36529755317,64910.698244579835,19804.7759228814,1450.0,0.0,0.8866240760904651,2.8695679256197306,0.001494314320929203,1.0,1.0,-5.142691807975211,352687.7837233384,1549397.968816147,4.393114931453234,1549397.968816147,4.393114931453234,0.7627675737849737,0.09205029674127012,3.895240018108967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895240018108967,1.278477248464099,1.278829656450512,3.046780865900055,6455.763051160132,15310.806939346865,6485.63160774281,0.000332551722693097,23141.59085068944,2359.785538454971,19385.98689401045,1976.8205140400087,0.8377119368797801,0.8377119368797801,35270.49119770774,35405.22815468563,0.9952453066571131,0.8,4256.774630925959,4273.035954225843,0.9952453066571131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4089641088015705,4.588069317870605,-2.5353734395279157,7.1234427573985215,3.5,3.5,1.0,0.6,0.00027563231263594545,1.0002123097644462,0.00027557380562618543,197.6043436382629,0.0,1.1709564897868402e-05,33.18490692055905,0.0056767318696974555,9.354259885539354e-05,0.0001820897137805519,0.0007092831400040136,0.09205029668847714,0.09205029668847714,0.09205029668847714,0.09187867851378664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496119.44279065914,592.9060146144163,0.0,0.09205029668847714,0.09205029674127012,0.09205029674127012,0.375,0.375,0.5,8.070384998526967,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,25964.36529755317,19804.7759228814,0.7627675737849737,1.0254852073463578,0.6394670227208122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441927576754157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.159214010244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0985662863268,262.0985662863268,-11.051433713673191,246.49801931251685,277.6991132601587,122200.68699205658,122215.56066095851,-14.873668901903201,0.0,nan,277.6991132601587,4.54911326015872,271.4588944705917,-1.6911055294082757,265.2186756810936,-7.931324318906377,258.9784568915519,-14.171543108448077,252.73823810204811,-20.411761897951862,246.49801931251685,-26.65198068748313,1.0,1.0,26022.012520719443,26022.012520719443,276.9580404544063,3.808040454406296,276.9580404544063,276.9580404544063,76544.343449151,76493.60154793045,50.74190122055006,0.0,8546.071908451686,8546.071908451686,0.8873041794131777,3914.716218199512,276.9580404544063,3.808040454406296,1.0,0.002,0.19371126911593586,0.004878090605007788,0.0003000609469742764,0.001699939051148477,0.1500304734871382,0.1500304734871382,0.0,-1.8772466220395856e-12,0.9981313526178491,0.9981313526178491,0.0,0.09187828719523833,0.00017200954603178493,0.0,0.0,0.0,1601715.4122720463,268.00730819202477,0.0,1.0,1279729.0889511358,2617.5697999549984,,,,,,,,,,,,,,,,,,,5.0,15310.806939346865,1450.0,0.375,6.173730061729009,3.5
962.0,-28.397026489524176,4.593769294984256,34.93857045015639,25.846269016061,6.293446692798799,-24.92797917121788,-38.482527318969346,2.8243993729239008,-5.140600699425761,-5.140600699440223,39.88133643000495,41505.37240220479,25066.00273564303,25066.00273564303,66571.37513784782,76558.25774721832,76492.48361293729,25066.00273564303,101558.4863485803,101558.4863485803,101558.4863485803,127523.79443457934,123898.04503407275,3625.7494005065823,0.0,90141.1673768947,55088.93059260265,38946.92976032449,25965.308085999033,64912.23784632352,19805.54634608958,1450.0,0.0,0.8866326165609286,2.869789200629212,0.001494314320929203,1.0,1.0,-5.140600699425761,352716.5652046087,1549423.158167922,4.392827870925515,1549423.158167922,4.392827870925515,0.762769549296012,0.09204948807112831,3.8951834661650335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951834661650335,1.278469328445994,1.278821659445969,3.0467555063676888,6455.709317354108,15310.819109635988,6485.672634987329,0.00033256552689624793,23141.70004054837,2359.7966727219155,19386.10952718986,1976.833019144138,0.8377132835194454,0.8377132835194454,35270.081545367495,35405.22815468563,0.9952308574687395,0.8,4256.725190228361,4273.035954225843,0.9952308574687395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4109701430840405,4.593769294984256,-2.532315349121794,7.126084644106049,3.5,3.5,1.0,0.6,0.00027557380562618543,1.0002126822588393,0.0002755152084293121,197.60603360797344,0.0,1.1561239261864952e-05,32.764552068125276,0.00568829310895932,9.352579581967025e-05,0.00018204800980651517,0.0007091103978465878,0.09204948810273321,0.09204948810273321,0.09204948810273321,0.09188664845904397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496145.92168796144,592.8973779644745,0.0,0.09204948810273321,0.09204948807112831,0.09204948807112831,0.375,0.375,0.5,8.065499809690351,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,25965.308085999033,19805.54634608958,0.762769549296012,1.0255596994738068,0.6394075104985085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419398027275552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.73885915781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09850152547676,262.09850152547676,-11.051498474523214,246.4961061956281,277.7008968553283,122215.83402968684,122226.6614202788,-10.827390591955407,0.0,nan,277.7008968553283,4.550896855328347,271.4599387233898,-1.6900612766101517,265.21898059142455,-7.931019408575423,258.9780224595098,-14.171977540490161,252.73706432757993,-20.412935672420048,246.4961061956281,-26.653893804371876,1.0,1.0,26022.012520719443,26022.012520719443,276.96000075024915,3.8100007502491735,276.96000075024915,276.96000075024915,76543.14561259991,76492.48361293729,50.66199966262502,0.0,8546.071908451686,8546.071908451686,0.8873077512104846,3914.6593834958585,276.96000075024915,3.8100007502491735,1.0,0.002,0.19387446173064868,0.004877737588787642,0.00030031503450716704,0.0016996849661976836,0.1501575172535835,0.1501575172535835,0.0,7.048506743545513e-13,0.9982271208892803,0.9982271208892803,0.0,0.09188629545657456,0.00016319261455374198,0.0,0.0,0.0,1601717.8226630013,268.0093993005742,0.0,1.0,1279721.8953035835,2617.599221086592,,,,,,,,,,,,,,,,,,,4.0,15310.819109635988,1450.0,0.375,6.173730061729009,3.5
