time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
963.0,-28.39907382461819,4.5993922675496615,34.93873591295116,25.84754372891041,6.295022717795426,-24.929664170350872,-38.48416741294784,2.825613063895212,-5.13856629352847,-5.138566293549873,39.881916225527114,41502.93303869448,25075.2432948313,25075.2432948313,66578.17633352577,76556.35233621321,76491.22463480406,25075.2432948313,101566.46792963537,101566.46792963537,101566.46792963537,127532.69691211643,123909.03477749329,3623.662134623144,0.0,90140.55192242423,55087.77391498176,38947.531119380525,25966.228982481065,64913.76010186159,19806.29938778297,1450.0,0.0,0.8866408885362812,2.8700044884619347,0.001494314320929203,1.0,1.0,-5.13856629352847,352744.5680142706,1549448.0952898539,4.392549838576591,1549448.0952898539,4.392549838576591,0.7627714983621963,0.09204873181955632,3.895146971410578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895146971410578,1.2784638263669281,1.2788160809322986,3.04674007279471,6455.676615464944,15310.83113910955,6485.69974665483,0.0003325740518343253,23141.758856349643,2359.8026702645293,19386.19056577833,1976.8412827803922,0.83771465626776,0.83771465626776,35269.81718315036,35405.22815468563,0.9952215329514003,0.8,4256.6932845094125,4273.035954225843,0.9952215329514003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.412964892322697,4.5993922675496615,-2.5293194012012408,7.128711668750903,3.5,3.5,1.0,0.6,0.0002755152084293121,1.0002103417044024,0.0002754572682780125,197.60770497817919,0.0,1.1579159654683299e-05,32.81533846137247,0.005699872268614003,9.350866175617086e-05,0.00018200654667314124,0.0007089422490507842,0.09204873181243066,0.09204873181243066,0.09204873181243066,0.09189439901017157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496171.13756119594,592.8891542099414,0.0,0.09204873181243066,0.09204873181955632,0.09204873181955632,0.375,0.375,0.5,8.060869825701921,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,25966.228982481065,19806.29938778297,0.7627714983621963,1.0256404224474505,0.6393549375905627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441952050139866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.78964555106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0984056929595,262.0984056929595,-11.051594307040489,246.49420161506802,277.7026097708525,122224.85715103318,122240.8794260393,-16.02227500612871,0.0,nan,277.7026097708525,4.552609770852541,271.4609281396941,-1.6890718603058872,265.2192465085282,-7.930753491471762,258.97756487738457,-14.172435122615411,252.7358832462296,-20.414116753770372,246.49420161506802,-26.655798384931956,1.0,1.0,26022.012520719443,26022.012520719443,276.9618878395539,3.811887839553947,276.9618878395539,276.9618878395539,76540.50022143478,76491.22463480406,49.275586630712496,0.0,8546.071908451686,8546.071908451686,0.887310056198988,3914.622706267631,276.9618878395539,3.811887839553947,1.0,0.002,0.1940291198137712,0.0048774123126278275,0.0003005558687603773,0.0016994441311559741,0.15027793438018866,0.15027793438018866,0.0,-8.364836601160164e-14,0.9983198238582286,0.9983198238582286,0.0,0.09189407373647279,0.00015465808308353296,0.0,0.0,0.0,1601720.16763292,268.0114337064715,0.0,1.0,1279714.8966373722,2617.627845216186,,,,,,,,,,,,,,,,,,,5.0,15310.83113910955,1450.0,0.375,6.173730061729009,3.5
964.0,-28.401118120436216,4.604939135569154,34.93891003354152,25.849126022681617,6.296911703365263,-24.9313151381164,-38.485779672022886,2.8271087204060583,-5.136566042434481,-5.136566042420381,39.882497024635654,41500.2812442461,25084.375833323054,25084.375833323054,66584.65707756915,76554.21745603203,76490.0050134968,25084.375833323054,101574.38084681985,101574.38084681985,101574.38084681985,127541.51920685673,123919.8311386502,3621.688068206523,0.0,90139.79132753226,55086.495318346286,38948.10667687331,25967.138360036864,64915.24503691017,19807.0435558123,1450.0,0.0,0.886648982113366,2.8702161743517136,0.001494314320929203,1.0,1.0,-5.136566042434481,352772.10239748156,1549473.0758809724,4.39227780584283,1549473.0758809724,4.39227780584283,0.7627734439269256,0.09204802574844755,3.8950998631779554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950998631779554,1.2784570167866605,1.278809195397941,3.046719453242237,6455.632925107533,15310.843556613518,6485.734270769749,0.00033258534268938277,23141.84346842099,2359.811298294626,19386.29376066818,1976.8518057306196,0.8377160526179526,0.8377160526179526,35269.4759378471,35405.22815468563,0.9952094966591039,0.8,4256.652099816472,4273.035954225843,0.9952094966591039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4149363232536905,4.604939135569154,-2.5263688483179965,7.131307983887151,3.5,3.5,1.0,0.6,0.0002754572682780125,1.0002100329143728,0.000275399425334093,197.609373891578,0.0,1.1449420324405303e-05,32.44765719936463,0.005711321688938409,9.349182131095522e-05,0.00018196544696705728,0.0007087735875845003,0.09204802576195213,0.09204802576195213,0.09204802576195213,0.09190201586742819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496195.15042442246,592.881324074361,0.0,0.09204802576195213,0.09204802574844755,0.09204802574844755,0.375,0.375,0.5,8.056489529132909,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25967.138360036864,19807.0435558123,0.7627734439269256,1.0257167948716788,0.6392994622549671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441964162775418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.42196428905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09831316541016,262.09831316541016,-11.051686834589816,246.492307388832,277.70431894198947,122237.51255098169,122252.98226461218,-15.469713630501921,0.0,nan,277.70431894198947,4.554318941989493,271.46191663136335,-1.688083368636626,265.2195143207313,-7.930485679268656,258.9771120100837,-14.172887989916262,252.7347096994611,-20.415290300538885,246.492307388832,-26.657692611167988,1.0,1.0,26022.012520719443,26022.012520719443,276.9637453793512,3.8137453793512464,276.9637453793512,276.9637453793512,76538.8751320543,76490.0050134968,48.87011855749006,0.0,8546.071908451686,8546.071908451686,0.8873130315230545,3914.575362493845,276.9637453793512,3.8137453793512464,1.0,0.002,0.19417542398728993,0.0048771180128626395,0.00030078374331328673,0.001699216256993591,0.15039187165664336,0.15039187165664336,0.0,3.068777870707251e-13,0.9984105669597334,0.9984105669597334,0.0,0.09190172157503165,0.00014630417341589296,0.0,0.0,0.0,1601722.4731757357,268.0134339575655,0.0,1.0,1279708.0153899125,2617.655989540481,,,,,,,,,,,,,,,,,,,4.0,15310.843556613518,1450.0,0.375,6.173730061729009,3.5
965.0,-28.403138895263147,4.610411047838738,34.93909235726629,25.850408523716055,6.298494157837413,-24.932975590020437,-38.48739703008903,2.8283308535128207,-5.1345872182407675,-5.134587218269241,39.8830820188409,41497.86142614405,25093.37053522804,25093.37053522804,66591.23196137209,76552.3150553263,76488.91347666214,25093.37053522804,101582.28401189018,101582.28401189018,101582.28401189018,127550.32583283815,123930.50047101133,3619.8253618268154,0.0,90139.17052221278,55085.3496082353,38948.68990441942,25968.04182094797,64916.73172536739,19807.78340929815,1450.0,0.0,0.8866569506518229,2.870425604773637,0.001494314320929203,1.0,1.0,-5.1345872182407675,352799.3434893363,1549498.2372133767,4.392009979066788,1549498.2372133767,4.392009979066788,0.7627753970004606,0.0920473676332317,3.8950632419603077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950632419603077,1.278451474158427,1.278803577289624,3.0467040170799846,6455.600217732009,15310.85596675981,6485.761559139329,0.0003325938785109055,23141.90166443807,2359.817232636841,19386.375327430993,1976.8601232256676,0.8377174706096795,0.8377174706096795,35269.210658411015,35405.22815468563,0.9952001398300462,0.8,4256.620083398915,4273.035954225843,0.9952001398300462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.416877999553943,4.610411047838738,-2.5234540652324893,7.133865113071227,3.5,3.5,1.0,0.6,0.000275399425334093,1.000207619527502,0.0002753422589043979,197.6110236269245,0.0,1.1430307931978584e-05,32.39349267922731,0.005722751996870387,9.347493042121901e-05,0.00018192449491287398,0.0007086074129473304,0.092047367626791,0.092047367626791,0.092047367626791,0.09190954766818096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496217.9950124862,592.8738763695304,0.0,0.092047367626791,0.0920473676332317,0.0920473676332317,0.375,0.375,0.5,8.052354933938474,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,25968.04182094797,19807.78340929815,0.7627753970004606,1.0257945862568796,0.6392475456358813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419762576221193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.367799768916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09819761375496,262.09819761375496,-11.051802386245015,246.4904229103822,277.7059723171334,122247.13299406813,122266.45211803027,-19.319123962095446,0.0,nan,277.7059723171334,4.55597231713341,271.46286243577424,-1.6871375642257362,265.2197525544362,-7.9302474455637935,258.9766426730737,-14.173357326926293,252.73353279173014,-20.416467208269836,246.4904229103822,-26.659577089617784,1.0,1.0,26022.012520719443,26022.012520719443,276.9655964796959,3.8155964796958983,276.9655964796959,276.9655964796959,76536.38004631006,76488.91347666214,47.46656964792055,0.0,8546.071908451686,8546.071908451686,0.8873153444898051,3914.5385581701094,276.9655964796959,3.8155964796958983,1.0,0.002,0.19431350548017987,0.004876856380558429,0.0003009988691676917,0.001699001132142637,0.15049943458384585,0.15049943458384585,0.0,1.3103285817495092e-12,0.9984998865886432,0.9984998865886432,0.0,0.091909286142565,0.00013808149066670136,0.0,0.0,0.0,1601724.7539643876,268.0154127817592,0.0,1.0,1279701.2077780454,2617.6838331149156,,,,,,,,,,,,,,,,,,,5.0,15310.85596675981,1450.0,0.375,6.173730061729009,3.5
966.0,-28.40516124956027,4.615808911343482,34.93928233268558,25.852044845838122,6.300431866618031,-24.934601937938588,-38.488982676621504,2.829872553876544,-5.132640165138412,-5.1326401651147515,39.88366750320953,41495.16544570187,25102.256371879947,25102.256371879947,66597.42181758181,76550.14529553795,76487.86347166452,25102.256371879947,101590.11984354447,101590.11984354447,101590.11984354447,127559.05424918226,123940.98259350592,3618.0716556763336,0.0,90138.3755767742,55084.02879961118,38949.27419684779,25968.93440563779,64918.20860248558,19808.514853962297,1450.0,0.0,0.8866647548710241,2.8706316844567934,0.001494314320929203,1.0,1.0,-5.132640165138412,352826.14882218745,1549523.4199381599,4.39174767831357,1549523.4199381599,4.39174767831357,0.7627773455988213,0.09204675655169448,3.8950132926407126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950132926407126,1.2784444498296843,1.278796477938375,3.046681686607197,6455.552902139754,15310.868779966762,6485.7986484683315,0.0003326060881821042,23141.99434109321,2359.8266830256216,19386.4861899174,1976.8714280531476,0.8377189063387177,0.8377189063387177,35268.84883109787,35405.22815468563,0.9951873776316537,0.8,4256.576414675429,4273.035954225843,0.9951873776316537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.418796175233044,4.615808911343482,-2.5205823813018484,7.13639129264533,3.5,3.5,1.0,0.6,0.0002753422589043979,1.0002077852405438,0.0002752850587322511,197.61267467553415,0.0,1.129671668914297e-05,32.01489509703118,0.00573404871355953,9.345837344842979e-05,0.00018188388545596813,0.0007084401515681367,0.0920467565702133,0.0920467565702133,0.0920467565702133,0.0919169552652616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496239.67821190006,592.8668086776628,0.0,0.0920467565702133,0.09204675655169448,0.09204675655169448,0.375,0.375,0.5,8.048460894375635,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,25968.93440563779,19808.514853962297,0.7627773455988213,1.0258665981585933,0.6391914739944489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419882134984754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.98920218672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09809537644134,262.09809537644134,-11.051904623558642,246.48854936417663,277.7076413887178,122260.62967733337,122277.72277100531,-17.093093671954804,0.0,nan,277.7076413887178,4.557641388717798,271.46382298378734,-1.686177016212639,265.2200045789094,-7.9299954210905526,258.9761861739778,-14.173813826022183,252.7323677690788,-20.417632230921186,246.48854936417663,-26.661450635823343,1.0,1.0,26022.012520719443,26022.012520719443,276.96742066880137,3.8174206688013896,276.96742066880137,276.96742066880137,76535.01813929848,76487.86347166452,47.15466763396398,0.0,8546.071908451686,8546.071908451686,0.8873184992423693,3914.488359103916,276.96742066880137,3.8174206688013896,1.0,0.002,0.19444353835716668,0.0048766248016392415,0.0003012015093201329,0.0016987984908438428,0.15060075466006645,0.15060075466006645,0.0,1.6397560392844568e-13,0.9985873171176132,0.9985873171176132,0.0,0.09191672367433466,0.00013003287735980647,0.0,0.0,0.0,1601726.998078457,268.01735983486157,0.0,1.0,1279694.509391259,2617.7112303593785,,,,,,,,,,,,,,,,,,,4.0,15310.868779966762,1450.0,0.375,6.173730061729009,3.5
967.0,-28.407158008859017,4.621132980039202,34.93947911515344,25.853117799293273,6.301797730872495,-24.9362624348461,-38.49059979021547,2.830902158661226,-5.130755085050623,-5.13075508510513,39.88424391555158,41492.91969296734,25111.11176774665,25111.11176774665,66604.03146071399,76548.4056391697,76486.62210034311,25111.11176774665,101597.73386808977,101597.73386808977,101597.73386808977,127567.53596123548,123951.11289869888,3616.4230625365976,0.0,90137.84724571441,55082.986247891335,38949.84555313675,25969.80209314571,64919.647646282465,19809.22637667004,1450.0,0.0,0.8866722755009075,2.8708312159350005,0.001494314320929203,1.0,1.0,-5.130755085050623,352852.1024874584,1549548.212760824,4.391494911996168,1549548.212760824,4.391494911996168,0.7627792582176955,0.09204619289599428,3.894983545049608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894983545049608,1.278439797849705,1.2787917515466587,3.046669504188501,6455.527089056388,15310.881494172501,6485.821536500518,0.0003326129025696943,23142.035442043536,2359.830874156163,19386.554603777273,1976.8784043253581,0.8377203747841707,0.8377203747841707,35268.6333424171,35405.22815468563,0.9951797770344392,0.8,4256.550407474552,4273.035954225843,0.9951797770344392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.420707779693686,4.621132980039202,-2.5177758380835136,7.138908818122715,3.5,3.5,1.0,0.6,0.0002752850587322511,1.0002051585865046,0.0002752285932230998,197.6143048517692,0.0,1.1303479009828542e-05,32.03405951385409,0.0057453521925693585,9.344149069451627e-05,0.00018184356803773485,0.0007082777052800861,0.09204619285858422,0.09204619285858422,0.09204619285858422,0.0919241239040616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496260.19513777964,592.8601221417081,0.0,0.09204619285858422,0.09204619289599428,0.09204619289599428,0.375,0.375,0.5,8.044798824310355,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,25969.80209314571,19809.22637667004,0.7627792582176955,1.0259456709255257,0.6391427125273896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420001789078274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.00836660354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09795437365216,262.09795437365216,-11.05204562634782,246.48668398489855,277.70922476239343,122268.30182098369,122291.87613206233,-23.57431107864388,0.0,nan,277.70922476239343,4.559224762393455,271.46471660692544,-1.685283393074542,265.22020845138366,-7.929791548616322,258.9757002959075,-14.174299704092505,252.73119214040443,-20.418807859595546,246.48668398489855,-26.66331601510143,1.0,1.0,26022.012520719443,26022.012520719443,276.9691604924482,3.8191604924482476,276.9691604924482,276.9691604924482,76532.27937719636,76486.62210034311,45.65727685324964,0.0,8546.071908451686,8546.071908451686,0.887320378069032,3914.458462774856,276.9691604924482,3.8191604924482476,1.0,0.002,0.19456581557962607,0.004876416612141296,0.00030139209854179586,0.0016986079003041355,0.1506960492708979,0.1506960492708979,0.0,-1.1540685941613393e-12,0.9986715667497311,0.9986715667497311,0.0,0.09192391567279058,0.00012227722320370187,0.0,0.0,0.0,1601729.1707120705,268.01924491494935,0.0,1.0,1279688.0241376278,2617.7377562477213,,,,,,,,,,,,,,,,,,,5.0,15310.881494172501,1450.0,0.375,6.173730061729009,3.5
968.0,-28.409157880085132,4.626384669098172,34.93968250042848,25.854747520666592,6.303732794721795,-24.937868812615328,-38.49216717118395,2.8324437261132105,-5.128876420425911,-5.1288764203914825,39.88482804575754,41490.26102936204,25119.79730543586,25119.79730543586,66610.0583347979,76546.24954004337,76485.61828914902,25119.79730543586,101605.41559458488,101605.41559458488,101605.41559458488,127576.0859788315,123961.20737255778,3614.8786062737254,0.0,90137.06120683915,55081.69848099211,38950.40302871893,25970.670384246627,64921.07341296556,19809.93887956531,1450.0,0.0,0.8866797349428313,2.871030079248386,0.001494314320929203,1.0,1.0,-5.128876420425911,352877.96931577905,1549573.337852558,4.391244205063692,1549573.337852558,4.391244205063692,0.7627811907228119,0.09204567256088221,3.89493506660396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89493506660396,1.2784327728272316,1.2787846523990851,3.0466483255043437,6455.482213966031,15310.894653719564,6485.857175574285,0.0003326245086144405,23142.121669676697,2359.839666927717,19386.66113135373,1976.8892671150422,0.8377218566245904,0.8377218566245904,35268.28216852733,35405.22815468563,0.9951673906486758,0.8,4256.508024506404,4273.035954225843,0.9951673906486758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.422582717058394,4.626384669098172,-2.5149933850413757,7.1413780541395475,3.5,3.5,1.0,0.6,0.0002752285932230998,1.000205481697462,0.0002751720504030889,197.61593759188642,0.0,1.1158392339038193e-05,31.622883888834238,0.005756510584908396,9.342512984127286e-05,0.00018180346338182694,0.0007081126847559267,0.09204567258667912,0.09204567258667912,0.09204567258667912,0.09193126491240958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496279.63752742426,592.8537875871338,0.0,0.09204567258667912,0.09204567256088221,0.09204567256088221,0.375,0.375,0.5,8.041366595288364,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,25970.670384246627,19809.93887956531,0.7627811907228119,1.0260159734434555,0.6390877237263287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420119930670845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.59719097852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09783311612523,262.09783311612523,-11.052166883874747,246.48482992466097,277.71083630758926,122282.29314162063,122302.56622924295,-20.273087622292948,0.0,nan,277.71083630758926,4.560836307589284,271.46563503100293,-1.6843649689970448,265.22043375439614,-7.929566245603837,258.97523247784693,-14.174767522153047,252.73003120125531,-20.419968798744662,246.48482992466097,-26.665170075339006,1.0,1.0,26022.012520719443,26022.012520719443,276.97092169838027,3.820921698380289,276.97092169838027,276.97092169838027,76531.1342194865,76485.61828914902,45.51593033748213,0.0,8546.071908451686,8546.071908451686,0.8873234399111944,3914.4097419369796,276.97092169838027,3.820921698380289,1.0,0.002,0.19468039835650267,0.004876241448797012,0.00030157076612813275,0.00169842923476446,0.15078538306406636,0.15078538306406636,0.0,8.925928572656172e-13,0.9987551530356557,0.9987551530356557,0.0,0.09193108978481376,0.0001145827760684481,0.0,0.0,0.0,1601731.3359004515,268.02112357957407,0.0,1.0,1279681.560885959,2617.764192521105,,,,,,,,,,,,,,,,,,,4.0,15310.894653719564,1450.0,0.375,6.173730061729009,3.5
969.0,-28.41113383542033,4.63156465124705,34.93989190736974,25.855869508255296,6.305146503732558,-24.939505801546975,-38.49376168856395,2.8335184705210232,-5.127038124584772,-5.127038124684981,39.88540861099977,41487.99382215801,25128.40214802498,25128.40214802498,66616.39597018299,76544.4800638751,76484.57532169334,25128.40214802498,101612.97746971832,101612.97746971832,101612.97746971832,127584.5007898587,123971.06525952989,3613.4355303288235,0.0,90136.5074744378,55080.63941980255,38950.96450515028,25971.52332014039,64922.48782529067,19810.639230436078,1450.0,0.0,0.8866870010367508,2.871224679914168,0.001494314320929203,1.0,1.0,-5.127038124584772,352903.28175781923,1549598.3099101502,4.390999999182682,1549598.3099101502,4.390999999182682,0.7627831061828141,0.09204519569245086,3.894903559445512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894903559445512,1.2784279104850005,1.2787797164288464,3.0466352678172464,6455.454546293951,15310.907684365706,6485.881428163156,0.00033263179595575395,23142.166705475465,2359.844259301134,19386.733623964847,1976.89665930413,0.8377233588667358,0.8377233588667358,35268.05393278335,35405.22815468563,0.9951593404768184,0.8,4256.480478870042,4273.035954225843,0.9951593404768184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.42444023486156,4.63156465124705,-2.512259697871636,7.143824349118686,3.5,3.5,1.0,0.6,0.0002751720504030889,1.0002030274345262,0.0002751161942679701,197.6175508294028,0.0,1.1173762390544402e-05,31.666442614802836,0.005767684347298941,9.340848844507109e-05,0.0001817635619580178,0.0007079515444477784,0.09204519568421138,0.09204519568421138,0.09204519568421138,0.09193824948771592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496297.9796183986,592.8478129017003,0.0,0.09204519568421138,0.09204519569245086,0.09204519569245086,0.375,0.375,0.5,8.038158211442214,1.0021494745160453e-10,1.0021494745160453e-10,1.0021494745160453e-10,1.0021494745160453e-10,1.0021494745160453e-10,1.0021494745160453e-10,25971.52332014039,19810.639230436078,0.7627831061828141,1.026091238977944,0.6390388786979954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420238258224511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.64074970449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0976827921128,262.0976827921128,-11.0523172078872,246.4829845167972,277.7123810674202,122290.8156533948,122315.9483759929,-25.132722598086417,0.0,nan,277.7123810674202,4.562381067420233,271.4665017573088,-1.6834982426912006,265.22062244714795,-7.929377552852031,258.97474313706834,-14.175256862931633,252.72886382693414,-20.421136173065833,246.4829845167972,-26.66701548320279,1.0,1.0,26022.012520719443,26022.012520719443,276.9726379535204,3.8226379535204273,276.9726379535204,276.9726379535204,76528.6226840678,76484.57532169334,44.047362374461954,0.0,8546.071908451686,8546.071908451686,0.8873254298628805,3914.3780772427394,276.9726379535204,3.8226379535204273,1.0,0.002,0.19478749361007136,0.004876092339579831,0.0003017378112530243,0.0016982621894337307,0.15086890562651215,0.15086890562651215,0.0,6.867549064148992e-13,0.9988364927515274,0.9988364927515274,0.0,0.09193810044007561,0.00010709525237524403,0.0,0.0,0.0,1601733.4545137966,268.0229618754152,0.0,1.0,1279675.2364498933,2617.7900613693064,,,,,,,,,,,,,,,,,,,5.0,15310.907684365706,1450.0,0.375,6.173730061729009,3.5
970.0,-28.41309894230417,4.636673733866049,34.94010686896034,25.857153930142545,6.306723246049442,-24.9411167234663,-38.495333295408614,2.8347410279883127,-5.125233098672254,-5.12523309866045,39.885987740484744,41485.61655045553,25136.91009375573,25136.91009375573,66622.52664421126,76542.59128222913,76483.55120981547,25136.91009375573,101620.46130357121,101620.46130357121,101620.46130357121,127592.82545751943,123980.73395082273,3612.0915066966973,0.0,90135.87319110132,55079.51313247233,38951.511176254426,25972.364153948216,64923.875330202645,19811.33009589455,1450.0,0.0,0.8866941022831675,2.8714157687855284,0.001494314320929203,1.0,1.0,-5.125233098672254,352928.1374756712,1549623.220513425,4.390761336279817,1549623.220513425,4.390761336279817,0.7627850117326693,0.09204476105284401,3.8948660837705136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948660837705136,1.2784223620666362,1.278774095072183,3.0466191763684893,6455.420450444956,15310.921127464488,6485.910100986217,0.000332640705915645,23142.226523958747,2359.850359088858,19386.81932895176,1976.905398780599,0.8377248969057026,0.8377248969057026,35267.78246102472,35405.22815468563,0.995149765331389,0.8,4256.447715104756,4273.035954225843,0.995149765331389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.426276835647638,4.636673733866049,-2.509569363150506,7.146243097016555,3.5,3.5,1.0,0.6,0.0002751161942679701,1.0002019158916098,0.0002750606551505386,197.61915523242274,0.0,1.103815262097298e-05,31.282124527837425,0.005778722499919914,9.339208883801559e-05,0.0001817241054299545,0.0007077910548426668,0.0920447610313402,0.0920447610313402,0.0920447610313402,0.09194510462082604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496315.25665326894,592.8421866708469,0.0,0.0920447610313402,0.09204476105284401,0.09204476105284401,0.375,0.375,0.5,8.035168519256029,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25972.364153948216,19811.33009589455,0.7627850117326693,1.0261637387689704,0.6389886053390961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420355172539978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.25643161753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0975244938782,262.0975244938782,-11.052475506121766,246.4811495441387,277.7138994436114,122301.44988004358,122327.91581757063,-26.46593752703002,0.0,nan,277.7138994436114,4.563899443611433,271.4673494636924,-1.6826505363075626,265.2207994837879,-7.929200516212063,258.97424950398636,-14.17575049601362,252.7276995240524,-20.422300475947566,246.4811495441387,-26.668850455861275,1.0,1.0,26022.012520719443,26022.012520719443,276.974323145323,3.824323145323035,276.974323145323,276.974323145323,76526.69848729242,76483.55120981547,43.14727747694997,0.0,8546.071908451686,8546.071908451686,0.8873277967745701,3914.340414189366,276.974323145323,3.824323145323035,1.0,0.002,0.19488727257891164,0.004875969798862559,0.000301893503439406,0.001698106496299168,0.150946751719703,0.150946751719703,0.0,-2.614258635957878e-13,0.9989159734087831,0.9989159734087831,0.0,0.09194498208428052,9.977896856348571e-05,0.0,0.0,0.0,1601735.5347363884,268.0247669013277,0.0,1.0,1279669.0264106626,2617.8154626507735,,,,,,,,,,,,,,,,,,,5.0,15310.921127464488,1450.0,0.375,6.173730061729009,3.5
971.0,-28.415064909259826,4.64171276428599,34.940326963987786,25.8586284815334,6.308494524108814,-24.942708965970862,-38.49688314422963,2.8361385798030065,-5.123458631174458,-5.123458631169194,39.88656582182097,41483.080617047824,25145.316343297098,25145.316343297098,66628.39696034492,76540.56049350994,76482.56168717168,25145.316343297098,101627.87803046877,101627.87803046877,101627.87803046877,127601.07200261427,123990.227656319,3610.844346295278,0.0,90135.15123589245,55078.28617342316,38952.07229163254,25973.193972145502,64925.266263778045,19812.01234490388,1450.0,0.0,0.8867010511267452,2.871603632384024,0.001494314320929203,1.0,1.0,-5.123458631174458,352952.5737347953,1549648.0863348164,4.390527797933569,1549648.0863348164,4.390527797933569,0.7627869089242905,0.09204436717851695,3.894822261506953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894822261506953,1.2784160024412043,1.2787676626912312,3.0466000535581372,6455.379931504494,15310.934722028735,6485.943068809733,0.00033265123005707755,23142.301543952377,2359.858008999238,19386.917871982456,1976.9154473732067,0.8377264394019924,0.8377264394019924,35267.465014259906,35405.22815468563,0.9951385686138741,0.8,4256.409402643282,4273.035954225843,0.9951385686138741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428091483390372,4.64171276428599,-2.5069201691318055,7.148632933417796,3.5,3.5,1.0,0.6,0.0002750606551505386,1.0002020075038558,0.00027500510205632464,197.62076036014864,0.0,1.0975593469161125e-05,31.10483189160263,0.0057896980933890745,9.337591887987179e-05,0.00018168473627066682,0.0007076297554030129,0.09204436720260452,0.09204436720260452,0.09204436720260452,0.09195184077087906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496331.49367088027,592.8369007319287,0.0,0.09204436720260452,0.09204436717851695,0.09204436717851695,0.375,0.375,0.5,8.032392727971828,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,25973.193972145502,19812.01234490388,0.7627869089242905,1.0262321711496323,0.6389358566279971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420471446750598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.07913898129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0973772781585,262.0973772781585,-11.052622721841487,246.47932472927425,277.7154298270318,122314.16594235788,122338.77899188,-24.613049522130417,0.0,nan,277.7154298270318,4.565429827031835,271.4682088074851,-1.6817911925148792,265.22098778790564,-7.929012212094335,258.9737667684168,-14.176233231583183,252.72654574883737,-20.42345425116261,246.47932472927425,-26.670675270725724,1.0,1.0,26022.012520719443,26022.012520719443,276.97598182597625,3.825981825976271,276.97598182597625,276.97598182597625,76525.43663075395,76482.56168717168,42.874943582268315,0.0,8546.071908451686,8546.071908451686,0.8873305645227024,3914.2963728144878,276.97598182597625,3.825981825976271,1.0,0.002,0.19497989512219221,0.004875873614419009,0.0003020380918569091,0.0016979619091996826,0.15101904592845455,0.15101904592845455,0.0,1.0565914462801196e-12,0.9989937185179947,0.9989937185179947,0.0,0.09195174463630232,9.262254221464008e-05,0.0,0.0,0.0,1601737.5796956436,268.0265413688255,0.0,1.0,1279662.9214429082,2617.8404344911087,,,,,,,,,,,,,,,,,,,4.0,15310.934722028735,1450.0,0.375,6.173730061729009,3.5
972.0,-28.41702244880445,4.646682071978683,34.940551533049074,25.85984378764408,6.310005151561277,-24.944319688799382,-38.49845457645131,2.8373023900802723,-5.121738534834321,-5.1217385348193005,39.887135139145975,41480.77135684285,25153.683062504806,25153.683062504806,66634.45441934766,76538.72705039148,76481.4195865338,25153.683062504806,101635.1026490386,101635.1026490386,101635.1026490386,127609.10430400816,123999.41366296847,3609.6906410396973,0.0,90134.55530895758,55077.21167323536,38952.60403969136,25974.001654969557,64926.60569466092,19812.67683866975,1450.0,0.0,0.8867077541996913,2.8717857489514436,0.001494314320929203,1.0,1.0,-5.121738534834321,352976.2625141518,1549672.575471844,4.390302521857864,1549672.575471844,4.390302521857864,0.7627887724754583,0.09204401400901607,3.894788198248622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894788198248622,1.2784107256305959,1.2787623134057355,3.046585983802238,6455.3501193800685,15310.948233859312,6485.968951318222,0.0003326590670762205,23142.350936949173,2359.863045683202,19386.995236532388,1976.923336361794,0.8377279944181916,0.8377279944181916,35267.218260854184,35405.22815468563,0.9951298653509619,0.8,4256.379622121325,4273.035954225843,0.9951298653509619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.42989759776393,4.646682071978683,-2.5043294596502594,7.151011531628942,3.5,3.5,1.0,0.6,0.00027500510205632464,1.0002011446918837,0.00027494979736405036,197.62235862962038,0.0,1.0978444718926087e-05,31.11291233343653,0.005800676538108,9.33595263779512e-05,0.00018164557567837343,0.0007074710444162058,0.0920440140491548,0.0920440140491548,0.0920440140491548,0.09195836749935916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496346.68952910125,592.831955088219,0.0,0.0920440140491548,0.09204401400901607,0.09204401400901607,0.375,0.375,0.5,8.029823331723366,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,25974.001654969557,19812.67683866975,0.7627887724754583,1.026304297081515,0.6388871081898236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420587773629239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.08721942313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09721620056024,262.09721620056024,-11.052783799439737,246.47750731142696,277.7169250896957,122324.1550990909,122351.08572091784,-26.930621826961648,0.0,nan,277.7169250896957,4.566925089695701,271.46904153402124,-1.6809584659787333,265.2211579783815,-7.928842021618493,258.97327442275247,-14.17672557724751,252.72539086708363,-20.424609132916345,246.47750731142696,-26.672492688573016,1.0,1.0,26022.012520719443,26022.012520719443,276.97756828190626,3.827568281906281,276.97756828190626,276.97756828190626,76523.66379732398,76481.4195865338,42.244210790187935,0.0,8546.071908451686,8546.071908451686,0.8873327159028271,3914.262139239865,276.97756828190626,3.827568281906281,1.0,0.002,0.19506561683145998,0.00487579840741301,0.00030217195738591713,0.0016978280433636664,0.15108597869295856,0.15108597869295856,0.0,7.495835549486962e-13,0.9990686878415059,0.9990686878415059,0.0,0.09195829229965288,8.572170936319506e-05,0.0,0.0,0.0,1601739.5619521681,268.02826146516566,0.0,1.0,1279657.0034776002,2617.864641734798,,,,,,,,,,,,,,,,,,,4.0,15310.948233859312,1450.0,0.375,6.173730061729009,3.5
973.0,-28.418954156651868,4.651582433124318,34.9407801842341,25.86076440000909,6.311208928970421,-24.94593784812409,-38.50003075841812,2.8381926215404047,-5.120051225657335,-5.120051225674085,39.88770209514866,41478.68796592655,25161.956671405886,25161.956671405886,66640.64463733243,76537.12080296194,76480.29222266233,25161.956671405886,101642.24889406822,101642.24889406822,101642.24889406822,127617.04595943665,124008.41781692175,3608.6281425149073,0.0,90134.08821151972,55076.2592507177,38953.14328978001,25974.797065368428,64927.94035514844,19813.331655070233,1450.0,0.0,0.8867142983350891,2.8719644030144096,0.001494314320929203,1.0,1.0,-5.120051225657335,352999.50096844585,1549696.9633272733,4.390082589566603,1549696.9633272733,4.390082589566603,0.7627906237422302,0.0920436993875472,3.894763275159226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894763275159226,1.2784067155991232,1.2787582315658554,3.046576044724508,6455.329059667015,15310.961848986792,6485.9891218884195,0.00033266471219971,23142.379098209723,2359.865917332598,19387.055527716522,1976.9294843515904,0.8377295802407926,0.8377295802407925,35267.03771833404,35405.22815468563,0.9951234974281552,0.8,4256.3578325518165,4273.035954225843,0.9951234974281552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.431683612519112,4.651582433124318,-2.501781226123979,7.153363659248297,3.5,3.5,1.0,0.6,0.00027494979736405036,1.0001984932630776,0.0002748952325123445,197.62393583020244,0.0,1.0929443730529576e-05,30.974043532320817,0.00581160598183853,9.334308699988984e-05,0.00018160671036416052,0.0007073151460488108,0.09204369935993771,0.09204369935993771,0.09204369935993771,0.09196476695714653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496360.8993345424,592.8273320316775,0.0,0.09204369935993771,0.0920436993875472,0.0920436993875472,0.375,0.375,0.5,8.027455358728755,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,25974.797065368428,19813.331655070233,0.7627906237422302,1.026378540160302,0.6388418874685204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442070360362245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.948350622006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09701823428344,262.09701823428344,-11.052981765716538,246.4756976180174,277.71833885055327,122331.33426568597,122364.43231495972,-33.09804927377234,0.0,nan,277.71833885055327,4.568338850553289,271.46981060404454,-1.6801893959554377,265.22128235754604,-7.9287176424539325,258.9727541110165,-14.177245888983464,252.72422586452285,-20.425774135477127,246.4756976180174,-26.674302381982585,1.0,1.0,26022.012520719443,26022.012520719443,276.97912367502227,3.829123675022288,276.97912367502227,276.97912367502227,76521.1051215161,76480.29222266233,40.812898853764636,0.0,8546.071908451686,8546.071908451686,0.8873342900025277,3914.237091535022,276.97912367502227,3.829123675022288,1.0,0.002,0.19514460039290032,0.00487574730341833,0.0003022953653924135,0.0016977046338004368,0.15114768269620674,0.15114768269620674,0.0,-8.071499198181176e-13,0.9991418906166785,0.9991418906166785,0.0,0.09196471582542712,7.898356212008106e-05,0.0,0.0,0.0,1601741.506382841,268.02994877434264,0.0,1.0,1279651.1982597606,2617.8883880953254,,,,,,,,,,,,,,,,,,,5.0,15310.961848986792,1450.0,0.375,6.173730061729009,3.5
974.0,-28.420875414351936,4.656414620426078,34.94101253904188,25.86188802905383,6.312618356555056,-24.947526037227284,-38.501575857494004,2.8392689815301213,-5.118396073406416,-5.11839607340364,39.888266290371114,41476.44812327771,25170.137536611524,25170.137536611524,66646.58565988924,76535.36515174185,76479.176150117,25170.137536611524,101649.31368672852,101649.31368672852,101649.31368672852,127624.89396290072,124017.23934092883,3607.6546219718844,0.0,90133.52340326368,55075.20687383361,38953.68503270008,25975.580276172204,64929.26530887229,19813.976823954737,1450.0,0.0,0.8867206882193206,2.8721396607967056,0.001494314320929203,1.0,1.0,-5.118396073406416,353022.29770834406,1549721.2327144009,4.389867843403851,1549721.2327144009,4.389867843403851,0.7627924617387817,0.09204342164124334,3.8947312669788463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947312669788463,1.2784018419123626,1.2787532867795675,3.0465626216188126,6455.300617716775,15310.975916357955,6486.01435822838,0.000332672220082743,23142.424271336313,2359.8705237095555,19387.13096082548,1976.9371763880104,0.8377312045410017,0.8377312045410016,35266.80585117238,35405.22815468563,0.9951153192437174,0.8,4256.329848641812,4273.035954225843,0.9951153192437174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.433449606795868,4.656414620426078,-2.4992748000747103,7.155689420500789,3.5,3.5,1.0,0.6,0.0002748952325123445,1.0001974224432648,0.0002748409727359977,197.62550452000795,0.0,1.0783320752104315e-05,30.55993101146363,0.005822389302590634,9.332697440862229e-05,0.0001815682581037222,0.0007071595719274522,0.09204342159583696,0.09204342159583696,0.09204342159583696,0.0919710417453874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496374.14459147264,592.8230245139513,0.0,0.09204342159583696,0.09204342164124334,0.09204342164124334,0.375,0.375,0.5,8.025283960710711,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25975.580276172204,19813.976823954737,0.7627924617387817,1.0264490956866301,0.6387943545329188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420817906851364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.53423810115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0968097318713,262.0968097318713,-11.053190268128674,246.47389791912957,277.71972154462765,122341.18129430871,122376.04088523959,-34.859590930857486,0.0,nan,277.71972154462765,4.569721544627669,271.4705568195118,-1.6794431804881924,265.2213920943972,-7.928607905602803,258.97222736931866,-14.177772630681318,252.72306264424319,-20.42693735575679,246.47389791912957,-26.676102080870407,1.0,1.0,26022.012520719443,26022.012520719443,276.9806482324935,3.830648232493502,276.9806482324935,276.9806482324935,76519.2580736539,76479.176150117,40.0819235368981,0.0,8546.071908451686,8546.071908451686,0.8873363115817486,3914.2049233137404,276.9806482324935,3.830648232493502,1.0,0.002,0.1952170079605029,0.004875719704922064,0.0003024085673269867,0.0016975914309329957,0.15120428366349334,0.15120428366349334,0.0,-1.7400178520254883e-12,0.9992133324891399,0.9992133324891399,0.0,0.09197101407184978,7.24075693935631e-05,0.0,0.0,0.0,1601743.4137163204,268.03160392659356,0.0,1.0,1279645.5036242492,2617.9116824116804,,,,,,,,,,,,,,,,,,,5.0,15310.975916357955,1450.0,0.375,6.173730061729009,3.5
975.0,-28.422799323857557,4.661179991159385,34.94124853932327,25.863323849067115,6.3143498245836,-24.949084408985783,-38.50309382015837,2.8406349090599408,-5.116744477181726,-5.116744477166459,39.888836213502806,41473.98294118807,25178.155505939045,25178.155505939045,66652.13844712712,76533.37734708197,76478.28711576428,25178.155505939045,101656.44262170332,101656.44262170332,101656.44262170332,127632.80697962859,124026.03759534989,3606.7693842786957,0.0,90132.81914343587,55074.025938893355,38954.21467171391,25976.364357925268,64930.57902963918,19814.62304882019,1450.0,0.0,0.8867270388548962,2.872314550464248,0.001494314320929203,1.0,1.0,-5.116744477181726,353045.04662212776,1549745.748785106,4.389654418360483,1549745.748785106,4.389654418360483,0.7627943147007346,0.09204317843176896,3.8946894029816623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946894029816623,1.2783956263512328,1.2787470001406485,3.046544686716267,6455.26261581041,15310.990128690142,6486.04594963007,0.0003326821282865274,23142.49220346885,2359.8774508592487,19387.22538963923,1976.9468054472454,0.8377328257988247,0.8377328257988247,35266.502587928444,35405.22815468563,0.9951046228690341,0.8,4256.293247981049,4273.035954225843,0.9951046228690341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.435180436920518,4.661179991159385,-2.496788880465077,7.157968871624462,3.5,3.5,1.0,0.6,0.0002748409727359977,1.0001976980539802,0.00027478664795043816,197.6270753965346,0.0,1.0723115675677659e-05,30.389309824870484,0.005833112418266312,9.331114730373506e-05,0.00018152982543226262,0.0007070022874361443,0.0920431784537984,0.0920431784537984,0.0920431784537984,0.09197730075559983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496386.4737648603,592.8190171020485,0.0,0.0920431784537984,0.09204317843176896,0.09204317843176896,0.375,0.375,0.5,8.023307631125798,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,25976.364357925268,19814.62304882019,0.7627943147007346,1.0265138466838881,0.6387434635729374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420931593426303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.36361691456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09662164434627,262.09662164434627,-11.053378355653706,246.472108867211,277.72113442150004,122354.44962737327,122385.89605353969,-31.446426166421105,0.0,nan,277.72113442150004,4.571134421500062,271.47132931060537,-1.6786706893946075,265.221524199751,-7.928475800248975,258.97171908892585,-14.178280911074125,252.72191397808425,-20.428086021915732,246.472108867211,-26.67789113278897,1.0,1.0,26022.012520719443,26022.012520719443,276.9821958003113,3.832195800311297,276.9821958003113,276.9821958003113,76518.27546276864,76478.28711576428,39.98834700435691,0.0,8546.071908451686,8546.071908451686,0.887338955632071,3914.1628499965705,276.9821958003113,3.832195800311297,1.0,0.002,0.19528288478684666,0.004875720514774825,0.0003025116510798794,0.0016974883498312987,0.1512558255399397,0.1512558255399397,0.0,9.111782509063637e-13,0.9992842834561809,0.9992842834561809,0.0,0.09197730160621966,6.58768255493084e-05,0.0,0.0,0.0,1601745.3169124625,268.03325552281825,0.0,1.0,1279639.8211699722,2617.934927191148,,,,,,,,,,,,,,,,,,,4.0,15310.990128690142,1450.0,0.375,6.173730061729009,3.5
976.0,-28.42471452971344,4.665878854912573,34.941487598406006,25.864433193951868,6.315747585871643,-24.950668318267287,-38.504638185817726,2.841701372815062,-5.115144965661102,-5.115144965591107,39.889396495992536,41471.779130393734,25186.136337796976,25186.136337796976,66657.91546819071,76531.63567943612,76477.24247913831,25186.136337796976,101663.37881693529,101663.37881693529,101663.37881693529,127640.5055963026,124034.53639277827,3605.9692035243143,0.0,90132.2656405525,55073.00745598253,38954.73131618886,25977.126779367296,64931.858095556156,19815.25183036674,1450.0,0.0,0.8867331586690065,2.872483932831779,0.001494314320929203,1.0,1.0,-5.115144965661102,353067.0792233263,1549769.8504349843,4.3894487524697965,1549769.8504349843,4.3894487524697965,0.7627961320997704,0.09204297115205332,3.894658624172039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894658624172039,1.2783907980969136,1.2787421011073365,3.046532116759486,6455.235981580345,15311.004223855902,6486.0700068324,0.00033268918311580485,23142.5329760997,2359.8816085105213,19387.297298226902,1976.9541380825158,0.837734457081643,0.837734457081643,35266.27962548606,35405.22815468563,0.9950967587924484,0.8,4256.266338776323,4273.035954225843,0.9950967587924484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436903250220895,4.665878854912573,-2.4943589099195447,7.160237764832118,3.5,3.5,1.0,0.6,0.00027478664795043816,1.0001968066657514,0.0002747325787476416,197.62863918792652,0.0,1.0736048491675927e-05,30.42596142540958,0.005843848466757988,9.329504745204962e-05,0.00018149160049838852,0.0007068478270958352,0.09204297118308331,0.09204297118308331,0.09204297118308331,0.09198335954615224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496397.8465650846,592.8153222292575,0.0,0.09204297118308331,0.09204297115205332,0.09204297115205332,0.375,0.375,0.5,8.021519281527008,-6.997424861765467e-11,-6.997424861765467e-11,-6.997424861765467e-11,-6.997424861765467e-11,-6.997424861765467e-11,-6.997424861765467e-11,25977.126779367296,19815.25183036674,0.7627961320997704,1.0265825963288224,0.6386969408662587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421045438618756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.4002685151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09642071411844,262.09642071411844,-11.05357928588154,246.47032699608394,277.7225144321862,122364.07963012459,122397.67322848477,-33.59359836018529,0.0,nan,277.7225144321862,4.57251443218621,271.4720769449079,-1.6779230550920943,265.2216394577457,-7.928360542254268,258.97120197048815,-14.178798029511825,252.7207644832988,-20.42923551670117,246.47032699608394,-26.679673003916037,1.0,1.0,26022.012520719443,26022.012520719443,276.9836730760059,3.8336730760059368,276.9836730760059,276.9836730760059,76516.56050113212,76477.24247913831,39.31802199380763,0.0,8546.071908451686,8546.071908451686,0.887340899559737,3914.1319172928993,276.9836730760059,3.8336730760059368,1.0,0.002,0.1953424769342323,0.004875739988248384,0.00030260496730860197,0.0016973950329917861,0.151302483654301,0.151302483654301,0.0,3.0038818654709587e-13,0.9993525616682064,0.9993525616682064,0.0,0.09198337900435731,5.9592147696011184e-05,0.0,0.0,0.0,1601747.1600518303,268.0348550343389,0.0,1.0,1279634.3178665533,2617.957439409333,,,,,,,,,,,,,,,,,,,4.0,15311.004223855902,1450.0,0.375,6.173730061729009,3.5
