time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
977.0,-28.426606390962146,4.6705119669124455,34.94172940435629,25.8652928628959,6.3168867063635545,-24.952257081274983,-38.50618695197625,2.8425373974164176,-5.1135760199665015,-5.113576020007743,39.88995389443595,41469.777533566405,25194.026566319484,25194.026566319484,66663.80409988589,76530.08736431181,76476.21500356124,25194.026566319484,101670.24156988073,101670.24156988073,101670.24156988073,127648.1190806142,124042.86704692408,3605.252033690118,0.0,90131.82319363883,55072.10433317614,38955.24317829188,25977.877510733462,64933.12068902534,19815.87135300061,1450.0,0.0,0.8867391328553672,2.8726500860551805,0.001494314320929203,1.0,1.0,-5.1135760199665015,353088.6918414926,1549793.8283037525,4.389247982485604,1549793.8283037525,4.389247982485604,0.7627979362368287,0.09204279818683113,3.894635898264784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894635898264784,1.2783870367394063,1.2787382695912382,3.046523303457659,6455.217307251341,15311.018429254462,6486.088878087899,0.00033269424518929104,23142.55441280048,2359.883794445655,19387.35370567245,1976.9598900411916,0.8377361184878115,0.8377361184878115,35266.1149982373,35405.22815468563,0.9950909522561554,0.8,4256.246470011464,4273.035954225843,0.9950909522561554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.438606505079982,4.6705119669124455,-2.4919689332494546,7.1624809001619,3.5,3.5,1.0,0.6,0.0002747325787476416,1.0001944105503935,0.0002746791782174227,197.63018393911082,0.0,1.0685622970664008e-05,30.2830554988618,0.005854534089728651,9.327890430336907e-05,0.0001814536744442725,0.0007066959943627149,0.09204279819661224,0.09204279819661224,0.09204279819661224,0.09198929989918654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496408.31789131276,592.8119222686812,0.0,0.09204279819661224,0.09204279818683113,0.09204279818683113,0.375,0.375,0.5,8.019914339477577,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,25977.877510733462,19815.87135300061,0.7627979362368287,1.0266533225647518,0.638653696195683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421158770474398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.25736258855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09618788566974,262.09618788566974,-11.053812114330242,246.46855268112873,277.7238230902329,122371.37621712107,122410.30288823765,-38.92667111660405,0.0,nan,277.7238230902329,4.5738230902329065,271.47276900840023,-1.6772309915997425,265.2217149265818,-7.928285073418181,258.9706608447269,-14.179339155273055,252.7196067629478,-20.430393237052186,246.46855268112873,-26.68144731887125,1.0,1.0,26022.012520719443,26022.012520719443,276.9851217937714,3.835121793771407,276.9851217937714,276.9851217937714,76514.1919268992,76476.21500356124,37.976923337962944,0.0,8546.071908451686,8546.071908451686,0.88734233488049,3914.109077756108,276.9851217937714,3.835121793771407,1.0,0.002,0.1953959336935513,0.0048757813144717135,0.00030268876064165043,0.0016973112422668914,0.1513443803208252,0.1513443803208252,0.0,2.9085418969121424e-12,0.9994192184931625,0.9994192184931625,0.0,0.09198934143180665,5.345675502448687e-05,0.0,0.0,0.0,1601748.9679338099,268.0364239800335,0.0,1.0,1279628.9196797144,2617.9795218950594,,,,,,,,,,,,,,,,,,,5.0,15311.018429254462,1450.0,0.375,6.173730061729009,3.5
978.0,-28.4284891865946,4.675080450428962,34.94197384135748,25.866410240437858,6.318286685952493,-24.9538115994354,-38.507700234744675,2.8436090991961596,-5.112019349072455,-5.11201934903637,39.890513443031004,41467.57491639679,25201.781983623227,25201.781983623227,66669.35690002002,76528.34878778792,76475.33586740168,25201.781983623227,101677.1178510249,101677.1178510249,101677.1178510249,127655.74261682916,124051.12587611508,3604.6167407140783,0.0,90131.25740099986,55071.07155699036,38955.76204889944,25978.62476580426,64934.3868147037,19816.48832207392,1450.0,0.0,0.8867450363861307,2.872814946864098,0.001494314320929203,1.0,1.0,-5.112019349072455,353110.13639740885,1549817.8989473695,4.389049588775108,1549817.8989473695,4.389049588775108,0.7627997440479768,0.09204265725617357,3.8946041046697117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946041046697117,1.2783821823905226,1.2787333456387968,3.04651000171714,6455.1891224593455,15311.033038483123,6486.114191557589,0.0003327017020447985,23142.598060976365,2359.8882453209167,19387.429369327332,1976.9676055867533,0.8377378079265398,0.8377378079265398,35265.88468402573,35405.22815468563,0.9950828288988962,0.8,4256.218673526083,4273.035954225843,0.9950828288988962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.440280658391154,4.675080450428962,-2.489605259200953,7.164685709629915,3.5,3.5,1.0,0.6,0.0002746791782174227,1.0001934818348428,0.00027462604306671457,197.6317213086981,0.0,1.0553556609602524e-05,29.908779431613553,0.0058650876463382535,9.326313349930871e-05,0.00018141604471811398,0.0007065436724121107,0.09204265723444961,0.09204265723444961,0.09204265723444961,0.09199519160720275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496417.92394709686,592.8088056265242,0.0,0.09204265723444961,0.09204265725617357,0.09204265725617357,0.375,0.375,0.5,8.018490369201665,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,25978.62476580426,19816.48832207392,0.7627997440479768,1.0267188183399225,0.6386073227229876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442127072257581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.8830865213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09595349729466,262.09595349729466,-11.054046502705319,246.46678848583926,277.7251185087508,122381.81081777423,122420.99829272978,-39.18747495555172,0.0,nan,277.7251185087508,4.5751185087508475,271.4734525041892,-1.6765474958107802,265.2217864995788,-7.92821350042118,258.97012049498926,-14.179879505010717,252.71845449042056,-20.431545509579422,246.46678848583926,-26.683211514160718,1.0,1.0,26022.012520719443,26022.012520719443,276.9865755945389,3.8365755945389424,276.9865755945389,276.9865755945389,76512.57201213099,76475.33586740168,37.23614472930785,0.0,8546.071908451686,8546.071908451686,0.8873443428948553,3914.0771251930605,276.9865755945389,3.8365755945389424,1.0,0.002,0.1954433333217995,0.004875847377450784,0.00030276316366726334,0.0016972368354116947,0.15138158183363168,0.15138158183363168,0.0,-9.210418885907679e-13,0.9994850254154537,0.9994850254154537,0.0,0.09199525762699254,4.739962918103562e-05,0.0,0.0,0.0,1601750.7616364472,268.0379806509275,0.0,1.0,1279623.563678489,2618.00143207067,,,,,,,,,,,,,,,,,,,6.0,15311.033038483123,1450.0,0.375,6.173730061729009,3.5
979.0,-28.43035975116821,4.679584574247885,34.94222037006859,25.867354357056342,6.319511557035376,-24.955372620489097,-38.50921812755985,2.844524428256378,-5.110514515060004,-5.1105145150206095,39.89106268785045,41465.51104813992,25209.50515486637,25209.50515486637,66675.0162030063,76526.7434723745,76474.29506920779,25209.50515486637,101683.80022407416,101683.80022407416,101683.80022407416,127663.15042812498,124059.09026218597,3604.0601659390136,0.0,90130.77391950609,55070.12560112768,38956.27590930934,25979.350204050817,64935.62611336016,19817.08768410628,1450.0,0.0,0.8867507128429138,2.8729743249387263,0.001494314320929203,1.0,1.0,-5.110514515060004,353130.8678248775,1549841.5266186881,4.388858827790937,1549841.5266186881,4.388858827790937,0.7628015146051002,0.0920425493270542,3.8945787272439065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945787272439065,1.2783780518359535,1.2787291460192447,3.046499993996826,6455.167917300894,15311.047766264255,6486.134968072823,0.0003327074121710201,23142.624718049883,2359.8909635859222,19387.49147172173,1976.9739382685964,0.8377395264332583,0.8377395264332583,35265.70084855879,35405.22815468563,0.9950763448917977,0.8,4256.196486532782,4273.035954225843,0.9950763448917977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.441947850781074,4.679584574247885,-2.487296777526492,7.166881351774377,3.5,3.5,1.0,0.6,0.00027462604306671457,1.0001922277482964,0.00027457326246672816,197.63324871164272,0.0,1.0501191296446311e-05,29.760376134128844,0.0058755888376347,9.324731712630357e-05,0.000181378725940411,0.0007063937276221272,0.0920425492885709,0.0920425492885709,0.0920425492885709,0.09200088425352583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496426.6379341672,592.8059804625168,0.0,0.0920425492885709,0.0920425493270542,0.0920425493270542,0.375,0.375,0.5,8.017240417748031,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,25979.350204050817,19817.08768410628,0.7628015146051002,1.026786375888786,0.638563351583802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421382139849042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.73468322382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09570302554164,262.09570302554164,-11.054296974458339,246.46503309097702,277.72637296010095,122390.57288081497,122432.44933383509,-41.8764530200936,0.0,nan,277.72637296010095,4.576372960100969,271.47410498629216,-1.675895013707816,265.2218370124269,-7.928162987573103,258.96956903863935,-14.180430961360628,252.7173010648136,-20.43269893518638,246.46503309097702,-26.68496690902296,1.0,1.0,26022.012520719443,26022.012520719443,276.9879586418198,3.837958641819796,276.9879586418198,276.9879586418198,76510.68719589745,76474.29506920779,36.39212668966502,0.0,8546.071908451686,8546.071908451686,0.8873459456757569,3914.051620880126,276.9879586418198,3.837958641819796,1.0,0.002,0.19548491567995213,0.004875930104087804,0.00030282852304970836,0.0016971714760728037,0.15141426152485418,0.15141426152485418,0.0,-8.774881862794182e-13,0.9995482267850407,0.9995482267850407,0.0,0.09200096696863168,4.158235842252967e-05,0.0,0.0,0.0,1601752.4955757544,268.03948548494,0.0,1.0,1279618.3859861149,2618.0226130713095,,,,,,,,,,,,,,,,,,,3.0,15311.047766264255,1450.0,0.375,6.173730061729009,3.5
980.0,-28.432222976967626,4.684025558885199,34.94246897448246,25.868465762492292,6.320906868723993,-24.956909992393307,-38.51071730079127,2.8455938848737055,-5.109015936052117,-5.109015936059227,39.89161565340892,41463.34356240877,25217.081849481896,25217.081849481896,66680.42541189067,76525.01631448693,76473.44713006199,25217.081849481896,101690.52897954389,101690.52897954389,101690.52897954389,127670.6038176901,124067.02225414984,3603.5815635402714,0.0,90130.21294949923,55069.12189978669,38956.76783301393,25980.07483814621,64936.84267116014,19817.686670427993,1450.0,0.0,0.886756343656947,2.87313304748094,0.001494314320929203,1.0,1.0,-5.109015936052117,353151.5140292651,1549865.314626132,4.388669602299077,1549865.314626132,4.388669602299077,0.7628032942126071,0.09204247154626945,3.8945477674103177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945477674103177,1.278373206682555,1.278724232058354,3.046487322365643,6455.1410676349715,15311.062676314412,6486.159540657838,0.0003327145419055957,23142.66465126229,2359.895035640335,19387.56492082274,1976.9814279925092,0.8377412546469781,0.8377412546469781,35265.476573498694,35405.22815468563,0.9950684345630553,0.8,4256.169418909005,4273.035954225843,0.9950684345630553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.443583423424236,4.684025558885199,-2.485009792779874,7.169035351665073,3.5,3.5,1.0,0.6,0.00027457326246672816,1.0001914764187438,0.0002745206982265607,197.63477014240328,0.0,1.043120144426236e-05,29.56202489303953,0.005886020039078962,9.32316982432926e-05,0.00018134156422343556,0.0007062433840850758,0.09204247153245436,0.09204247153245436,0.09204247153245436,0.09200655123730483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496434.53600616293,592.803422550621,0.0,0.09204247153245436,0.09204247154626945,0.09204247154626945,0.375,0.375,0.5,8.016162809581639,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25980.07483814621,19817.686670427993,0.7628032942126071,1.0268504391191302,0.6385180100667804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421492834946632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.53633198273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0954555564952,262.0954555564952,-11.054544443504767,246.4632877135847,277.72762339940107,122401.32936687164,122442.7038032942,-41.374436422570525,0.0,nan,277.72762339940107,4.577623399401091,271.47475626226293,-1.6752437377370484,265.22188912508756,-7.92811087491242,258.96902198789246,-14.180978012107516,252.71615485074284,-20.433845149257138,246.4632877135847,-26.686712286415286,1.0,1.0,26022.012520719443,26022.012520719443,276.98935800102794,3.8393580010279607,276.98935800102794,276.98935800102794,76509.24748209423,76473.44713006199,35.80035203223815,0.0,8546.071908451686,8546.071908451686,0.8873479010263324,3914.020506247369,276.98935800102794,3.8393580010279607,1.0,0.002,0.19552072868419137,0.004876037388402737,0.0003028849415028997,0.0016971150585472934,0.15144247075144984,0.15144247075144984,0.0,5.019292273478193e-14,0.9996109078433575,0.9996109078433575,0.0,0.0920066585425128,3.581300375664503e-05,0.0,0.0,0.0,1601754.2222751938,268.04098406394786,0.0,1.0,1279613.2297713181,2618.0437064511702,,,,,,,,,,,,,,,,,,,5.0,15311.062676314412,1450.0,0.375,6.173730061729009,3.5
981.0,-28.434076758310056,4.688404088533215,34.94271935957207,25.869481998402648,6.322201969193723,-24.95844888561496,-38.51221668357027,2.8465740970085864,-5.107547929825557,-5.10754792981809,39.892164255695725,41461.24562131392,25224.576447254607,25224.576447254607,66685.82206856852,76523.36228891749,76472.59196403499,25224.576447254607,101697.1684112896,101697.1684112896,101697.1684112896,127677.9556481378,124074.77675925745,3603.178888880349,0.0,90129.691667354,55068.15364684448,38957.264467232795,25980.787236848195,64938.051704080994,19818.275876650925,1450.0,0.0,0.8867618342459846,2.8732885386108804,0.001494314320929203,1.0,1.0,-5.107547929825557,353171.73994529346,1549888.915202598,4.388485090688958,1549888.915202598,4.388485090688958,0.7628050565204944,0.09204242391733775,3.8945195275980087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945195275980087,1.2783687744872023,1.278719731445994,3.0464757942482086,6455.116640937465,15311.077671032524,6486.182557844043,0.00033272106629823997,23142.69861241203,2359.898498713835,19387.633720732614,1976.9884436308644,0.8377429981451914,0.8377429981451914,35265.27200213975,35405.22815468563,0.9950612192077676,0.8,4256.144729313216,4273.035954225843,0.9950612192077676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.445201273913215,4.688404088533215,-2.482761923479467,7.171166012012682,3.5,3.5,1.0,0.6,0.0002745206982265607,1.0001905086372995,0.0002744684096238615,197.6362838812967,0.0,1.0388521523204557e-05,29.441069996761716,0.005896408560602167,9.321607959501082e-05,0.00018130461863154987,0.0007060943777042807,0.09204242389732686,0.09204242389732686,0.09204242389732686,0.09201210025521064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496441.600440654,592.8011372953777,0.0,0.09204242389732686,0.09204242391733775,0.09204242391733775,0.375,0.375,0.5,8.015253098786618,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25980.787236848195,19818.275876650925,0.7628050565204944,1.0269144256506497,0.6384738151715802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421603097355893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.41537708645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09520229266155,262.09520229266155,-11.054797707338423,246.46155125258494,277.72885333273894,122411.04948214137,122453.39275338157,-42.34327124018667,0.0,nan,277.72885333273894,4.578853332738959,271.4753929167246,-1.6746070832753617,265.22193250066584,-7.928067499334134,258.96847208463373,-14.181527915366246,252.71501166862143,-20.43498833137855,246.46155125258494,-26.688448747415038,1.0,1.0,26022.012520719443,26022.012520719443,276.99072594187805,3.840725941878077,276.99072594187805,276.99072594187805,76507.62498698356,76472.59196403499,35.03302294856985,0.0,8546.071908451686,8546.071908451686,0.8873496845842479,3913.9921252359986,276.99072594187805,3.840725941878077,1.0,0.002,0.19555092556218628,0.00487616421733489,0.0003029326410536908,0.0016970673580101248,0.15146632052684542,0.15146632052684542,0.0,-9.361842898125694e-13,0.9996719243414269,0.9996719243414269,0.0,0.0920122270384944,3.0196878843342105e-05,0.0,0.0,0.0,1601755.9137164182,268.0424520701744,0.0,1.0,1279608.1787067545,2618.0643699078905,,,,,,,,,,,,,,,,,,,5.0,15311.077671032524,1450.0,0.375,6.173730061729009,3.5
982.0,-28.43593027684728,4.692720905629391,34.94297128915465,25.870629061851673,6.323633221077698,-24.9599739270524,-38.51370255053041,2.847676870566315,-5.106107033810986,-5.106107033764425,39.892709602253895,41459.05354003191,25231.981943939074,25231.981943939074,66691.03548397099,76521.61144245572,76471.75829068519,25231.981943939074,101703.74023462426,101703.74023462426,101703.74023462426,127685.2292467915,124082.37891644824,3602.8503303432485,0.0,90129.11325093836,55067.133802626944,38957.75494256824,25981.489012167232,64939.24395473547,19818.856627524125,1450.0,0.0,0.8867671982550893,2.873441164691781,0.001494314320929203,1.0,1.0,-5.106107033810986,353191.59322598757,1549912.3759892017,4.388304834304194,1549912.3759892017,4.388304834304194,0.7628068051928385,0.09204240574701564,3.894487423006907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894487423006907,1.278363774077802,1.278714662816471,3.0464625969367356,6455.088677418087,15311.092792847066,6486.207958845937,0.0003327284803955243,23142.740869695834,2359.9028077575763,19387.709646027113,1976.996185856242,0.8377447492148291,0.8377447492148291,35265.039433667465,35405.22815468563,0.9950530163901061,0.8,4256.116660762448,4273.035954225843,0.9950530163901061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.446799890249332,4.692720905629391,-2.480550435931113,7.173271341560504,3.5,3.5,1.0,0.6,0.0002744684096238615,1.0001904844998708,0.0002744161376031337,197.63779742561124,0.0,1.0334125126815205e-05,29.28691060939429,0.005906742685728982,9.320060412231084e-05,0.00018126780550155067,0.0007059451887218513,0.09204240575587412,0.09204240575587412,0.09204240575587412,0.0920175444510921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496447.85609031114,592.7991166206766,0.0,0.09204240575587412,0.09204240574701564,0.09204240574701564,0.375,0.375,0.5,8.014507258717241,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,25981.489012167232,19818.856627524125,0.7628068051928385,1.026975853467844,0.6384283372459659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421712802444702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.26121769908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09495668892106,262.09495668892106,-11.055043311078919,246.45982336994211,277.7300900078969,122422.25136877452,122463.3139464541,-41.062577679564406,0.0,nan,277.7300900078969,4.580090007896899,271.4760366803372,-1.6739633196627892,265.2219833526938,-7.928016647306151,258.96793002511197,-14.182069974888009,252.71387669754432,-20.436123302455655,246.45982336994211,-26.690176630057863,1.0,1.0,26022.012520719443,26022.012520719443,276.99206928745957,3.8420692874595943,276.99206928745957,276.99206928745957,76506.48741749107,76471.75829068519,34.72912680587615,0.0,8546.071908451686,8546.071908451686,0.8873517122293175,3913.959860121942,276.99206928745957,3.8420692874595943,1.0,0.002,0.19557564047844095,0.004876310624321261,0.0003029718316239176,0.0016970281681510176,0.1514859158119588,0.1514859158119588,0.0,-2.2506475849670693e-13,0.9997314833666353,0.9997314833666353,0.0,0.09201769083009766,2.4714916917975477e-05,0.0,0.0,0.0,1601757.5738908474,268.043892966189,0.0,1.0,1279603.2208810372,2618.084652156369,,,,,,,,,,,,,,,,,,,4.0,15311.092792847066,1450.0,0.375,6.173730061729009,3.5
983.0,-28.437768919625604,4.696976612314577,34.943224470601045,25.87143068611624,6.324714357408946,-24.961520591924995,-38.515206683054544,2.8484660300358335,-5.104699193893964,-5.104699193900584,39.89324959288647,41457.13065433602,25239.315201004036,25239.315201004036,66696.44585534005,76520.12391715337,76470.89629449621,25239.315201004036,101710.21149550025,101710.21149550025,101710.21149550025,127692.38881925307,124089.79505744729,3602.5937618057833,0.0,90128.69879101778,55066.27924085406,38958.24394462636,25982.17732375283,64940.421268379185,19819.4265806938,1450.0,0.0,0.8867724130243209,2.8735902955089543,0.001494314320929203,1.0,1.0,-5.104699193893964,353210.99189165246,1549935.6066271348,4.388129594513236,1549935.6066271348,4.388129594513236,0.7628085334701699,0.09204241647411451,3.8944677812394666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944677812394666,1.2783602262596347,1.278711047198538,3.046455686934444,6455.074035952408,15311.10785813376,6486.224571897458,0.000332732553517416,23142.751167486385,2359.9038578399745,19387.759303549854,1977.0012495143453,0.8377465221502283,0.8377465221502283,35264.897146793235,35405.22815468563,0.9950479978606269,0.8,4256.09948824412,4273.035954225843,0.9950479978606269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4483829122991,4.696976612314577,-2.478379521588489,7.175356133903066,3.5,3.5,1.0,0.6,0.0002744161376031337,1.0001889584249182,0.00027436429415825573,197.63929884247221,0.0,1.0330927043635065e-05,29.277847241661775,0.005917073612772617,9.318494082961309e-05,0.0001812311967735206,0.0007057990567899459,0.0920424164609357,0.0920424164609357,0.0920424164609357,0.09202286128792814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496453.31543800235,592.7973563396237,0.0,0.0920424164609357,0.09204241647411451,0.09204241647411451,0.375,0.375,0.5,8.013920602480333,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,25982.17732375283,19819.4265806938,0.7628085334701699,1.02704054813109,0.6383871530953917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421822493562442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.25215433135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09468687619164,262.09468687619164,-11.055313123808332,246.45810189253095,277.73127185984407,122429.89513200441,122475.0052209764,-45.11008897196461,0.0,nan,277.73127185984407,4.581271859844094,271.4766378664166,-1.673362133583396,265.22200387289746,-7.927996127102517,258.96736987945434,-14.182630120545639,252.7127358860066,-20.437264113993365,246.45810189253095,-26.69189810746903,1.0,1.0,26022.012520719443,26022.012520719443,276.9933762627159,3.8433762627159354,276.9933762627159,276.9933762627159,76504.45340717665,76470.89629449621,33.557112680442515,0.0,8546.071908451686,8546.071908451686,0.8873529527523392,3913.940120145664,276.9933762627159,3.8433762627159354,1.0,0.002,0.1955950314760259,0.004876474843473123,0.0003030027542291152,0.0016969972451461746,0.1515013771145576,0.1515013771145576,0.0,-6.247103528922437e-13,0.9997893254115158,0.9997893254115158,0.0,0.09202302547590073,1.9390998213777966e-05,0.0,0.0,0.0,1601759.195949621,268.045300806106,0.0,1.0,1279598.3767552571,2618.1044694772895,,,,,,,,,,,,,,,,,,,5.0,15311.10785813376,1450.0,0.375,6.173730061729009,3.5
984.0,-28.439603099627817,4.701171963244204,34.94347870888643,25.872504512686305,6.326069391463773,-24.963035850485056,-38.516683399770386,2.8495021417609365,-5.103316535580234,-5.103316535580616,39.89378645771751,41455.01035627837,25246.557884473907,25246.557884473907,66701.56824075227,76518.43422644954,76470.06455102305,25246.557884473907,101716.62243549696,101716.62243549696,101716.62243549696,127699.47816641518,124097.07068562265,3602.407480792541,0.0,90128.15286201835,55065.30120480313,38958.72406357247,25982.85573091823,64941.579794490695,19819.98864524431,1450.0,0.0,0.8867775106034547,2.8737367648183696,0.001494314320929203,1.0,1.0,-5.103316535580234,353230.0443931973,1549958.703052756,4.387958294191483,1549958.703052756,4.387958294191483,0.7628102488234028,0.09204245479384417,3.894438185290522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894438185290522,1.2783555337637442,1.2787062871370787,3.0464437180668256,6455.04867535815,15311.123159647539,6486.2483425899345,0.00033273931955423477,23142.78686010133,2359.9074974737887,19387.8303557404,1977.0084948214121,0.8377483002777615,0.8377483002777615,35264.68275058871,35405.22815468563,0.9950404360084314,0.8,4256.073612893554,4273.035954225843,0.9950404360084314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449946382327592,4.701171963244204,-2.4762432135785133,7.177415176822717,3.5,3.5,1.0,0.6,0.00027436429415825573,1.0001885025562205,0.000274312585534679,197.64079663470406,0.0,1.0246302095256267e-05,29.038020137956263,0.005927319914867873,9.316956539784477e-05,0.00018119472876041096,0.0007056516706579032,0.09204245480435749,0.09204245480435749,0.09204245480435749,0.09202808078746265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496458.00743878575,592.7958470877429,0.0,0.09204245480435749,0.09204245479384417,0.09204245479384417,0.375,0.375,0.5,8.013489381836681,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25982.85573091823,19819.98864524431,0.7628102488234028,1.0271011030503276,0.638343115265502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421931305896107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.01232722765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09442256159804,262.09442256159804,-11.05557743840194,246.4563889166131,277.73245620658076,122440.65824247994,122484.84909579987,-44.19085331991771,0.0,nan,277.73245620658076,4.582456206580787,271.4772427486071,-1.6727572513928521,265.22202929057335,-7.927970709426631,258.9668158325974,-14.183184167402601,252.71160237461646,-20.438397625383516,246.4563889166131,-26.693611083386884,1.0,1.0,26022.012520719443,26022.012520719443,276.994661596384,3.8446615963840145,276.994661596384,276.994661596384,76503.29859755354,76470.06455102305,33.23404653048783,0.0,8546.071908451686,8546.071908451686,0.8873548219534453,3913.910376216975,276.994661596384,3.8446615963840145,1.0,0.002,0.19560922259609426,0.004876657733960096,0.00030302560588901215,0.0016969743942262445,0.15151280294450606,0.15151280294450606,0.0,1.1525676246737504e-13,0.9998458198423734,0.9998458198423734,0.0,0.09202826367365571,1.419112018845246e-05,0.0,0.0,0.0,1601760.788967207,268.04668346441974,0.0,1.0,1279593.6192371086,2618.123932692171,,,,,,,,,,,,,,,,,,,4.0,15311.123159647539,1450.0,0.375,6.173730061729009,3.5
985.0,-28.441417995154655,4.705307237158516,34.94373357862242,25.873189244326227,6.327017824342169,-24.9645744132015,-38.51818236345423,2.8501742435790542,-5.101980971719627,-5.101980971757676,39.894313159695436,41453.18312613111,25253.767137959192,25253.767137959192,66706.9502640903,76517.03800867834,76469.0899363461,25253.767137959192,101722.8570743053,101722.8570743053,101722.8570743053,127706.37109823548,124104.08244533,3602.2886529054795,0.0,90127.77368375246,55064.484904474455,38959.209754753334,25983.514023930187,64942.72377868352,19820.534435344867,1450.0,0.0,0.8867824048923769,2.8738782508638336,0.001494314320929203,1.0,1.0,-5.101980971719627,353248.4487170746,1549981.3625167636,4.387793826543261,1549981.3625167636,4.387793826543261,0.7628119282515303,0.09204252085528988,3.894420041456535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894420041456535,1.2783525270118985,1.2787032134549536,3.0464366903232842,6455.033784412892,15311.138489277506,6486.265241046512,0.0003327434619865568,23142.797316245364,2359.9085637037483,19387.880866357955,1977.0136454709768,0.8377501043380093,0.8377501043380093,35264.55131456286,35405.22815468563,0.995035800205365,0.8,4256.057749957671,4273.035954225843,0.995035800205365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.451502635862479,4.705307237158516,-2.4741574786792073,7.179464715837724,3.5,3.5,1.0,0.6,0.000274312585534679,1.000186523234224,0.00027426142940584333,197.64227869852158,0.0,1.0219733556591934e-05,28.96272489938154,0.005937539648424465,9.315396073019162e-05,0.00018115862480448737,0.0007055077791213005,0.0920425208301884,0.0920425208301884,0.0920425208301884,0.09203311965865853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496461.9281899373,592.7945897955766,0.0,0.0920425208301884,0.09204252085528988,0.09204252085528988,0.375,0.375,0.5,8.013207345738735,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,25983.514023930187,19820.534435344867,0.7628119282515303,1.0271658837627298,0.6383037346477528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422039855669693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.937031989066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0941275348824,262.0941275348824,-11.055872465117602,246.45468253100472,277.7335725387636,122447.25414549749,122496.57977187137,-49.32562637386383,0.0,nan,277.7335725387636,4.583572538763633,271.4777945372148,-1.6722054627852003,265.22201653567237,-7.92798346432761,258.9662385340911,-14.183761465908901,252.7104605325476,-20.43953946745239,246.45468253100472,-26.695317468995256,1.0,1.0,26022.012520719443,26022.012520719443,276.99588311779223,3.845883117792255,276.99588311779223,276.99588311779223,76501.17669100693,76469.0899363461,32.08675466082059,0.0,8546.071908451686,8546.071908451686,0.887355967868262,3913.8921416638177,276.99588311779223,3.845883117792255,1.0,0.002,0.19561842711255767,0.0048768544418214795,0.00030304070316918594,0.0016969592960445095,0.15152035158459295,0.15152035158459295,0.0,-7.863046151690423e-13,0.9998999971222309,0.9998999971222309,0.0,0.09203331633832723,9.204516962653517e-06,0.0,0.0,0.0,1601762.3276990682,268.04801902828035,0.0,1.0,1279589.0237283031,2618.142733313385,,,,,,,,,,,,,,,,,,,3.0,15311.138489277506,1450.0,0.375,6.173730061729009,3.5
986.0,-28.443224627399445,4.709383156327012,34.943988908683714,25.874034664034866,6.328139755049495,-24.966088189145832,-38.51965485429389,2.851003317682777,-5.100671099221813,-5.100671099164569,39.894836185029504,41451.2489788754,25260.88970789082,25260.88970789082,66712.13868676622,76515.52691717123,76468.13860848462,25260.88970789082,101729.02831637544,101729.02831637544,101729.02831637544,127713.19034926569,124110.95476390823,3602.2355853574613,0.0,90127.3327634314,55063.618250183055,38959.68279249816,25984.162032890254,64943.84482538841,19821.07200646816,1450.0,0.0,0.8867871814286955,2.8740170205791586,0.001494314320929203,1.0,1.0,-5.100671099221813,353266.4997400971,1550003.8640542638,4.387633317041447,1550003.8640542638,4.387633317041447,0.7628135931949249,0.09204261270931899,3.894398589140921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894398589140921,1.2783487920935395,1.2786994121132262,3.046428809748474,6455.017086420512,15311.154144100465,6486.283477937376,0.00033274806590359563,23142.81157936453,2359.9100181371346,19387.93537764516,1977.0192040753122,0.837751943455849,0.837751943455849,35264.395911356536,35405.22815468563,0.9950303190754904,0.8,4256.0389944370145,4273.035954225843,0.9950303190754904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453040177115007,4.709383156327012,-2.4721064550136616,7.181489611340673,3.5,3.5,1.0,0.6,0.00027426142940584333,1.0001856766444357,0.00027421051491756447,197.64375403351642,0.0,1.011061387247356e-05,28.65347971459007,0.005947650262296938,9.313863400427783e-05,0.0001811227954015655,0.0007053643588731164,0.09204261269394429,0.09204261269394429,0.09204261269394429,0.09203805937025913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496465.12729295524,592.793568550399,0.0,0.09204261269394429,0.09204261270931899,0.09204261270931899,0.375,0.375,0.5,8.01307074776667,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,25984.162032890254,19821.07200646816,0.7628135931949249,1.027228043952928,0.6382629345448134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442214726568084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.627786804274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09382390376356,262.09382390376356,-11.056176096236413,246.4529845420345,277.73466326547674,122456.17604315169,122506.94023671535,-50.76419356365913,0.0,nan,277.73466326547674,4.584663265476763,271.47832752081854,-1.6716724791814386,265.2219917761155,-7.92800822388449,258.9656560314199,-14.184343968580094,252.7093202867164,-20.440679713283572,246.4529845420345,-26.697015457965477,1.0,1.0,26022.012520719443,26022.012520719443,276.9970816728266,3.8470816728266186,276.9970816728266,276.9970816728266,76499.64565252021,76468.13860848462,31.507044035592116,0.0,8546.071908451686,8546.071908451686,0.8873573227364446,3913.8705820866257,276.9970816728266,3.8470816728266186,1.0,0.002,0.19562276659368927,0.004877068248615278,0.00030304824776084194,0.0016969517526772473,0.15152412388042097,0.15152412388042097,0.0,4.3808923502752783e-13,0.9999528535760466,0.9999528535760466,0.0,0.09203827322927842,4.339480040574533e-06,0.0,0.0,0.0,1601763.8368062838,268.04932890077816,0.0,1.0,1279584.5165863577,2618.161172603052,,,,,,,,,,,,,,,,,,,5.0,15311.154144100465,1450.0,0.375,6.173730061729009,3.5
987.0,-28.445022425434704,4.713400456488368,34.94424453708109,25.874870968423807,6.329250009358798,-24.967595181954813,-38.52112245569003,2.8518227671201024,-5.09938287851287,-5.099385558399978,39.895355455646346,41449.332312900755,25267.92398833749,25267.92398833749,66717.25630123825,76514.02512032403,76467.2120076031,25267.92398833749,101735.1359959406,101735.1359959406,101735.1359959406,127719.93631833004,124117.68968836525,3602.2466299647936,0.0,90126.89297637108,55062.7607417022,38960.14692740986,25984.800322389452,64944.94724979931,19821.601789275483,1450.0,0.0,0.8867918474353699,2.8741531789997015,0.001494314320929203,1.0,1.0,-5.097232422654201,353284.2161583867,1550026.2043001733,4.387476522883364,1550026.2043001733,4.387476522883364,0.7628152436559794,0.09204272913590178,3.894377101675454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894377101675454,1.2783451012793159,1.2786956551970268,3.04642079652679,6455.000107365324,15311.169903967988,6486.301947739154,0.0003327527429281003,23142.82634252249,2359.911523560287,19387.990585118674,1977.0248336708942,0.8377537945525391,0.837753794552539,35264.24025334873,35405.22815468563,0.9950248289647248,0.8,4256.0202081645175,4273.035954225843,0.9950248289647248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.454558659414575,4.713400456488368,-2.4700889502884587,7.183489406776827,3.5,3.5,1.0,0.6,0.00027421051491756447,1.000184771334201,0.00027415985803481106,197.64522217318776,0.0,1.0062930598129199e-05,28.51834531509815,0.005957713192895067,9.31233604896664e-05,0.00018108715442789806,0.000705221667611573,0.09204272911502882,0.09204272911502882,0.09204272911502882,0.09204290403247171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496467.6217516785,592.7927777837181,0.0,0.09204272911502882,0.09204272913590178,0.09204272913590178,0.375,0.375,0.5,8.013075995302348,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,2.6798871317623707e-06,0.0021531357458002276,5.059064278611913e-12,25984.800322389452,19821.601789275483,0.7628152436559794,1.027289406281632,0.6382225880247957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442225418815651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.492652404784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09351297433574,262.09351297433574,-11.05648702566424,246.4512948428215,277.7357311058332,122465.13365299649,122517.11805515167,-51.9844021551779,0.0,nan,277.7357311058332,4.585731105833247,271.4788438532335,-1.6711561467664637,265.22195660062687,-7.928043399373109,258.96506934807223,-14.184930651927743,252.708182095427,-20.441817904572986,246.4512948428215,-26.698705157178466,1.0,1.0,26022.012520719443,26022.012520719443,276.9982587894062,3.848258789406202,276.9982587894062,276.9982587894062,76498.15692141798,76467.2120076031,30.94491381487751,0.0,8546.071908451686,8546.071908451686,0.8873586798232205,3913.848987183831,276.9982587894062,3.848258789406202,1.0,0.002,0.19562236109246278,0.004877298852822907,0.000303048426434586,0.0016969515732324213,0.15152421321729298,0.15152421321729298,0.0,-3.3299274795894895e-13,1.0,1.0000044112434499,0.0021531357407411633,0.09204272913590178,0.0,4.0550181483445185e-07,0.5188720499921254,0.0,1601765.325100725,268.0506171214871,2.679882072698092e-06,1.0,1279580.0931346202,2618.1792696834414,,,,,,,,,,,,,,,,,,,5.0,15311.169903967988,1450.0,0.375,6.173730061729009,3.5
988.0,-28.446811572126386,4.717359874244222,34.944500300254774,25.875688483379804,6.3303420798381715,-24.969096206950965,-38.52258153548462,2.8526267155229963,-5.098092008817332,-5.098123572992061,39.89587060230284,41447.42858822015,25274.869876633427,25274.869876633427,66722.29846485358,76512.54055378176,76466.30532721363,25274.869876633427,101741.17520384706,101741.17520384706,101741.17520384706,127726.60398754687,124124.28393724392,3602.3200503029498,0.0,90126.46340029096,55061.909210910824,38960.61576597793,25985.42878369982,64946.04454967775,19822.123677226577,1450.0,0.0,0.8867964082172449,2.874286480858108,0.001494314320929203,1.0,1.0,-5.071444474013333,353301.60863047035,1550048.3673642687,4.387323265729918,1550048.3673642687,4.387323265729918,0.7628168787293835,0.0920428686846671,3.894356612280399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894356612280399,1.2783414817527987,1.27869196991778,3.0464133941274043,6454.98442256929,15311.185780593103,6486.319620130944,0.00033275709855067965,23142.837796643395,2359.9126915555667,19388.04340908037,1977.0302202159116,0.8377556624405147,0.8377556624405147,35264.09182533344,35405.22815468563,0.9950195938638915,0.8,4256.002294475523,4273.035954225843,0.9950195938638915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.456058060598836,4.717359874244222,-2.468104198714819,7.185464072959041,3.5,3.5,1.0,0.6,0.00027415985803481106,1.0001838847814544,0.0002741094534778637,197.6466832665958,0.0,1.0012090846398141e-05,28.37426545869233,0.005967725283741465,9.310817795466917e-05,0.00018105168008014189,0.0007050798074845759,0.09204286865376997,0.09204286865376997,0.09204286865376997,0.09204764633840844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496469.42799349426,592.7922121008613,0.0,0.09204286865376997,0.0920428686846671,0.0920428686846671,0.375,0.375,0.5,8.013219323023963,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,3.1564174719278526e-05,0.02667909897871823,-1.4438228390645236e-11,25985.42878369982,19822.123677226577,0.7628168787293835,1.0273496858429487,0.6381824924921591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442236058928605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.34857254838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0931952069573,262.0931952069573,-11.056804793042659,246.44961325511971,277.73677715877926,122474.06650512801,122527.1941448746,-53.12763974657183,0.0,nan,277.73677715877926,4.5867771587792845,271.4793443780617,-1.6706556219382946,265.2219115973318,-7.928088402668152,258.96447881660544,-14.185521183394542,252.70704603584585,-20.44295396415413,246.44961325511971,-26.700386744880262,1.0,1.0,26022.012520719443,26022.012520719443,276.99941468158215,3.849414681582175,276.99941468158215,276.99941468158215,76496.6908259187,76466.30532721363,30.385498705072678,0.0,8546.071908451686,8546.071908451686,0.8873599738734476,3913.828395341801,276.99941468158215,3.849414681582175,1.0,0.002,0.19561733653564597,0.004877545838787596,0.00030304143469853735,0.0016969585636658804,0.15152071734926867,0.15152071734926867,0.0,-1.6355822946012566e-12,1.0,1.0000546541315036,0.026679098993156458,0.0920428686846671,0.0,5.0245552942058485e-06,6.429299112536917,0.0,1601766.8547096383,268.05190799118265,3.156418915750692e-05,1.0,1279575.7507039425,2618.197035464625,,,,,,,,,,,,,,,,,,,5.0,15311.185780593103,1450.0,0.375,6.173730061729009,3.5
989.0,-28.448591133826728,4.721262083910468,34.944756035075464,25.87647020062434,6.3313914313382424,-24.970592877303844,-38.52403984693808,2.8533931764014415,-5.096830584089389,-5.0968873722514925,39.89638131041122,41445.562940688054,25281.734849617045,25281.734849617045,66727.2977903051,76511.0840881275,76465.40784267725,25281.734849617045,101747.14269229429,101747.14269229429,101747.14269229429,127733.18934098542,124130.73510162516,3602.4542393602565,0.0,90126.04158085363,55061.07512778034,38961.0738367481,25986.046648691135,64947.12048543924,19822.637053469545,1450.0,0.0,0.8868008535734929,2.8744171068552418,0.001494314320929203,1.0,1.0,-5.046329168037687,353318.6463945343,1550070.3397061583,4.387173888284592,1550070.3397061583,4.387173888284592,0.762818497228703,0.09204303158780804,3.8943361630716606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8943361630716606,1.2783380353562779,1.2786884581389295,3.0464056105365698,6454.967930074316,15311.201770606865,6486.337875564981,0.0003327616594947649,23142.851003845197,2359.914038315347,19388.09797579436,1977.0357844722064,0.8377575421702805,0.8377575421702805,35263.943688277664,35405.22815468563,0.9950143690307806,0.8,4255.984415902259,4273.035954225843,0.9950143690307806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457539994684587,4.721262083910468,-2.4661536515883364,7.187415735498805,3.5,3.5,1.0,0.6,0.0002741094534778637,1.0001829022215123,0.00027405932741805274,197.6481365509995,0.0,9.962293502171503e-06,28.233139785154037,0.005977687577243637,9.309300570010778e-05,0.0001810164477777559,0.0007049388986916875,0.09204303156454116,0.09204303156454116,0.09204303156454116,0.09205229101315272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496470.562026092,592.7918662468647,0.0,0.09204303156454116,0.09204303158780804,0.09204303158780804,0.375,0.375,0.5,8.013497107285783,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,5.678816211229787e-05,0.050558204213814406,-3.808509063674137e-12,25986.046648691135,19822.637053469545,0.762818497228703,1.0274096417448557,0.6381431945082139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422466479870555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.20744687484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0928688327442,262.0928688327442,-11.057131167255761,246.44793957137017,277.73779809409933,122482.66840420115,122537.23502863274,-54.566624431616134,0.0,nan,277.73779809409933,4.587798094099355,271.47982638956665,-1.6701736104333236,265.2218546850062,-7.928145314993799,258.9638829805013,-14.186117019498681,252.70591127592172,-20.444088724078256,246.44793957137017,-26.702060428629807,1.0,1.0,26022.012520719443,26022.012520719443,277.00054586512346,3.850545865123479,277.00054586512346,277.00054586512346,76495.18679671396,76465.40784267725,29.778954036708456,0.0,8546.071908451686,8546.071908451686,0.8873612653843785,3913.807843887019,277.00054586512346,3.850545865123479,1.0,0.002,0.19560781464500104,0.004877808280051927,0.00030302745966452144,0.0016969725402888795,0.15151372983226072,0.15151372983226072,0.0,-4.659900937342698e-14,1.0,1.0001035669433298,0.050558204217622915,0.09204303158780804,0.0,9.52189110222133e-06,12.1839404516234,0.0,1601768.3449961003,268.0531694159106,5.678816592080693e-05,1.0,1279571.496966716,2618.214438547304,,,,,,,,,,,,,,,,,,,3.0,15311.201770606865,1450.0,0.375,6.173730061729009,3.5
990.0,-28.450363156666764,4.725107815278799,34.945011619027575,25.877264944743388,6.3324548877714815,-24.972081352304226,-38.52548935739321,2.854173084192584,-5.095594986047274,-5.095673638206455,39.89688842557297,41443.69220808485,25288.512242724526,25288.512242724526,66732.20445080938,76509.62069164669,76464.54193424362,25288.512242724526,101753.05417696814,101753.05417696814,101753.05417696814,127739.7095593729,124137.06182740828,3602.6477319646165,0.0,90125.61495560093,55060.23871775829,38961.52915315849,25986.655382404755,64948.18453556324,19823.143110471647,1450.0,0.0,0.8868051973509791,2.874545404059913,0.001494314320929203,1.0,1.0,-5.021808349695107,353335.3751416429,1550092.157698994,4.387027925176195,1550092.157698994,4.387027925176195,0.7628201020395127,0.09204321700843966,3.8943155862873886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8943155862873886,1.2783345261263372,1.2786848838658167,3.046397876843792,6454.9515433073375,15311.21789300173,6486.356122276022,0.00033276619733487405,23142.863735273542,2359.9153365597367,19388.152516434733,1977.0413460697316,0.8377594379940106,0.8377594379940106,35263.79462688905,35405.22815468563,0.9950091116017448,0.8,4255.966425771814,4273.035954225843,0.9950091116017448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.459003022999841,4.725107815278799,-2.464234684429667,7.189342499708466,3.5,3.5,1.0,0.6,0.00027405932741805274,1.0001821299434588,0.00027400942209749896,197.64958369711235,0.0,9.907322314277653e-06,28.077351438662866,0.005987594899557915,9.307792727489033e-05,0.0001809814001431624,0.000704798687405632,0.0920432169906228,0.0920432169906228,0.0920432169906228,0.09205685060601033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496471.0435932157,592.791733801038,0.0,0.0920432169906228,0.09204321700843966,0.09204321700843966,0.375,0.375,0.5,8.01390611595315,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,7.865215917490787e-05,0.07386528851134244,-1.1084466677857563e-11,25986.655382404755,19823.143110471647,0.7628201020395127,1.0274683569372025,0.6381039363062074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422571804629623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.05165852835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09253738413264,262.09253738413264,-11.057462615867337,246.44627378484086,277.73880098341215,122491.5846141739,122546.99962165242,-55.41500747849434,0.0,nan,277.73880098341215,4.58880098341217,271.48029554370123,-1.6697044562987458,265.2217901039597,-7.9282098960403005,258.9632846643155,-14.186715335684482,252.70477922456647,-20.445220775433512,246.44627378484086,-26.703726215159122,1.0,1.0,26022.012520719443,26022.012520719443,277.0016582767782,3.8516582767782097,277.0016582767782,277.0016582767782,76493.7913995726,76464.54193424362,29.24946532897593,0.0,8546.071908451686,8546.071908451686,0.8873625649513424,3913.7871642188256,277.0016582767782,3.8516582767782097,1.0,0.002,0.19559390304474775,0.004878086276877666,0.0003030066700905238,0.0016969933296933704,0.1515033350452619,0.1515033350452619,0.0,-2.161057791050247e-13,1.0,1.0001513033585985,0.07386528852242691,0.09204321700843966,0.0,1.3911600444250172e-05,17.80082930442433,0.0,1601769.8005709879,268.0544050139527,7.865217025937454e-05,1.0,1279567.3205078011,2618.231525624103,,,,,,,,,,,,,,,,,,,5.0,15311.21789300173,1450.0,0.375,6.173730061729009,3.5
