time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
991.0,-28.45212683235867,4.728897759268266,34.94526692058847,25.878027208987646,6.333486717944208,-24.973565477366765,-38.526930555794365,2.8549253639635195,-5.094386152647871,-5.094483494274247,39.89739144311466,41441.84006571081,25295.206727871966,25295.206727871966,66737.04679358278,76508.18479223145,76463.69557500459,25295.206727871966,101758.90230287655,101758.90230287655,101758.90230287655,127746.15671143026,124143.25769548309,3602.899015947166,0.0,90125.20560886471,55059.410433053585,38961.99463979014,25987.254408553712,64949.249048343845,19823.641367911783,1450.0,0.0,0.886809435668765,2.8746712505964847,0.001494314320929203,1.0,1.0,-4.997905343168156,353351.7793533932,1550113.799628221,4.386885506745745,1550113.799628221,4.386885506745745,0.7628216915976636,0.09204342434070306,3.894296565027942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894296565027942,1.2783311444233405,1.2786814374371378,3.0463910560394525,6454.937090841417,15311.234107106375,6486.373139314886,0.00033277025272200063,23142.871659600492,2359.916144616204,19388.203381502677,1977.0465328631774,0.8377613490095883,0.8377613490095882,35263.6568338213,35405.22815468563,0.995004251613887,0.8,4255.94979560832,4273.035954225843,0.995004251613887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.460448154065938,4.728897759268266,-2.4623479345119663,7.191245693780232,3.5,3.5,1.0,0.6,0.00027400942209749896,1.00018127454676,0.0002739597601661444,197.65102404458995,0.0,9.863765831725383e-06,27.953912367109734,0.00599745866538964,9.306293755252906e-05,0.0001809464845449699,0.0007046592732173579,0.09204342434411786,0.09204342434411786,0.09204342434411786,0.09206132080851986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496470.88637847354,592.7918102590762,0.0,0.09204342434411786,0.09204342434070306,0.09204342434070306,0.375,0.375,0.5,8.01444301527689,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,9.734162637187183e-05,0.09657815110608681,2.8762769943568856e-11,25987.254408553712,19823.641367911783,0.7628216915976636,1.0275260726095266,0.6380649610723642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422676684644127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.9282194568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0921996675103,262.0921996675103,-11.057800332489705,246.4446156139856,277.73978372102266,122500.30907343942,122556.77203521352,-56.46296177408611,0.0,nan,277.73978372102266,4.589783721022684,271.48075009961156,-1.6692499003884222,265.221716478176,-7.928283521823971,258.96268285685494,-14.187317143145037,252.7036492354107,-20.446350764589283,246.4446156139856,-26.705384386014373,1.0,1.0,26022.012520719443,26022.012520719443,277.0027493858265,3.8527493858265416,277.0027493858265,277.0027493858265,76492.37927685797,76463.69557500459,28.683701853384264,0.0,8546.071908451686,8546.071908451686,0.8873637662749791,3913.7680478530815,277.0027493858265,3.8527493858265416,1.0,0.002,0.1955757135494264,0.004878379146038515,0.00030297923844224234,0.0016970207637640711,0.15148961922112117,0.15148961922112117,0.0,2.20631325709153e-12,1.0,1.0001978182674012,0.09657815107732404,0.09204342434070306,0.0,1.8189498761180023e-05,23.274613699523098,0.0,1601771.2206272061,268.0556138473521,9.734159760910188e-05,1.0,1279563.2251942926,2618.248280864658,,,,,,,,,,,,,,,,,,,5.0,15311.234107106375,1450.0,0.375,6.173730061729009,3.5
992.0,-28.453882323891705,4.732632596341824,34.94552181302471,25.87877120766791,6.334498063689157,-24.975044285140346,-38.528370881080605,2.8556600259588962,-5.0932036820236135,-5.093316746295149,39.89789023810178,41440.02304781033,25301.8195572902,25301.8195572902,66741.84260510054,76506.76478043963,76462.86667040964,25301.8195572902,101764.68622769984,101764.68622769984,101764.68622769984,127752.52997632572,124149.32338512868,3603.206591197044,0.0,90124.80222214687,55058.60739653244,38962.438695127144,25987.843748625877,64950.28244375302,19824.131834212487,1450.0,0.0,0.8868135699795279,2.8747946638606305,0.001494314320929203,1.0,1.0,-4.974614962693579,353367.8616687928,1550135.2601101839,4.3867465841109965,1550135.2601101839,4.3867465841109965,0.7628232655993517,0.09204365295552992,3.894277915166545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894277915166545,1.2783278438359686,1.278678072457792,3.0463843324265785,6454.922844312548,15311.25042936479,6486.3900706188615,0.00033277425926223975,23142.878907319213,2359.916883677832,19388.253990303303,1977.0516935246292,0.8377632734435444,0.8377632734435444,35263.52173109015,35405.22815468563,0.9949994865193257,0.8,4255.933490139953,4273.035954225843,0.9949994865193257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461875658200551,4.732632596341824,-2.4604930773725195,7.193125673714343,3.5,3.5,1.0,0.6,0.0002739597601661444,1.0001804358681912,0.0002739103369166963,197.65245772628722,0.0,9.815731588264126e-06,27.81778332114053,0.006007274396977904,9.304795913989232e-05,0.00018091180102625207,0.0007045208313295377,0.09204365292421886,0.09204365292421886,0.09204365292421886,0.09206570232602866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496470.10580101365,592.7920905670926,0.0,0.09204365292421886,0.09204365295552992,0.09204365295552992,0.375,0.375,0.5,8.015104493776407,0.017500154734648277,0.017500154734648277,-1.4779288903810084e-11,0.0001130642715452268,0.11870178360157979,-1.4779288903810084e-11,25987.843748625877,19824.131834212487,0.7628232655993517,1.027583562287031,0.6380268335814769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442278107205486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.792090410825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0918557042973,262.0918557042973,-11.058144295702675,246.44296490153062,277.74074650706206,122508.94593330903,122566.45326570561,-57.50733239658054,0.0,nan,277.74074650706206,4.590746507062079,271.4811901859416,-1.6688098140583634,265.22163386484465,-7.928366135155329,258.96207754376485,-14.187922456235128,252.7025212226401,-20.44747877735989,246.44296490153062,-26.707035098469362,1.0,1.0,26022.012520719443,26022.012520719443,277.0038191413389,3.8538191413389313,277.0038191413389,277.0038191413389,76490.98315841662,76462.86667040964,28.116488006984582,0.0,8546.071908451686,8546.071908451686,0.8873649441412235,3913.7493047423777,277.0038191413389,3.8538191413389313,1.0,0.002,0.1955533570247018,0.004878686404080047,0.0003029453365458747,0.0016970546615439302,0.15147266827293734,0.15147266827293734,0.0,-1.910195092380551e-12,1.0,1.0002431222484083,0.11870178361635908,0.09204365295552992,0.0,2.2356522724532907e-05,28.60649456380257,0.0,1601772.6059341724,268.05679631797636,0.0001130642863245157,1.0,1279559.2103601722,2618.264706984927,,,,,,,,,,,,,,,,,,,5.0,15311.25042936479,1450.0,0.375,6.173730061729009,3.5
993.0,-28.455643060172655,4.736313551147632,34.94577645952398,25.879813567176484,6.335819599336027,-24.97649679416563,-38.52978462874887,2.856673331367884,-5.0920204671764395,-5.092146801406765,39.89839292365666,41437.98158220265,25308.28540782757,25308.28540782757,66746.26699003021,76505.12265689255,76462.25741385666,25308.28540782757,101770.54282168423,101770.54282168423,101770.54282168423,127758.97845792376,124155.40809519148,3603.5703627322737,0.0,90124.26889829688,55057.67625782141,38962.88071163941,25988.435636239534,64951.31634787894,19824.62453538975,1450.0,0.0,0.8868177063164103,2.87491845445452,0.001494314320929203,1.0,1.0,-4.951330965050943,353383.9886277221,1550156.8882093334,4.386607594274371,1550156.8882093334,4.386607594274371,0.762824850748051,0.09204390099033345,3.8942503125147274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942503125147274,1.2783232522392196,1.2786734164208866,3.046373681847082,6454.900277012629,15311.26685679,6486.41251984597,0.0003327803536879599,23142.905993656783,2359.9196457155895,19388.32109254543,1977.0585360490516,0.8377651924032167,0.8377651924032166,35263.321772602685,35405.22815468563,0.9949924339604218,0.8,4255.909357268883,4273.035954225843,0.9949924339604218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463271434167559,4.736313551147632,-2.458650317460063,7.1949638686076955,3.5,3.5,1.0,0.6,0.0002739103369166963,1.0001809775805564,0.0002738607742563621,197.65389570933183,0.0,9.76862672223411e-06,27.68428813081147,0.006017043023700138,9.303325928288854e-05,0.00018087707763380777,0.0007043806161022066,0.09204390106548707,0.09204390106548707,0.09204390106548707,0.09207009617483641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496468.7421824263,592.7925619283787,0.0,0.09204390106548707,0.09204390099033345,0.09204390099033345,0.375,0.375,0.5,8.01589035505491,0.04174573629245515,0.04174573629245515,5.4569682106375694e-12,0.00012633423034458247,0.14081583635584138,5.4569682106375694e-12,25988.435636239534,19824.62453538975,0.762824850748051,1.0276353235481406,0.6379852466770807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422884976488637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.6585952205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09153435256206,262.09153435256206,-11.058465647437913,246.44132220541837,277.7417464996863,122520.82443076963,122574.55135058735,-53.7269198177508,0.0,nan,277.7417464996863,4.591746499686337,271.4816616408822,-1.6683383591177972,265.2215767819851,-7.928423218014871,258.96149192313175,-14.188508076868231,252.70140706426858,-20.448592935731398,246.44132220541837,-26.708677794581604,1.0,1.0,26022.012520719443,26022.012520719443,277.00491779539806,3.85491779539808,277.00491779539806,277.00491779539806,76490.39575558808,76462.25741385666,28.13834173142095,0.0,8546.071908451686,8546.071908451686,0.8873666874354864,3913.721564077301,277.00491779539806,3.85491779539808,1.0,0.002,0.19552683518206693,0.004879012828558161,0.0003029049836942889,0.0016970950207150042,0.15145249184714443,0.15145249184714443,0.0,4.409293243023971e-12,1.0,1.0002884024617942,0.14081583635038442,0.09204390099033345,0.0,2.6521847801865464e-05,33.936167857353105,0.0,1601773.988474751,268.05797953282354,0.00012633422488761425,1.0,1279555.1844983494,2618.281178369305,,,,,,,,,,,,,,,,,,,4.0,15311.26685679,1450.0,0.375,6.173730061729009,3.5
994.0,-28.457381964122877,4.739940680957302,34.94603042087875,25.880263291206234,6.336525477600502,-24.977991219923016,-38.53123853970317,2.8571347340344126,-5.090891395538222,-5.091028028250577,39.89888244306369,41436.38709827955,25314.744426210287,25314.744426210287,66751.13152448984,76503.92673703968,76461.44034823067,25314.744426210287,101776.18477444095,101776.18477444095,101776.18477444095,127765.1896617687,124161.2022728746,3603.9873888941065,0.0,90123.99558189897,55056.99749615211,38963.3312063854,25989.00488732776,64952.336093713166,19825.098808524293,1450.0,0.0,0.8868216296293729,2.8750368680632397,0.001494314320929203,1.0,1.0,-4.929304997276859,353399.41075670253,1550177.9500539377,4.386475763314603,1550177.9500539377,4.386475763314603,0.7628263911786408,0.0920441706175409,3.8942408345292936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942408345292936,1.2783212170834017,1.2786713173472908,3.046371117436613,6454.894843334566,15311.283120629041,6486.423629990368,0.00033278214989701467,23142.89213517337,2359.918232543567,19388.354301510528,1977.061922421064,0.8377671290289357,0.8377671290289356,35263.25311233596,35405.22815468563,0.9949900123072051,0.8,4255.901070702077,4273.035954225843,0.9949900123072051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.464665735284936,4.739940680957302,-2.4568594402112227,7.196800121168525,3.5,3.5,1.0,0.6,0.0002738607742563621,1.0001787358851952,0.00027381183425578945,197.65531587977827,0.0,9.79625289677104e-06,27.76258070944913,0.0060268392765969086,9.301814405446707e-05,0.00018084263020189502,0.0007042447551559001,0.09204417060742329,0.09204417060742329,0.09204417060742329,0.09207429574309765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496466.7441606766,592.7932403081919,0.0,0.09204417060742329,0.0920441706175409,0.0920441706175409,0.375,0.375,0.5,8.016794108967872,0.06534181082815849,0.06534181082815849,3.200284481863491e-11,0.00013663271232644547,0.16172303097368967,3.200284481863491e-11,25989.00488732776,19825.098808524293,0.7628263911786408,1.0276940836767037,0.6379506818429929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442298919277513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.73688779914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09117751695095,262.09117751695095,-11.058822483049028,246.43968424224045,277.7426707916398,122526.1712482705,122585.8307224062,-59.6594741356876,0.0,nan,277.7426707916398,4.592670791639819,271.48207348180387,-1.6679265181961114,265.22147617188404,-7.928523828115942,258.9608788620195,-14.189121137980464,252.70028155211793,-20.44971844788205,246.43968424224045,-26.71031575775953,1.0,1.0,26022.012520719443,26022.012520719443,277.0059409613988,3.855940961398801,277.0059409613988,277.0059409613988,76488.26968214424,76461.44034823067,26.829333913570736,0.0,8546.071908451686,8546.071908451686,0.8873672860338855,3913.71203870194,277.0059409613988,3.855940961398801,1.0,0.002,0.1954963752210504,0.00487934766850673,0.00030285849770794764,0.001697141502091946,0.15142924885397382,0.15142924885397382,0.0,-2.0010642448609062e-13,1.0,1.0003312077564208,0.16172303094168683,0.0920441706175409,0.0,3.04599610144822e-05,38.975083770896994,0.0,1601775.3042584732,268.05910860446176,0.00013663268032360065,1.0,1279551.3346969248,2618.2969295579483,,,,,,,,,,,,,,,,,,,3.0,15311.283120629041,1450.0,0.375,6.173730061729009,3.5
995.0,-28.459120940948193,4.743514917200531,34.94628374416923,25.881105428002797,6.3376399337258125,-24.979444853477506,-38.53265225244684,2.857963845870567,-5.089774069703935,-5.089918732619137,39.899371949755576,41434.50725624682,25321.091648285645,25321.091648285645,66755.59890453247,76502.4400511011,76460.74545520512,25321.091648285645,101781.83710349076,101781.83710349076,101781.83710349076,127771.40794544911,124166.95099954629,3604.456945902824,0.0,90123.55096918039,55056.15965407736,38963.768127892254,25989.570841958353,64953.33896985061,19825.57052612914,1450.0,0.0,0.8868255045872929,2.875154312902953,0.001494314320929203,1.0,1.0,-4.907542276076242,353414.70275985065,1550199.0115671165,4.386345557956298,1550199.0115671165,4.386345557956298,0.7628279299680523,0.09204445943141873,3.894219771723085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894219771723085,1.2783174776257522,1.2786675143013821,3.0463635519995447,6454.878813081246,15311.299763151233,6486.44188075956,0.0003327866116040776,23142.903136487133,2359.919354365368,19388.408854280988,1977.0674852555142,0.8377690879980046,0.8377690879980046,35263.1005293808,35405.22815468563,0.9949846306981318,0.8,4255.882655555857,4273.035954225843,0.9949846306981318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.466035903057736,4.743514917200531,-2.4550896736411585,7.19860459084169,3.5,3.5,1.0,0.6,0.00027381183425578945,1.0001787459057994,0.0002737629002582085,197.65673612737243,0.0,9.673251272345022e-06,27.41399410582579,0.0060365125278692535,9.300344891283155e-05,0.0001808083853429579,0.0007041075890958731,0.0920444594378164,0.0920444594378164,0.0920444594378164,0.09207845929886073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496464.1835558198,592.794102848662,0.0,0.0920444594378164,0.09204445943141873,0.09204445943141873,0.375,0.375,0.5,8.017814104650714,0.08835282278994327,0.08835282278994327,-1.5802470443304628e-11,0.00014466291520420782,0.18237645654289736,-1.5802470443304628e-11,25989.570841958353,19825.57052612914,0.7628279299680523,1.0277469944311626,0.6379118904954135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423092118228067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.38830119551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0908287859456,262.0908287859456,-11.059171214054402,246.43805385324882,277.7436037186209,122536.2365925367,122594.54105731052,-58.304464773791565,0.0,nan,277.7436037186209,4.593603718620898,271.4824937455752,-1.6675062544247794,265.22138377247876,-7.928616227521218,258.96027379943126,-14.189726200568714,252.69916382631857,-20.45083617368141,246.43805385324882,-26.71194614675116,1.0,1.0,26022.012520719443,26022.012520719443,277.00696894563555,3.856968945635572,277.00696894563555,277.00696894563555,76487.32521579438,76460.74545520512,26.579760589258512,0.0,8546.071908451686,8546.071908451686,0.8873686162905192,3913.6908705817004,277.00696894563555,3.856968945635572,1.0,0.002,0.19546202484508068,0.00487969818146985,0.000302805978609205,0.0016971940214367013,0.1514029893046025,0.1514029893046025,0.0,4.590642102564324e-14,1.0,1.000373489865484,0.18237645655869983,0.09204445943141873,0.0,3.435037585161744e-05,43.95293814559965,0.0,1601776.6031604882,268.06022593029604,0.00014466293100667826,1.0,1279547.5174845883,2618.312547542493,,,,,,,,,,,,,,,,,,,4.0,15311.299763151233,1450.0,0.375,6.173730061729009,3.5
996.0,-28.460853035953043,4.747036605884702,34.94653616736981,25.881771684531145,6.338568505430813,-24.98091088182477,-38.534079131763406,2.858626350939777,-5.088695502056282,-5.088845861419334,39.899852617970716,41432.75964332136,25327.39735330789,25327.39735330789,66760.15699662926,76501.08512248882,76459.95374802804,25327.39735330789,101787.35110133592,101787.35110133592,101787.35110133592,127777.47198242557,124172.49511684613,3604.9768655794505,0.0,90123.17912642115,55055.392893467106,38964.20692550449,25990.120881089642,64954.327806594134,19826.029315684576,1450.0,0.0,0.8868292259646646,2.8752679339842726,0.001494314320929203,1.0,1.0,-4.886683660241545,353429.4931350009,1550219.6930061905,4.386220513900481,1550219.6930061905,4.386220513900481,0.7628294384005714,0.09204476769652818,3.8942034219119632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942034219119632,1.2783145098052908,1.2786644831119585,3.0463578345090654,6454.8666984050005,15311.316346250029,6486.457529760834,0.000332790090377666,23142.904815735787,2359.9195256010757,19388.455630193024,1977.0722550711023,0.8377710483867192,0.8377710483867192,35262.98208814037,35405.22815468563,0.9949804532731957,0.8,4255.868360952909,4273.035954225843,0.9949804532731957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.467397108590437,4.747036605884702,-2.4533606516299793,7.200397257514681,3.5,3.5,1.0,0.6,0.0002737629002582085,1.000178040988924,0.00027371416791707005,197.65815077201083,0.0,9.672134247512026e-06,27.41082845744908,0.0060461846621167655,9.298861908364276e-05,0.00018077428117456575,0.0007039718243436693,0.09204476771191027,0.09204476771191027,0.09204476771191027,0.09208248448212215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496461.04044901946,592.7951556305137,0.0,0.09204476771191027,0.09204476769652818,0.09204476769652818,0.375,0.375,0.5,8.018945608395514,0.11073176128388695,0.11073176128388695,-1.2164491636212915e-11,0.0001503593630332034,0.20216220117777084,-1.2164491636212915e-11,25990.120881089642,19826.029315684576,0.7628294384005714,1.0278015222544077,0.6378752739415637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423195049386965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.385135547134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0904704130176,262.0904704130176,-11.059529586982364,246.43642916012448,277.7445116658852,122544.28766935921,122604.20417328902,-59.91650392979096,0.0,nan,277.7445116658852,4.59451166588525,271.4828951647816,-1.6671048352183675,265.2212786635686,-7.928721336431352,258.95966216246194,-14.190337837538038,252.69804566128397,-20.451954338716007,246.43642916012448,-26.7135708398755,1.0,1.0,26022.012520719443,26022.012520719443,277.00794917694355,3.8579491769435776,277.00794917694355,277.00794917694355,76486.00269484788,76459.95374802804,26.04894681983569,0.0,8546.071908451686,8546.071908451686,0.8873696488891817,3913.674439021523,277.00794917694355,3.8579491769435776,1.0,0.002,0.19542394739251218,0.004880058829985477,0.00030274766250359985,0.0016972523379981948,0.15137383125179993,0.15137383125179993,0.0,5.017947862784311e-13,1.0,1.0004139922938013,0.20216220118993533,0.09204476769652818,0.0,3.807745298901364e-05,48.72176986627695,0.0,1601777.853968525,268.0613044979437,0.00015035937519769504,1.0,1279543.8255897653,2618.327652919913,,,,,,,,,,,,,,,,,,,4.0,15311.316346250029,1450.0,0.375,6.173730061729009,3.5
997.0,-28.462576948520333,4.750506382773584,34.94678759968298,25.882410385552816,6.339468820181701,-24.982372371640547,-38.53550147088242,2.8592642429848616,-5.0876412475054735,-5.087795275115184,39.90032886555443,41431.03976608251,25333.626769063576,25333.626769063576,66764.66653514608,76499.75367514571,76459.17673237063,25333.626769063576,101792.8035014342,101792.8035014342,101792.8035014342,127783.46504909774,124177.91928564817,3605.5457634495738,0.0,90122.82020315142,55054.64290327179,38964.6414443107,25990.661547663538,64955.30299197424,19826.480544955964,1450.0,0.0,0.8868328497636735,2.8753792252130044,0.001494314320929203,1.0,1.0,-4.866384236877252,353443.97676611325,1550240.184446513,4.386098749314275,1550240.184446513,4.386098749314275,0.7628309309709852,0.0920450943224052,3.8941881314753077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941881314753077,1.2783116555777612,1.2786615658046436,3.0463526750174577,6454.855766061406,15311.333009248734,6486.472438286595,0.0003327932748997796,23142.903516838698,2359.9193931504337,19388.500192774205,1977.0767991897544,0.8377730209464511,0.8377730209464511,35262.87132112649,35405.22815468563,0.9949765465215585,0.8,4255.854992547802,4273.035954225843,0.9949765465215585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.468741845643982,4.750506382773584,-2.4516618529232392,7.202168235696823,3.5,3.5,1.0,0.6,0.00027371416791707005,1.0001772023384274,0.0002736656737197396,197.65955875122003,0.0,9.632344432220087e-06,27.29806412091173,0.006055817006548986,9.297383861618917e-05,0.00018074032930088087,0.0007038368452424291,0.09204509433647942,0.09204509433647942,0.09204509433647942,0.09208642494815178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496457.3512485403,592.7963869535674,0.0,0.09204509433647942,0.0920450943224052,0.0920450943224052,0.375,0.375,0.5,8.020185527274878,0.13249267541141307,0.13249267541141307,-4.718003765447065e-12,0.00015402760971028329,0.22141103823793173,-4.718003765447065e-12,25990.661547663538,19826.480544955964,0.7628309309709852,1.027855516945174,0.6378392195507372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423297574590783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.2723712106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0901023262749,262.0901023262749,-11.059897673725061,246.43481028371528,277.74539436881446,122552.23765625349,122613.77821637034,-61.54056011684237,0.0,nan,277.74539436881446,4.595394368814482,271.4832775518255,-1.6667224481744825,265.2211607347758,-7.9288392652241555,258.9590439177846,-14.190956082215394,252.69692710073383,-20.453072899266147,246.43481028371528,-26.715189716284698,1.0,1.0,26022.012520719443,26022.012520719443,277.00890884245206,3.858908842452081,277.00890884245206,277.00890884245206,76484.6709454435,76459.17673237063,25.494213072874118,0.0,8546.071908451686,8546.071908451686,0.8873706145806225,3913.6590721326843,277.00890884245206,3.858908842452081,1.0,0.002,0.1953822439008338,0.004880431680660425,0.0003026837147558403,0.001697316285679964,0.15134185737792014,0.15134185737792014,0.0,4.358041705287974e-13,1.0,1.000453392503855,0.22141103824264974,0.0920450943224052,0.0,4.170349212882311e-05,53.36129509119514,0.0,1601779.0737727361,268.0623587524945,0.00015402761442828705,1.0,1279540.2103584225,2618.3424447479356,,,,,,,,,,,,,,,,,,,4.0,15311.333009248734,1450.0,0.375,6.173730061729009,3.5
998.0,-28.46428396297719,4.753924821801365,34.94703792178236,25.88287069173532,6.340191646188751,-24.98383640203779,-38.536924054473616,2.8597440859651173,-5.086613462796663,-5.086769283258257,39.90079968779255,41429.47016328701,25339.787320528525,25339.787320528525,66769.25748381554,76498.56230292315,76458.39080912572,25339.787320528525,101798.17812965425,101798.17812965425,101798.17812965425,127789.36979834565,124183.20767946476,3606.162118880894,0.0,90122.55079883923,55053.989925197864,38965.0676373793,25991.1916686914,64956.2593060707,19826.92323735194,1450.0,0.0,0.8868363678744206,2.875487939453475,0.001494314320929203,1.0,1.0,-4.846705003093291,353458.1217819655,1550260.4426546223,4.3859805366445,1550260.4426546223,4.3859805366445,0.76283240453477,0.0920454386013201,3.8941801415774653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941801415774653,1.278309532861065,1.2786593805130775,3.046351483323179,6454.853241004228,15311.349778432439,6486.481869938623,0.00033279435543968064,23142.88181910664,2359.917180597517,19388.52838461328,1977.0796739572925,0.8377750245695943,0.8377750245695943,35262.81344065687,35405.22815468563,0.9949745050791079,0.8,4255.848006988306,4273.035954225843,0.9949745050791079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.470071717039646,4.753924821801365,-2.449994814454079,7.203919636255444,3.5,3.5,1.0,0.6,0.0002736656737197396,1.0001754676653918,0.00027361766266726143,197.6609529462309,0.0,9.585341646333696e-06,27.164858225709697,0.00606540234819532,9.295905777966209e-05,0.0001807066159400775,0.0007037041152455156,0.09204543858433019,0.09204543858433019,0.09204543858433019,0.09209027193795749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496453.1272198564,592.7977930785615,0.0,0.09204543858433019,0.0920454386013201,0.0920454386013201,0.375,0.375,0.5,8.021530526418587,0.15364086405736543,0.15364086405736543,3.069544618483633e-12,0.00015582046160034224,0.2400642801649724,3.069544618483633e-12,25991.1916686914,19826.92323735194,0.76283240453477,1.0279110619532765,0.6378056650102554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423399616836132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.1391653154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0897116927052,262.0897116927052,-11.060288307294798,246.4331974716889,277.74622591370553,122558.6599346793,122623.97010453425,-65.31016985496937,0.0,nan,277.74622591370553,4.596225913705553,271.4836202253234,-1.6663797746765567,265.2210145368865,-7.928985463113463,258.9584088485305,-14.191591151469481,252.6958031600965,-20.45419683990349,246.4331974716889,-26.716802528311064,1.0,1.0,26022.012520719443,26022.012520719443,277.0098428712114,3.859842871211413,277.0098428712114,277.0098428712114,76482.91233931473,76458.39080912572,24.521530189012992,0.0,8546.071908451686,8546.071908451686,0.8873711191948397,3913.6510422853526,277.0098428712114,3.859842871211413,1.0,0.002,0.19533702646591833,0.004880815821988311,0.0003026143075481603,0.0016973856916144303,0.15130715377408016,0.15130715377408016,0.0,-8.37409568771319e-13,1.0,1.0004915706560797,0.24006428016190284,0.0920454386013201,0.0,4.521743452389413e-05,57.85736603704373,0.0,1601780.260314294,268.0633865372033,0.00015582045853079762,1.0,1279536.6797395442,2618.3568904951667,,,,,,,,,,,,,,,,,,,3.0,15311.349778432439,1450.0,0.375,6.173730061729009,3.5
999.0,-28.46599528923709,4.757293017303438,34.94728728287618,25.88373989509421,6.341324818045293,-24.985263278491836,-38.53831464713437,2.860592805522645,-5.085575492050566,-5.085742527760939,39.901272594850084,41427.58929059418,25345.816528540767,25345.816528540767,66773.40581913495,76497.06241279346,76457.7850086212,25345.816528540767,101803.60153716197,101803.60153716197,101803.60153716197,127795.3243628173,124188.49868425759,3606.8256785597077,0.0,90122.08125982422,55053.140646519816,38965.48957033823,25991.722825655317,64957.21239599354,19827.366871820366,1450.0,0.0,0.8868398822049185,2.875596605814574,0.001494314320929203,1.0,1.0,-4.827082337961599,353472.27777046064,1550280.7907662115,4.38586245163175,1550280.7907662115,4.38586245163175,0.7628338838797412,0.09204579843684947,3.8941567313080063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941567313080063,1.2783057007549548,1.2786554859821995,3.0463423021646197,6454.83378723095,15311.36682867787,6486.502557984879,0.0003327996854162226,23142.900370513118,2359.919072314513,19388.590222567982,1977.0859796737911,0.8377770250124489,0.8377770250124489,35262.643851694724,35405.22815468563,0.9949685236862544,0.8,4255.827539397205,4273.035954225843,0.9949685236862544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.471373235470198,4.757293017303438,-2.4483406795098577,7.205633696813296,3.5,3.5,1.0,0.6,0.00027361766266726143,1.0001759133705588,0.0002735695381277272,197.6623506799398,0.0,9.489910384784004e-06,26.894406030477867,0.006074892258580104,9.294461143184568e-05,0.00018067305123541577,0.0007035691786343506,0.09204579847683518,0.09204579847683518,0.09204579847683518,0.09209411702943703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496448.40732905566,592.7993616214455,0.0,0.09204579847683518,0.09204579843684947,0.09204579843684947,0.375,0.375,0.5,8.022980085320283,0.17427842298684482,0.17427842298684482,-3.353761712787673e-12,0.00016703571037623988,0.25866018979934324,-3.353761712787673e-12,25991.722825655317,19827.366871820366,0.7628338838797412,1.0279598424278045,0.6377673511917726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423500660193043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.868713120166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08933952390925,262.08933952390925,-11.060660476090732,246.43159260704275,277.7470864407699,122569.4856079139,122631.70864135628,-62.22303344239636,0.0,nan,277.7470864407699,4.597086440769942,271.4839876740093,-1.666012325990664,265.2208889072623,-7.929111092737685,258.95779014057354,-14.192209859426441,252.6946913737974,-20.455308626202566,246.43159260704275,-26.718407392957232,1.0,1.0,26022.012520719443,26022.012520719443,277.0107987402815,3.8607987402814956,277.0107987402815,277.0107987402815,76482.27901036343,76457.7850086212,24.494001742234104,0.0,8546.071908451686,8546.071908451686,0.8873725977051141,3913.627514964546,277.0107987402815,3.8607987402814956,1.0,0.002,0.19528830789929125,0.004881215728305882,0.00030253947659395343,0.0016974605249387479,0.1512697382969767,0.1512697382969767,0.0,1.5327010494115e-12,1.0,1.000529628575617,0.258660189802697,0.09204579843684947,0.0,4.871856751550711e-05,62.33702198473781,0.0,1601781.4724225113,268.0644245079494,0.0001670357137300016,1.0,1279533.146472255,2618.2583048768706,,,,,,,,,,,,,,,,,,,4.0,15311.36682867787,1450.0,0.375,6.173730061729009,3.5
1000.0,-28.467684217639384,4.7606113802331205,34.94753547522635,25.884105066675716,6.341945360100747,-24.986721259841488,-38.53973244605584,2.8609824032606372,-5.084555678124389,-5.084746466775937,39.90173758594788,41426.10294558025,25351.79645604832,25351.79645604832,66777.89940162857,76495.94707734088,76457.10802120203,25351.79645604832,101808.90447725035,101808.90447725035,101808.90447725035,127801.14487518283,124193.61033790553,3607.5345372773054,0.0,90121.84932516085,55052.53065819421,38965.909629962924,25992.24039793247,64958.15002789539,19827.799446574543,1450.0,0.0,0.88684326882712,2.8757018462986963,0.001494314320929203,1.0,1.0,-4.808251629575068,353486.0109957914,1550300.798469177,4.385748658346864,1550300.798469177,4.385748658346864,0.7628353363549119,0.09204617484624401,3.8941511878242596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941511878242596,1.2783039952567639,1.278653718496336,3.046342029966095,6454.83321047494,15311.383735643032,6486.510772629445,0.0003328002813001468,23142.8737556319,2359.9163583519244,19388.614776690312,1977.0884834974547,0.8377790494567264,0.8377790494567264,35262.60369349168,35405.22815468563,0.9949671073098166,0.8,4255.8226927275355,4273.035954225843,0.9949671073098166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.472664115772991,4.7606113802331205,-2.446722367044298,7.207333747277419,3.5,3.5,1.0,0.6,0.0002735695381277272,1.0001736132164902,0.0002735220510846574,197.66373013683815,0.0,9.512409609724973e-06,26.958168833960574,0.006084404668189829,9.292988458408422e-05,0.000180639653543643,0.0007034381214151401,0.09204617482513268,0.09204617482513268,0.09204617482513268,0.09209783916823143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496443.16331741115,592.8011013338173,0.0,0.09204617482513268,0.09204617484624401,0.09204617484624401,0.375,0.375,0.5,8.024530015671312,0.19436633541585024,0.19436633541585024,3.581135388230905e-12,0.0001907886515368773,0.27649483720085755,3.581135388230905e-12,25992.24039793247,19827.799446574543,0.7628353363549119,1.0280141810219614,0.6377352638243295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442360196012568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.93247592365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0889378961684,262.0889378961684,-11.061062103831603,246.42999345327473,277.7478823390617,122574.98300681812,122642.1312986752,-67.14829185705966,0.0,nan,277.7478823390617,4.597882339061698,271.48430456187884,-1.6656954381211335,265.22072678473273,-7.929273215267244,258.9571490076226,-14.192850992377373,252.69357123043974,-20.456428769560233,246.42999345327473,-26.720006546725244,1.0,1.0,26022.012520719443,26022.012520719443,277.0117155850574,3.861715585057425,277.0117155850574,277.0117155850574,76480.28443639731,76457.10802120203,23.17641519528115,0.0,8546.071908451686,8546.071908451686,0.8873729478118095,3913.621943763381,277.0117155850574,3.861715585057425,1.0,0.002,0.19523623417830774,0.004881625125193639,0.00030245942829838383,0.0016975405714219954,0.15122971414919192,0.15122971414919192,0.0,-2.796209444544395e-13,1.0,1.0005661258454677,0.2764948371972764,0.09204617484624401,0.0,5.2073720868884226e-05,66.6298734208077,0.0,1601782.6820294284,268.0654443218756,0.0001907886479557419,1.0,1279529.7188110338,2618.039631283998,,,,,,,,,,,,,,,,,,,3.0,15311.383735643032,1450.0,0.375,6.173730061729009,3.5
1001.0,-28.469380306684233,4.76388061637465,34.947782473967315,25.884927401226037,6.343034030971043,-24.988138872844665,-38.54111011661587,2.8617925959351616,-5.083551106247512,-5.083766627453554,39.90219952002486,41424.261806149225,25357.691652857622,25357.691652857622,66781.95345900685,76494.48783814503,76456.47931426276,25357.691652857622,101814.17096712039,101814.17096712039,101814.17096712039,127806.92217478581,124198.63451921708,3608.287655568719,0.0,90121.40595475434,55051.70751966887,38966.33159453942,25992.75120766542,64959.08280220484,19828.22657553438,1450.0,0.0,0.8868465838317006,2.875805356659721,0.001494314320929203,1.0,1.0,-4.789839503087876,353499.5209724319,1550320.6748266432,4.385637272044696,1550320.6748266432,4.385637272044696,0.7628367777277426,0.09204656707960202,3.894130323784778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894130323784778,1.2783003405388624,1.2786500020726996,3.046334417890574,6454.817081400334,15311.401034267732,6486.529389813261,0.00033280478457169355,23142.88389484707,2359.917392264134,19388.670424698605,1977.0941580150823,0.8377810869550113,0.8377810869550114,35262.4525497452,35405.22815468563,0.994961776486228,0.8,4255.804451278556,4273.035954225843,0.994961776486228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.473936705354151,4.76388061637465,-2.4451290930376093,7.20900970941226,3.5,3.5,1.0,0.6,0.0002735220510846574,1.00017435175956,0.0002734743703469928,197.66511545903634,0.0,9.38646606634725e-06,26.601244832028105,0.006093791134256176,9.291557661990233e-05,0.00018060647446475507,0.0007033051488850639,0.09204656712592886,0.09204656712592886,0.09204656712592886,0.0921014984855753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496437.43016949156,592.8030010029622,0.0,0.09204656712592886,0.09204656707960202,0.09204656707960202,0.375,0.375,0.5,8.026177961244514,0.21392894600455747,0.21392894600455747,-2.8819613362429664e-11,0.0002155212060301892,0.29392712436566626,-2.8819613362429664e-11,25992.75120766542,19828.22657553438,0.7628367777277426,1.028061828741525,0.6376977632563372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442370193556606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.57555192171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08855407181983,262.08855407181983,-11.061445928180149,246.42840199091611,277.7487061527246,122585.622969017,122649.79470539319,-64.17173637621427,0.0,nan,277.7487061527246,4.598706152724617,271.48464532033955,-1.6653546796604246,265.2205844879888,-7.9294155120111895,258.95652365566616,-14.193476344333817,252.69246282328356,-20.457537176716414,246.42840199091611,-26.721598009083863,1.0,1.0,26022.012520719443,26022.012520719443,277.01262185760595,3.8626218576059728,277.01262185760595,277.01262185760595,76479.69673709269,76456.47931426276,23.217422829926363,0.0,8546.071908451686,8546.071908451686,0.8873742655094344,3913.6009754037023,277.01262185760595,3.8626218576059728,1.0,0.002,0.19518088147940632,0.004882046277578398,0.00030237428972107824,0.0016976257129374748,0.1511871448605391,0.1511871448605391,0.0,2.6585530651934697e-12,1.0,1.0006017971788028,0.2939271243944859,0.09204656707960202,0.0,5.535270174238667e-05,70.82524025442812,0.0,1601783.8755059931,268.06644889375247,0.00021552123484980257,1.0,1279526.3469532377,2617.826108079712,,,,,,,,,,,,,,,,,,,4.0,15311.401034267732,1450.0,0.375,6.173730061729009,3.5
1002.0,-28.471057368531486,4.767100868379985,34.94802796813057,25.88526002308356,6.343621373836852,-24.989589494305406,-38.54252292132003,2.862153499927403,-5.082588894350295,-5.082829136077115,39.90265009333218,41422.81914267962,25363.56976147703,25363.56976147703,66786.38890415664,76493.4004082024,76455.69227942183,25363.56976147703,101819.26204089886,101819.26204089886,101819.26204089886,127812.50515406788,124203.42254418293,3609.082609884945,0.0,90121.18877391034,55051.129108669375,38966.73296137885,25993.243113169025,64959.97607454788,19828.638292369436,1450.0,0.0,0.8868497243004628,2.8759043813171075,0.001494314320929203,1.0,1.0,-4.772446098193484,353512.44743765454,1550340.0625341441,4.3855317507810305,1550340.0625341441,4.3855317507810305,0.7628381809087763,0.09204697583432969,3.894126061149718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894126061149718,1.27829876703364,1.2786483671836653,3.04633483312062,6454.817961222975,15311.41813314328,6486.536735859346,0.0003328050204905864,23142.853456393394,2359.914288405663,19388.69238252195,1977.0963970899288,0.8377831376349001,0.8377831376349001,35262.421670248004,35405.22815468563,0.9949606873704051,0.8,4255.800724450383,4273.035954225843,0.9949606873704051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4752056061267576,4.767100868379985,-2.443579945117394,7.210680813497379,3.5,3.5,1.0,0.6,0.0002734743703469928,1.0001723980307398,0.0002734272320306401,197.666485256801,0.0,9.424818515639183e-06,26.709935673321446,0.006103215952771815,9.290090587989709e-05,0.00018057346446709573,0.0007031758339334101,0.09204697582627215,0.09204697582627215,0.09204697582627215,0.09210499603987213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496431.19350474374,592.8050649214525,0.0,0.09204697582627215,0.09204697583432969,0.09204697583432969,0.375,0.375,0.5,8.027918567744544,0.23288529377157374,0.23288529377157374,-1.2448708730516955e-11,0.0002402417268285717,0.3103830378836392,-1.2448708730516955e-11,25993.243113169025,19828.638292369436,0.7628381809087763,1.0281159714023413,0.6376667857011357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423802336199922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.68424276301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08814096832776,262.08814096832776,-11.061859031672213,246.426815550497,277.74946638616154,122591.0169254169,122660.08384697509,-69.06692155818601,0.0,nan,277.74946638616154,4.599466386161566,271.48493621900786,-1.6650637809921136,265.2204060518834,-7.929593948116576,258.9558758847797,-14.19412411522029,252.69134571763726,-20.458654282362716,246.426815550497,-26.72318444950298,1.0,1.0,26022.012520719443,26022.012520719443,277.0134672558138,3.8634672558138163,277.0134672558138,277.0134672558138,76477.8554394604,76455.69227942183,22.16316003857355,0.0,8546.071908451686,8546.071908451686,0.8873745347219602,3913.596691455467,277.0134672558138,3.8634672558138163,1.0,0.002,0.19512243386637843,0.0048824736817284714,0.00030228432963378294,0.001697715670240242,0.15114216481689147,0.15114216481689147,0.0,-1.2597518514456674e-13,1.0,1.0006354683193028,0.3103830378960879,0.09204697583432969,0.0,5.844761160242297e-05,74.7850704012435,0.0,1601785.0201597544,268.0674111056497,0.00024024173927728043,1.0,1279523.120806929,2617.6248373656535,,,,,,,,,,,,,,,,,,,3.0,15311.41813314328,1450.0,0.375,6.173730061729009,3.5
1003.0,-28.472728902064876,4.770273036890908,34.948272056905104,25.885768699832283,6.34438823701389,-24.991017188189293,-38.543909462727584,2.8626765242129415,-5.081631732300536,-5.08189775594512,39.903100520218246,41421.23120824609,25369.33979155277,25369.33979155277,66790.57099979886,76492.18276276653,76455.02879273315,25369.33979155277,101824.36858428593,101824.36858428593,101824.36858428593,127818.1014274615,124208.18253737279,3609.9188900887066,0.0,90120.88873816824,55050.456983813616,38967.146393727366,25993.732843175578,64960.87923690294,19829.048313644864,1450.0,0.0,0.8868528340959632,2.876002745981521,0.001494314320929203,1.0,1.0,-4.755225559997996,353525.2900059947,1550359.4441229429,4.3854272606541205,1550359.4441229429,4.3854272606541205,0.7628395826515854,0.09204739879290331,3.894115866441106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894115866441106,1.278296441590658,1.2786459808448218,3.046332399701773,6454.812805100441,15311.435556660717,6486.54819901728,0.0003328067774412845,23142.836995379683,2359.9126098494066,19388.72664666813,1977.0998910604671,0.8377852140832588,0.8377852140832588,35262.34781743434,35405.22815468563,0.9949580825923038,0.8,4255.791811198173,4273.035954225843,0.9949580825923038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4764511761043,4.770273036890908,-2.4420481547374564,7.212321191628364,3.5,3.5,1.0,0.6,0.0002734272320306401,1.0001718320254644,0.00027338025654743557,197.6678505554478,0.0,9.317665314363381e-06,26.406263500905823,0.0061125336180861784,9.288650994233623e-05,0.0001805407220883039,0.0007030464904227984,0.0920473987885353,0.0920473987885353,0.0920473987885353,0.09210846929360303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496424.5132827417,592.8072740168525,0.0,0.0920473987885353,0.09204739879290331,0.09204739879290331,0.375,0.375,0.5,8.029750691034304,0.25131046318398376,0.25131046318398376,-1.2391865311656147e-11,0.00026602364459904493,0.3266721959471397,-1.2391865311656147e-11,25993.732843175578,19829.048313644864,0.7628395826515854,1.0281660560076982,0.6376334756367574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442390161181434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.38057059059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08772073180853,262.08772073180853,-11.062279268191446,246.42523580585055,277.7502056577664,122598.68819659691,122668.94769292382,-70.2594963268989,0.0,nan,277.7502056577664,4.600205657766423,271.4852116873929,-1.6647883126070724,265.2202177170385,-7.929782282961469,258.95522374658566,-14.194776253414318,252.69022977621734,-20.45977022378264,246.42523580585055,-26.72476419414943,1.0,1.0,26022.012520719443,26022.012520719443,277.0143209994953,3.8643209994953054,277.0143209994953,277.0143209994953,76476.51235809425,76455.02879273315,21.483565361093497,0.0,8546.071908451686,8546.071908451686,0.887375178582455,3913.586445773312,277.0143209994953,3.8643209994953054,1.0,0.002,0.19506092312140752,0.004882913686531267,0.00030218961995028665,0.0016978103834473094,0.15109480997514332,0.15109480997514332,0.0,3.397596006621262e-12,1.0,1.0006687960583764,0.32667219595953156,0.09204739879290331,0.0,6.151074898307314e-05,78.70422835186494,0.0,1601786.160545048,268.06836826769944,0.00026602365699091024,1.0,1279519.9156739775,2617.425765511715,,,,,,,,,,,,,,,,,,,3.0,15311.435556660717,1450.0,0.375,6.173730061729009,3.5
