time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1004.0,-28.47440162956465,4.773397793085702,34.94851470960683,25.88653169749307,6.345412763481811,-24.992420190243337,-38.54527728455139,2.8634313226288852,-5.080690094850183,-5.080982497393105,39.903547249053055,41419.46716632482,25375.029247982922,25375.029247982922,66794.49641430774,76490.77564444345,76454.40052182597,25375.029247982922,101829.42976980889,101829.42976980889,101829.42976980889,127823.64537909543,124212.84994724706,3610.7954318483653,0.0,90120.4691332206,55049.68073154377,38967.54266852981,25994.215609286533,64961.75827781634,19829.452689721347,1450.0,0.0,0.8868558751277172,2.876099395984788,0.001494314320929203,1.0,1.0,-4.738436554998941,353537.91063565994,1550378.66676908,4.385325081492688,1550378.66676908,4.385325081492688,0.7628409715366521,0.09204783556308453,3.8940966906145373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940966906145373,1.2782930424122312,1.278642520685359,3.0463254992502313,6454.798183871656,15311.453035026647,6486.565907526029,0.0003328109073848779,23142.843204285837,2359.9132429816336,19388.779578585832,1977.1052886139337,0.8377872765000288,0.8377872765000288,35262.20890323202,35405.22815468563,0.9949531831120907,0.8,4255.775045725614,4273.035954225843,0.9949531831120907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477679352738551,4.773397793085702,-2.4405408701645963,7.213938663250298,3.5,3.5,1.0,0.6,0.00027338025654743557,1.0001719571145642,0.0002733332549496,197.66921684563243,0.0,9.28554279384506e-06,26.315228277756898,0.006121819160880023,9.287231038291555e-05,0.00018050794616452002,0.0007029153957888844,0.09204783558640302,0.09204783558640302,0.09204783558640302,0.0921118805125021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496417.3833656702,592.8096301195284,0.0,0.09204783558640302,0.09204783556308453,0.09204783556308453,0.375,0.375,0.5,8.0316720388345,0.2692311314345375,0.2692311314345375,6.497202775790356e-11,0.0002924025429251742,0.34254594239416747,6.497202775790356e-11,25994.215609286533,19829.452689721347,0.7628409715366521,1.0282125697499362,0.637597692309832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424000561462855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.28953536745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08731797453987,262.08731797453987,-11.062682025460106,246.42366367572484,277.7509722733613,122609.04578946889,122676.38291888761,-67.33712941871477,0.0,nan,277.7509722733613,4.600972273361322,271.48551055384047,-1.6644894461595072,265.22004883434136,-7.929951165658622,258.95458711473213,-14.195412885267842,252.6891253952391,-20.460874604760875,246.42366367572484,-26.726336324275138,1.0,1.0,26022.012520719443,26022.012520719443,277.0151627422948,3.8651627422948422,277.0151627422948,277.0151627422948,76475.96667080176,76454.40052182597,21.566148975791293,0.0,8546.071908451686,8546.071908451686,0.8873763896566601,3913.56717406761,277.0151627422948,3.8651627422948422,1.0,0.002,0.1949964277351428,0.0048833641228557744,0.00030209027598150466,0.0016979097244102165,0.15104513799075234,0.15104513799075234,0.0,3.9172137755727476e-13,1.0,1.0007012717887274,0.34254594232919544,0.09204783556308453,0.0,6.449538599769129e-05,82.52292771387852,0.0,1601787.283914426,268.0693099051498,0.00029240247795314644,1.0,1279516.7660029596,2617.231984459588,,,,,,,,,,,,,,,,,,,4.0,15311.453035026647,1450.0,0.375,6.173730061729009,3.5
1005.0,-28.47605310709385,4.776475143796188,34.94875557175506,25.88673698427158,6.345864074058804,-24.993861388912325,-38.546677062381036,2.863672357465343,-5.079796220622939,-5.080114343838381,39.90398087768477,41418.11719782449,25380.71793065901,25380.71793065901,66798.83512848351,76489.78990222634,76453.5706897263,25380.71793065901,101834.28862038531,101834.28862038531,101834.28862038531,127828.96579666802,124217.25617419912,3611.7096224689067,0.0,90120.30243008946,55049.14312651222,38967.95478175249,25994.67717628272,64962.63195803521,19829.839759283765,1450.0,0.0,0.8868587237377397,2.8761910643071973,0.001494314320929203,1.0,1.0,-4.72276164012186,353549.88205235783,1550397.3258871469,4.385229368164648,1550397.3258871469,4.385229368164648,0.7628423167099883,0.09204828764315663,3.8940958711795375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940958711795375,1.278292022676101,1.2786414405855433,3.0463272883665957,6454.801974794544,15311.470433755667,6486.571479166463,0.0003328104217508249,23142.805265036182,2359.9093742548357,19388.796232591943,1977.106986849938,0.8377893695490866,0.8377893695490866,35262.202967048914,35405.22815468563,0.9949529737440328,0.8,4255.774329291202,4273.035954225843,0.9949529737440328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478907362343369,4.776475143796188,-2.4390807711033182,7.215555914899506,3.5,3.5,1.0,0.6,0.0002733332549496,1.0001697747193385,0.0002732868577500266,197.67056579477037,0.0,9.29076903464856e-06,26.330039444194018,0.006131109929914672,9.285778116009842e-05,0.0001804754737895016,0.000702788797332869,0.09204828749837396,0.09204828749837396,0.09204828749837396,0.09211511221922791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496409.7863433661,592.8121384588014,0.0,0.09204828749837396,0.09204828764315663,0.09204828764315663,0.375,0.375,0.5,8.033676781593702,0.28654578305975065,0.28654578305975065,-2.580691216280684e-11,0.0003181232154361169,0.35735270371651495,-2.580691216280684e-11,25994.67717628272,19829.839759283765,0.7628423167099883,1.0282655291989165,0.6375683365874079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424099583078813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.304346533885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08687933979587,262.08687933979587,-11.063120660204106,246.42209623504695,277.7516624445351,122613.42725665096,122686.76275767235,-73.33550102138844,0.0,nan,277.7516624445351,4.601662444535123,271.48574920266833,-1.664250797331647,265.2198359607412,-7.930164039258784,258.95392271883446,-14.196077281165515,252.68800947694928,-20.4619905230507,246.42209623504695,-26.727903764953027,1.0,1.0,26022.012520719443,26022.012520719443,277.0159337948529,3.8659337948529355,277.0159337948529,277.0159337948529,76473.99024297141,76453.5706897263,20.419553245112184,0.0,8546.071908451686,8546.071908451686,0.8873764414091162,3913.566350535435,277.0159337948529,3.8659337948529355,1.0,0.002,0.19492914864741476,0.004883818600429808,0.0003019865896288564,0.0016980134101911683,0.1509932948144282,0.1509932948144282,0.0,-1.7997539222824877e-13,1.0,1.000731562805854,0.35735270374232186,0.09204828764315663,0.0,6.727908751044335e-05,86.08451946909322,0.0,1601788.351291399,268.07020377937704,0.00031812324124302904,1.0,1279513.7784193463,2617.0515261654114,,,,,,,,,,,,,,,,,,,3.0,15311.470433755667,1450.0,0.375,6.173730061729009,3.5
1006.0,-28.477701014372375,4.779505810613687,34.94899467683837,25.887249397952132,6.346631076180886,-24.99526780538172,-38.54804512867702,2.8641978678324924,-5.078914871948257,-5.079259232777367,39.904411889009445,41416.54932772346,25386.319986731964,25386.319986731964,66802.86931445543,76488.57646551271,76452.80444578601,25386.319986731964,101839.12443251797,101839.12443251797,101839.12443251797,127834.25768037673,124221.59708564996,3612.6605947267617,0.0,90119.99561959642,55048.48068772003,38968.3499243071,25995.133247858757,64963.483172165856,19830.222394986315,1450.0,0.0,0.8868615153607577,2.876281345074531,0.001494314320929203,1.0,1.0,-4.707402348244614,353561.6739322606,1550415.8725511965,4.385135570005936,1550415.8725511965,4.385135570005936,0.7628436525371436,0.0920487523375933,3.8940851624408745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940851624408745,1.2782896842225278,1.2786390421806102,3.046324483803769,6454.796032262452,15311.488202434846,6486.5836185074695,0.00033281238474909883,23142.790118926874,2359.907829781513,19388.832517894578,1977.1106869210769,0.8377914857395611,0.837791485739561,35262.12539036203,35405.22815468563,0.9949502376297381,0.8,4255.764966606945,4273.035954225843,0.9949502376297381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.480116671959675,4.779505810613687,-2.437642728613594,7.217148539227281,3.5,3.5,1.0,0.6,0.0002732868577500266,1.000169409934753,0.00027324056808321573,197.6719118435361,0.0,9.171360690973975e-06,25.991636198220245,0.006140281290605646,9.284358312179695e-05,0.00018044327462822963,0.000702661478392033,0.09204875232292653,0.09204875232292653,0.09204875232292653,0.09211829358652313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496401.78228007146,592.8147798916839,0.0,0.09204875232292653,0.0920487523375933,0.0920487523375933,0.375,0.375,0.5,8.035763020051714,0.30330305749242825,0.30330305749242825,1.9383605831535533e-11,0.0003443608291036071,0.3718568845327468,1.9383605831535533e-11,25995.133247858757,19830.222394986315,0.7628436525371436,1.0283141551602897,0.6375358479156906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424197348009804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.965943287905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08644037454195,262.08644037454195,-11.063559625458026,246.42053611778803,277.7523446312806,122621.56813405071,122694.95889424747,-73.39076019676463,0.0,nan,277.7523446312806,4.60234463128063,271.48598292861163,-1.6640170713883435,265.21962122587814,-7.930378774121834,258.95325952319985,-14.19674047680013,252.6868978204934,-20.463102179506564,246.42053611778803,-26.729463882211945,1.0,1.0,26022.012520719443,26022.012520719443,277.01669924554733,3.866699245547352,277.01669924554733,277.01669924554733,76472.95947846674,76452.80444578601,20.15503268073371,0.0,8546.071908451686,8546.071908451686,0.8873771177328968,3913.555588253079,277.01669924554733,3.866699245547352,1.0,0.002,0.19485914305301966,0.004884282928752925,0.000301878670805046,0.0016981213290541818,0.150939335402523,0.150939335402523,0.0,-1.407723763946489e-13,1.0,1.0007612330955755,0.3718568845133632,0.0920487523375933,0.0,7.000559124676756e-05,89.57291256010951,0.0,1601789.4049909844,268.0710851280517,0.00034436080972000127,1.0,1279510.835704076,2616.87491019549,,,,,,,,,,,,,,,,,,,3.0,15311.488202434846,1450.0,0.375,6.173730061729009,3.5
1007.0,-28.479352009759975,4.782490824189213,34.949232205355095,25.887942790891998,6.3475859805421,-24.996658210665885,-38.549395732674725,2.86489218037962,-5.078030116236448,-5.078401744188482,39.904844596123965,41414.839909454575,25391.79836357256,25391.79836357256,66806.63827302714,76487.2286531423,76452.2099846025,25391.79836357256,101844.00834817506,101844.00834817506,101844.00834817506,127839.59912180805,124225.9508250374,3613.648296770643,0.0,90119.61005396815,55047.734387169665,38968.750740887204,25995.590773632983,64964.34151452019,19830.606270771783,1450.0,0.0,0.8868643128688103,2.876371865680914,0.001494314320929203,1.0,1.0,-4.692041246182384,353573.4989072818,1550434.4923545963,4.385041574513393,1550434.4923545963,4.385041574513393,0.7628449933473229,0.09204922847825424,3.894068986189484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894068986189484,1.2782865637959127,1.2786358617266396,3.046319265553353,6454.784975415994,15311.505987588796,6486.599126014671,0.00033281562952149735,23142.78724223479,2359.907536440557,19388.878870871366,1977.1154136092719,0.8377935927910761,0.8377935927910761,35262.00820561274,35405.22815468563,0.994946104549825,0.8,4255.750823649165,4273.035954225843,0.994946104549825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4812992830775995,4.782490824189213,-2.4362151782479047,7.218706002437118,3.5,3.5,1.0,0.6,0.00027324056808321573,1.0001697297071757,0.0002731941989118323,197.67326043062556,0.0,9.150166937100605e-06,25.93157309974311,0.006149431457542747,9.28295682780832e-05,0.00018041099980513253,0.0007025328791086037,0.0920492284934236,0.0920492284934236,0.0920492284934236,0.09212148326463754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496393.39255609683,592.8175476314838,0.0,0.0920492284934236,0.09204922847825424,0.09204922847825424,0.375,0.375,0.5,8.03793066194576,0.319608830462073,0.319608830462073,1.745092959026806e-11,0.0003716279520062926,0.38636049800607,1.745092959026806e-11,25995.590773632983,19830.606270771783,0.7628449933473229,1.028358584348849,0.6375011112857649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424294902839667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.90588018943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08601794014265,262.08601794014265,-11.063982059857324,246.41898316723208,277.7530527130532,122631.61896723245,122702.24592633838,-70.62695910590212,0.0,nan,277.7530527130532,4.603052713053216,271.48623880389545,-1.6637611961045309,265.21942489474213,-7.930575105257844,258.9526109855446,-14.197389014455382,252.6857970763885,-20.46420292361148,246.41898316723208,-26.731016832767892,1.0,1.0,26022.012520719443,26022.012520719443,277.01748717455496,3.867487174554981,277.01748717455496,277.01748717455496,76472.40154398984,76452.2099846025,20.19155938734184,0.0,8546.071908451686,8546.071908451686,0.8873781393636324,3913.5393311204316,277.01748717455496,3.867487174554981,1.0,0.002,0.19478641137952157,0.004884759852655151,0.00030176652979692966,0.001698233469949594,0.15088326489846482,0.15088326489846482,0.0,-2.5347649326712407e-13,1.0,1.0007909005113755,0.38636049798861904,0.09204922847825424,0.0,7.273167275499466e-05,93.06074876418099,0.0,1601790.4641181747,268.07196988376353,0.000371627934555363,1.0,1279507.8847927402,2616.698422593856,,,,,,,,,,,,,,,,,,,4.0,15311.505987588796,1450.0,0.375,6.173730061729009,3.5
1008.0,-28.480983010441598,4.785430219242672,34.94946782866618,25.888124119397276,6.348013838396297,-24.998083325518035,-38.550781610514946,2.865114154706139,-5.077190344828978,-5.077588267599729,39.90526466678602,41413.53534934077,25397.272603619178,25397.272603619178,66810.80795295995,76486.26818035939,76451.42608542074,25397.272603619178,101848.69868903991,101848.69868903991,101848.69868903991,127844.72703525255,124230.05675820986,3614.6702770426987,0.0,90119.45629861679,55047.230261143355,38969.14004163715,25996.02834621263,64965.16838784978,19830.97383672287,1450.0,0.0,0.8868669320468705,2.876457736251929,0.001494314320929203,1.0,1.0,-4.677733202096363,353584.7172328959,1550452.568560702,4.384953571224246,1550452.568560702,4.384953571224246,0.762846292234177,0.09204971802358142,3.8940695554399936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940695554399936,1.2782856310449566,1.2786348694446736,3.046321933742398,6454.790628988406,15311.523655947385,6486.60359842486,0.00033281468426920777,23142.744374640253,2359.9031651624414,19388.892239204713,1977.1167767998975,0.8377957222934632,0.8377957222934632,35262.0123294053,35405.22815468563,0.9949462499950081,0.8,4255.7513213472375,4273.035954225843,0.9949462499950081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.482481001190404,4.785430219242672,-2.434832070343449,7.22026228958612,3.5,3.5,1.0,0.6,0.0002731941989118323,1.0001676762289649,0.0002731483984184377,197.67459270099727,0.0,9.165945290827891e-06,25.976288954206243,0.006158597402833575,9.281518943954146e-05,0.00018037900947229083,0.0007024084092264699,0.09204971793997886,0.09204971793997886,0.09204971793997886,0.09212450550974625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496384.573853885,592.8204551427228,0.0,0.09204971793997886,0.09204971802358142,0.09204971802358142,0.375,0.375,0.5,8.0401742877819,0.3353680212671861,0.3353680212671861,1.9326762412674725e-12,0.00039792277073047444,0.3998550655033455,1.9326762412674725e-12,25996.02834621263,19830.97383672287,0.762846292234177,1.0284096787695751,0.6374729162879567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424392641737618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.95059604389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08556293538334,262.08556293538334,-11.06443706461664,246.41743474263725,277.7536911281219,122636.1658559009,122712.23826661454,-76.07241071365115,0.0,nan,277.7536911281219,4.603691128121909,271.4864398510581,-1.6635601489418832,265.2191885739516,-7.930811426048365,258.95193729680847,-14.19806270319151,252.68468601972293,-20.465313980277045,246.41743474263725,-26.732565257362722,1.0,1.0,26022.012520719443,26022.012520719443,277.01820892488746,3.868208924887483,277.01820892488746,277.01820892488746,76470.53285347708,76451.42608542074,19.106768056342844,0.0,8546.071908451686,8546.071908451686,0.8873781034119408,3913.5399032171936,277.01820892488746,3.868208924887483,1.0,0.002,0.19471114352546234,0.004885240256499699,0.0003016504317899737,0.001698349567108134,0.15082521589498685,0.15082521589498685,0.0,-1.101892448812647e-12,1.0,1.0008185024572243,0.3998550655014128,0.09204971802358142,0.0,7.526785086704606e-05,96.30559794613082,0.0,1601791.4699948023,268.072809655171,0.0003979227687977982,1.0,1279505.0853284765,2616.5345117796373,,,,,,,,,,,,,,,,,,,3.0,15311.523655947385,1450.0,0.375,6.173730061729009,3.5
1009.0,-28.482612272529842,4.788324736299586,34.949701608023624,25.888744799327128,6.348889166054928,-24.9994621287691,-38.55212271502239,2.865739021470649,-5.076360530713885,-5.076785146803258,39.90568269284907,41411.89808153658,25402.65794898982,25402.65794898982,66814.55603052641,76484.98074327207,76450.7185130432,25402.65794898982,101853.37646203302,101853.37646203302,101853.37646203302,127849.8380302701,124234.11217895025,3615.7258513198467,0.0,90119.09744182341,55046.52094543833,38969.52944042787,25996.46156823707,64965.99100866494,19831.337894488304,1450.0,0.0,0.8868695058537888,2.8765425053714826,0.001494314320929203,1.0,1.0,-4.663675911285225,353595.7930206862,1550470.5569443998,4.3848670927306355,1550470.5569443998,4.3848670927306355,0.7628475837926565,0.09205021887461187,3.8940550896300468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940550896300468,1.2782828312508792,1.2786320103366364,3.0463172894370114,6454.780788262593,15311.541669833405,6486.618412380908,0.00033281763029370287,23142.738191304103,2359.902534637629,19388.93651911069,1977.121292093701,0.8377978594769783,0.8377978594769783,35261.90753543571,35405.22815468563,0.9949425539379257,0.8,4255.738673825299,4273.035954225843,0.9949425539379257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483643529708335,4.788324736299586,-2.4334685683172785,7.221793304616865,3.5,3.5,1.0,0.6,0.0002731483984184377,1.0001674996987526,0.00027310265380619663,197.67592356670568,0.0,9.053593877284295e-06,25.657885048223694,0.006167650996710859,9.280127709516891e-05,0.0001803471213232688,0.0007022816256890024,0.09205021888665502,0.09205021888665502,0.09205021888665502,0.09212748778160708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496375.38504130015,592.8234836796661,0.0,0.09205021888665502,0.09205021887461187,0.09205021887461187,0.375,0.375,0.5,8.042492354715073,0.35062995440563327,0.35062995440563327,3.54702933691442e-11,0.0004246160893899287,0.4131092355180499,3.54702933691442e-11,25996.46156823707,19831.337894488304,0.7628475837926565,1.0284543496244813,0.6374396424740632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424489198182249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.63219213791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0851221192393,262.0851221192393,-11.064877880760662,246.41589438931354,277.75434984916495,122645.71784279014,122719.41804779638,-73.70020500623744,0.0,nan,277.75434984916495,4.604349849164976,271.48665875721423,-1.663341242785748,265.21896766526294,-7.93103233473704,258.9512765732158,-14.19872342678417,252.68358548126457,-20.466414518735405,246.41589438931354,-26.73410561068644,1.0,1.0,26022.012520719443,26022.012520719443,277.0189292506425,3.868929250642509,277.0189292506425,277.0189292506425,76469.98146069351,76450.7185130432,19.26294765030616,0.0,8546.071908451686,8546.071908451686,0.887379017017041,3913.525365078197,277.0189292506425,3.868929250642509,1.0,0.002,0.194633384928106,0.004885729944866821,0.00030153046820896297,0.001698469532010192,0.15076523410448148,0.15076523410448148,0.0,2.1915498929492294e-13,1.0,1.000845611271793,0.4131092354825796,0.09205021887461187,0.0,7.775859745277295e-05,99.49230595657649,0.0,1601792.4649798346,268.0736394692861,0.0004246160539196353,1.0,1279502.3214893197,2616.373652575268,,,,,,,,,,,,,,,,,,,4.0,15311.541669833405,1450.0,0.375,6.173730061729009,3.5
1010.0,-28.4842298805869,4.791174793599021,34.949933430825276,25.888938351441197,6.349330708707004,-25.00087382170844,-38.55349507704375,2.8659746509191475,-5.075556071396022,-5.076007008055599,39.90609378373769,41410.59584173882,25407.99313926064,25407.99313926064,66818.58898099946,76484.0150267191,76449.96547794579,25407.99313926064,101857.95861720643,101857.95861720643,101857.95861720643,127854.84217018925,124238.02859887281,3616.813571316438,0.0,90118.93860863613,55046.02189881951,38969.9074553518,25996.88355298282,64966.79100833462,19831.692779042918,1450.0,0.0,0.8868719775600411,2.876624633096612,0.001494314320929203,1.0,1.0,-4.650227141299922,353606.5245413769,1550488.2470467016,4.384784045084193,1550488.2470467016,4.384784045084193,0.7628488521951116,0.09205073136846285,3.894055669424134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894055669424134,1.2782818339832849,1.2786309543190748,3.0463201196325955,6454.786785107422,15311.559664182554,6486.6228102036675,0.0003328166076606497,23142.69395690566,2359.8980239843027,19388.94966449722,1977.122632550078,0.8378000288385467,0.8378000288385467,35261.91173561156,35405.22815468563,0.9949427020770242,0.8,4255.739180742027,4273.035954225843,0.9949427020770242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48479523130063,4.791174793599021,-2.4321352673137415,7.2233100609127625,3.5,3.5,1.0,0.6,0.00027310265380619663,1.000166303679283,0.00027305724338196736,197.6772449281174,0.0,9.042608472953276e-06,25.626752412349585,0.006176693605183812,9.278704248654193e-05,0.00018031561131965468,0.0007021590285449799,0.09205073118886302,0.09205073118886302,0.09205073118886302,0.0921303748661574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496365.8178480789,592.8266357037573,0.0,0.09205073118886302,0.09205073136846285,0.09205073136846285,0.375,0.375,0.5,8.04488166861849,0.3653825494994294,0.3653825494994294,-2.1032064978498966e-12,0.0004509366596039399,0.425779866755704,-2.1032064978498966e-12,25996.88355298282,19831.692779042918,0.7628488521951116,1.0285037623672573,0.6374117483565754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424585652924347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.601059502034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08465453645505,262.08465453645505,-11.06534546354493,246.4143587092069,277.7549503637043,122650.75123217002,122728.92656286476,-78.1753306947181,0.0,nan,277.7549503637043,4.604950363704347,271.4868320328338,-1.6631679671662027,265.21871370197545,-7.931286298024531,258.95059537093726,-14.199404629062713,252.68247704007229,-20.46752295992769,246.4143587092069,-26.73564129079307,1.0,1.0,26022.012520719443,26022.012520719443,277.01961927462753,3.869619274627553,277.01961927462753,277.01961927462753,76468.26555303358,76449.96547794579,18.300075087783625,0.0,8546.071908451686,8546.071908451686,0.8873789803994812,3913.525947771255,277.01961927462753,3.869619274627553,1.0,0.002,0.1945532454553857,0.0048862258128729505,0.00030140680012090795,0.0016985932007942857,0.15070340006045396,0.15070340006045396,0.0,9.15193702072381e-13,1.0,1.0008715253060796,0.4257798667578072,0.09205073136846285,0.0,8.013947113618693e-05,102.53842475791964,0.0,1601793.4302060895,268.07444392860396,0.0004509366617071464,1.0,1279499.6436109305,2616.2200891701773,,,,,,,,,,,,,,,,,,,3.0,15311.559664182554,1450.0,0.375,6.173730061729009,3.5
1011.0,-28.485840045501998,4.793981421914483,34.95016350842306,25.889386399090313,6.350026116504729,-25.002253429285414,-38.554836181551195,2.866439501804,-5.0747460611079305,-5.075224252984785,39.90650705900096,41409.096274978925,25413.204612865615,25413.204612865615,66822.30088784454,76482.86155430388,76449.39445321987,25413.204612865615,101862.59906608547,101862.59906608547,101862.59906608547,127859.90701624658,124241.97350096673,3617.933515279848,0.0,90118.6545817674,55045.38938973096,38970.29465781827,25997.30795016111,64967.60260797938,19832.04967915088,1450.0,0.0,0.8868744647916318,2.876707238997048,0.001494314320929203,1.0,1.0,-4.636704231709757,353617.319985368,1550506.0313021794,4.384700476114508,1550506.0313021794,4.384700476114508,0.7628501272966602,0.0920512531976053,3.8940465655304686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940465655304686,1.2782797744659347,1.2786288361889868,3.0463179057631584,6454.782094183742,15311.577837692059,6486.634313883058,0.0003328182675476657,23142.675123478122,2359.896103509162,19388.984049764746,1977.1261388715561,0.837802196432111,0.837802196432111,35261.845784675636,35405.22815468563,0.994940376005357,0.8,4255.731221162748,4273.035954225843,0.994940376005357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4859202263138105,4.793981421914483,-2.430810223534163,7.224791645448646,3.5,3.5,1.0,0.6,0.00027305724338196736,1.0001655405727834,0.0002730120488110304,197.6785602246749,0.0,8.976607552659947e-06,25.43970580423829,0.006185670212736472,9.277313404067807e-05,0.0001802841093412893,0.000702034716800167,0.09205125317731061,0.09205125317731061,0.09205125317731061,0.0921332788929071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496355.91549636645,592.8298975177232,0.0,0.09205125317731061,0.0920512531976053,0.0920512531976053,0.375,0.375,0.5,8.047342443356184,0.3797310781604324,0.3797310781604324,-7.105427357601002e-12,0.0004781918768799187,0.4385200212750533,-7.105427357601002e-12,25997.30795016111,19832.04967915088,0.7628501272966602,1.0285480486490564,0.6373807038077933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424681418940213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.414012893925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0841888090313,262.0841888090313,-11.065811190968702,246.41283044620153,277.7555471718452,122658.74009840487,122736.60524025858,-77.86514185368671,0.0,nan,277.7555471718452,4.605547171845217,271.4870038267797,-1.6629961732202787,265.2184604816237,-7.931539518376269,258.949917136425,-14.200082863575005,252.68137379131255,-20.468626208687425,246.41283044620153,-26.737169553798452,1.0,1.0,26022.012520719443,26022.012520719443,277.02033521248313,3.8703352124831554,277.02033521248313,277.02033521248313,76467.20600248582,76449.39445321987,17.811549265956273,0.0,8546.071908451686,8546.071908451686,0.8873795553662005,3913.516798358121,277.02033521248313,3.8703352124831554,1.0,0.002,0.19447071228120233,0.004886733194532965,0.0003012794261276205,0.0016987205747308375,0.15063971306381024,0.15063971306381024,0.0,8.584578360670836e-13,1.0,1.0008975802176199,0.4385200212821587,0.0920512531976053,0.0,8.253317126967119e-05,105.60094089966287,0.0,1601794.4031913173,268.07525393889205,0.00047819188398534607,1.0,1279496.9498338965,2616.0657550740775,,,,,,,,,,,,,,,,,,,3.0,15311.577837692059,1450.0,0.375,6.173730061729009,3.5
1012.0,-28.48744414186763,4.796745117558066,34.950391769625156,25.88979711234572,6.350687399402091,-25.00363098774613,-38.55617690188808,2.8668742462701258,-5.073956141270855,-5.074461303067414,39.90691479003189,41407.6443490689,25418.356533110607,25418.356533110607,66826.0008821795,76481.73886059738,76448.80942180994,25418.356533110607,101867.16595492055,101867.16595492055,101867.16595492055,127864.88937715733,124245.80485364229,3619.0845235150446,0.0,90118.39333686137,55044.796949201824,38970.66265295505,25997.723422236788,64968.38607519184,19832.399290911042,1450.0,0.0,0.886876871242198,2.876787750948245,0.001494314320929203,1.0,1.0,-4.6236838504356115,353627.8425341212,1550523.57712806,4.384619621625103,1550523.57712806,4.384619621625103,0.7628513839003179,0.09205178565247976,3.8940396694669457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940396694669457,1.2782778539396655,1.27862685736405,3.046317087842424,6454.780361107853,15311.59610639224,6486.643917957985,0.00033281918884018577,23142.649019083477,2359.893441601717,19389.012756987406,1977.1290661935939,0.8378043819011033,0.8378043819011032,35261.79582780585,35405.22815468563,0.9949386140407993,0.8,4255.725191897809,4273.035954225843,0.9949386140407993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.487032365609383,4.796745117558066,-2.4295111818337203,7.226256299391786,3.5,3.5,1.0,0.6,0.0002730120488110304,1.0001649187726558,0.0002729670314232326,197.67987057905282,0.0,8.933997712787908e-06,25.31894951804093,0.006194604210449261,9.275923150460834e-05,0.00018025281730642208,0.0007019116211243856,0.09205178562062866,0.09205178562062866,0.09205178562062866,0.09213610747848412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496345.6529684986,592.8332769237992,0.0,0.09205178562062866,0.09205178565247976,0.09205178565247976,0.375,0.375,0.5,8.049872099808299,0.39366845053075394,0.39366845053075394,2.9672264645341784e-11,0.0005051617965818878,0.4507774526318258,2.9672264645341784e-11,25997.723422236788,19832.399290911042,0.7628513839003179,1.028592595864052,0.6373506693108449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424776745502577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.29325660773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0837220489554,262.0837220489554,-11.066277951044583,246.41130898963053,277.75613510826935,122666.41551613875,122744.45329720892,-78.03778107014745,0.0,nan,277.75613510826935,4.6061351082693704,271.487169884604,-1.662830115395991,265.2182046608588,-7.931795339141161,258.94923943703617,-14.200760562963808,252.6802742133333,-20.469725786666686,246.41130898963053,-26.73869101036945,1.0,1.0,26022.012520719443,26022.012520719443,277.02102970622366,3.8710297062236805,277.02102970622366,277.02102970622366,76466.12261062862,76448.80942180994,17.31318881867628,0.0,8546.071908451686,8546.071908451686,0.8873799908947412,3913.5098678142804,277.02102970622366,3.8710297062236805,1.0,0.002,0.1943858762963901,0.0048872473300657325,0.00030114847178439475,0.0016988515279284788,0.15057423589219737,0.15057423589219737,0.0,-2.871262255732532e-13,1.0,1.0009226467410488,0.4507774526021535,0.09205178565247976,0.0,8.483597922243259e-05,108.54715390328231,0.0,1601795.3526102134,268.0760438587291,0.0005051617669096231,1.0,1279494.3242027191,2615.9174702314476,,,,,,,,,,,,,,,,,,,3.0,15311.59610639224,1450.0,0.375,6.173730061729009,3.5
1013.0,-28.489053321059302,4.79946587262268,34.950617905038456,25.890066974703245,6.351205340124478,-25.005027454988056,-38.55753162698818,2.8671794761658385,-5.073211010686407,-5.073741668922188,39.907309960729684,41406.27694660236,25423.509419478036,25423.509419478036,66829.7863660804,76480.71736135164,76448.03350477022,25423.509419478036,101871.54292424826,101871.54292424826,101871.54292424826,127869.66213489781,124249.39790027007,3620.2642346277385,0.0,90118.19545521244,55044.254670883325,38971.045315921234,25998.119210649547,64969.16452657078,19832.732807963606,1450.0,0.0,0.8868791026689746,2.8768636927212032,0.001494314320929203,1.0,1.0,-4.611671080308554,353637.7678997526,1550540.58258892,4.384544648037873,1550540.58258892,4.384544648037873,0.7628525989618345,0.0920523299111264,3.894037425629065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894037425629065,1.278276532856378,1.278625478372406,3.046318480812307,6454.783312643884,15311.614442993532,6486.650475254912,0.0003328189382065034,23142.611537857585,2359.8896195803445,19389.032357186734,1977.131064857697,0.8378065857204318,0.8378065857204318,35261.77957285942,35405.22815468563,0.9949380407336066,0.8,4255.72323009798,4273.035954225843,0.9949380407336066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.488144713460729,4.79946587262268,-2.4282553553739175,7.227721227996598,3.5,3.5,1.0,0.6,0.0002729670314232326,1.0001654435496468,0.00027292187825891717,197.68118510057442,0.0,8.899031393676652e-06,25.21985496967963,0.006203503241842937,9.274518570216089e-05,0.00018022184572107173,0.0007017906121538006,0.09205232956686285,0.09205232956686285,0.09205232956686285,0.0921387715232116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496335.0217733082,592.8367763498632,0.0,0.09205232956686285,0.0920523299111264,0.0920523299111264,0.375,0.375,0.5,8.052465358168131,0.40709238925421687,0.40709238925421687,3.416289473534562e-11,0.0005306582357889056,0.46207058861364203,3.416289473534562e-11,25998.119210649547,19832.732807963606,0.7628525989618345,1.0286385372671474,0.6373219857193673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424871713976413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.194162059364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0832409508706,262.0832409508706,-11.06675904912936,246.40979092094614,277.75669098078936,122672.63826983879,122753.07323191277,-80.43496207399883,0.0,nan,277.75669098078936,4.606690980789381,271.487310968881,-1.6626890311189868,265.2179309569065,-7.932069043093463,258.9485509448188,-14.201449055181172,252.679170932882,-20.47082906711799,246.40979092094614,-26.74020907905384,1.0,1.0,26022.012520719443,26022.012520719443,277.02165854812563,3.8716585481256516,277.02165854812563,277.02165854812563,76464.8441074521,76448.03350477022,16.810602681871387,0.0,8546.071908451686,8546.071908451686,0.8873801326067808,3913.50761275721,277.02165854812563,3.8716585481256516,1.0,0.002,0.19429891880157796,0.004887763221262636,0.0003010142033078536,0.0016989857952186551,0.1505071016539268,0.1505071016539268,0.0,-1.4734914677294597e-12,1.0,1.000945740326699,0.46207058857947914,0.0920523299111264,0.0,8.695748936634022e-05,111.26139873451477,0.0,1601796.2482708893,268.07678898931357,0.0005306582016260109,1.0,1279491.8476289655,2615.781140083423,,,,,,,,,,,,,,,,,,,3.0,15311.614442993532,1450.0,0.375,6.173730061729009,3.5
1014.0,-28.490655249637307,4.8021445116756825,34.95084204855207,25.89065475566315,6.3520478583046,-25.00638493886088,-38.55885051945222,2.8677775471516043,-5.072469123830331,-5.07302570569966,39.90770473936421,41404.68531857023,25428.563309741505,25428.563309741505,66833.24862831173,76479.46569416151,76447.37364342323,25428.563309741505,101875.93695316472,101875.93695316472,101875.93695316472,127874.45053418478,124252.97823393728,3621.4723002475116,0.0,90117.855214961,55043.57213171911,38971.42564804655,25998.513581020063,64969.939229066615,19833.06520000704,1450.0,0.0,0.8868813167836546,2.8769392408561063,0.001494314320929203,1.0,1.0,-4.599744845021405,353647.64285166666,1550557.5713192923,4.38447025637226,1550557.5713192923,4.38447025637226,0.7628538123227921,0.09205288257467506,3.8940247856549193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940247856549193,1.2782738558687428,1.278622742932889,3.046314972160997,6454.775878232784,15311.632624298996,6486.663784778078,0.0003328212854729332,23142.59928363668,2359.888369997571,19389.07214024215,1977.1351216003582,0.837808748386854,0.837808748386854,35261.68800555729,35405.22815468563,0.9949348111829535,0.8,4255.71217889468,4273.035954225843,0.9949348111829535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489235691133175,4.8021445116756825,-2.4270135010440064,7.229158012719688,3.5,3.5,1.0,0.6,0.00027292187825891717,1.0001647001874998,0.0002728769353764963,197.68249371415283,0.0,8.925931032916327e-06,25.29608854728487,0.006212429172875854,9.273151330079543e-05,0.00018019036495812174,0.0007016657472831317,0.09205288258613525,0.09205288258613525,0.09205288258613525,0.0921414211742825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496324.0843599438,592.8403759569516,0.0,0.09205288258613525,0.09205288257467506,0.09205288257467506,0.375,0.375,0.5,8.055121516056971,0.42007495808093154,0.42007495808093154,7.503331289626658e-12,0.0005565818693185065,0.47328086067824415,7.503331289626658e-12,25998.513581020063,19833.06520000704,0.7628538123227921,1.0286795619844369,0.6372898883680403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442496698456358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.27039563697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0827782878681,262.0827782878681,-11.067221712131868,246.40827982726645,277.7572767484715,122682.39072592348,122759.74352236523,-77.35279644171806,0.0,nan,277.7572767484715,4.60727674847152,271.4874773642719,-1.6625226357280667,265.21767798002867,-7.932322019971309,258.9478785956862,-14.2021214043138,252.6780792114838,-20.471920788516172,246.40827982726645,-26.741720172733523,1.0,1.0,26022.012520719443,26022.012520719443,277.02229729910914,3.8722972991091638,277.02229729910914,277.02229729910914,76464.48768516349,76447.37364342323,17.11404174026393,0.0,8546.071908451686,8546.071908451686,0.8873809308979155,3913.494909583194,277.02229729910914,3.8722972991091638,1.0,0.002,0.19420985554006023,0.004888287876072661,0.0003008766698171277,0.0016991233304699644,0.15043833490856384,0.15043833490856384,0.0,2.8709196478460264e-13,1.0,1.0009686634613715,0.4732808606707408,0.09205288257467506,0.0,8.906326158198128e-05,113.95549766992558,0.0,1601797.140816851,268.07753087616965,0.0005565818618151752,1.0,1279489.3836784924,2615.645884809587,,,,,,,,,,,,,,,,,,,4.0,15311.632624298996,1450.0,0.375,6.173730061729009,3.5
1015.0,-28.4922505866312,4.804781454481442,34.95106411374194,25.890802137460582,6.35244000578902,-25.00778152734905,-38.56020901640875,2.867970947520891,-5.071750016026783,-5.0723318936048996,39.90809304355716,41403.43728297728,25433.566871322328,25433.566871322328,66837.0041542996,76478.54140941976,76446.67726123464,25433.566871322328,101880.24413255697,101880.24413255697,101880.24413255697,127879.14200022313,124256.43452590764,3622.7074743154967,0.0,90117.71490624604,55043.10595672359,38971.7877216916,25998.897867666165,64970.68558935777,19833.38934377651,1450.0,0.0,0.8868834415634159,2.877012450664753,0.001494314320929203,1.0,1.0,-4.58835877940254,353657.21249007044,1550574.2815684942,4.384398866492874,1550574.2815684942,4.384398866492874,0.7628550042670286,0.09205344487003214,3.894026829733267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894026829733267,1.2782730525371973,1.2786218819298187,3.046318485713327,6454.783323028557,15311.650897219113,6486.667360094662,0.00033281990733165565,23142.551103691014,2359.8834570103977,19389.082827102684,1977.1362113568532,0.8378109543856775,0.8378109543856775,35261.70281340329,35405.22815468563,0.9949353334509967,0.8,4255.713966044817,4273.035954225843,0.9949353334509967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490315804408852,4.804781454481442,-2.425799034878139,7.230580489359581,3.5,3.5,1.0,0.6,0.0002728769353764963,1.0001640245609156,0.0002728321841972797,197.68379695795508,0.0,8.884421071663736e-06,25.178449317095026,0.006221313593947517,9.271743228354464e-05,0.00018015950309295162,0.0007015459386753672,0.0920534447972901,0.0920534447972901,0.0920534447972901,0.09214398666472522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496312.82475325256,592.8440806691548,0.0,0.0920534447972901,0.09205344487003214,0.09205344487003214,0.375,0.375,0.5,8.057837776525464,0.4326073713168057,0.4326073713168057,6.87805368215777e-12,0.0005818775780994656,0.48397311420234246,6.87805368215777e-12,25998.897867666165,19833.38934377651,0.7628550042670286,1.0287255482686108,0.6372633581961028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425061827067043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.15275640678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0822903645315,262.0822903645315,-11.067709635468475,246.40677148468146,277.7578092443915,122687.34371790002,122768.91979561513,-81.57607771510604,0.0,nan,277.7578092443915,4.607809244391547,271.48760169245656,-1.6623983075434126,265.2173941405499,-7.932605859450064,258.94718658850854,-14.202813411491434,252.67697903660107,-20.47302096339891,246.40677148468146,-26.74322851531852,1.0,1.0,26022.012520719443,26022.012520719443,277.0229096255581,3.8729096255581226,277.0229096255581,277.0229096255581,76462.90205723938,76446.67726123464,16.22479600473889,0.0,8546.071908451686,8546.071908451686,0.8873808018019856,3913.4969638819334,277.0229096255581,3.8729096255581226,1.0,0.002,0.19411878393498833,0.004888817554079828,0.0003007360107202853,0.0016992639907190915,0.15036800536014264,0.15036800536014264,0.0,1.4393768295317688e-12,1.0,1.000990526482176,0.4839731141954644,0.09205344487003214,0.0,9.10715998959198e-05,116.52492776721954,0.0,1601798.0061983066,268.0782499839732,0.0005818775712214119,1.0,1279486.995950316,2615.5170809743818,,,,,,,,,,,,,,,,,,,3.0,15311.650897219113,1450.0,0.375,6.173730061729009,3.5
1016.0,-28.4938285073229,4.807377626667786,34.95128428430493,25.891166959796124,6.353053237542602,-25.009140332829915,-38.56153175057841,2.868365063985548,-5.071027914934575,-5.071635711769706,39.90848249204271,41402.04340352605,25438.45934647654,25438.45934647654,66840.50275000259,76477.46373727838,76446.13370744586,25438.45934647654,101884.59305392239,101884.59305392239,101884.59305392239,127883.87645620972,124259.9067022447,3623.9697539650224,0.0,90117.47613803428,55042.545500962166,38972.14515230235,25999.28340228732,64971.42855458967,19833.71453089537,1450.0,0.0,0.886885574214761,2.8770859044664165,0.001494314320929203,1.0,1.0,-4.576942698881226,353666.8150182932,1550591.0411976846,4.384327212372134,1550591.0411976846,4.384327212372134,0.7628561996885834,0.09205401497483932,3.8940217925477976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940217925477976,1.2782713192740336,1.278620090986536,3.046318675724746,6454.7837256399525,15311.669248793014,6486.675598932262,0.0003328202955757687,23142.519723566267,2359.880257128201,19389.10745353961,1977.1387225545534,0.8378131545371649,0.8378131545371649,35261.6663226922,35405.22815468563,0.9949340464352611,0.8,4255.709562002573,4273.035954225843,0.9949340464352611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4913719375811185,4.807377626667786,-2.4245937582580246,7.23197138492581,3.5,3.5,1.0,0.6,0.0002728321841972797,1.0001622358536377,0.0002727879282148837,197.68508598884682,0.0,8.846583025879877e-06,25.07121629534357,0.006230160176973397,9.270372385113578e-05,0.0001801284603461439,0.0007014241500459662,0.09205401489423726,0.09205401489423726,0.09205401489423726,0.09214656079879788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496301.2798484498,592.8478787860776,0.0,0.09205401489423726,0.09205401497483932,0.09205401497483932,0.375,0.375,0.5,8.060614155762172,0.4447764846332234,0.4447764846332234,1.3244516594568267e-11,0.0006077968351405616,0.4946930128884901,1.3244516594568267e-11,25999.28340228732,19833.71453089537,0.7628561996885834,1.028767632742483,0.6372346171939196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442515628048949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.04552338503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0818034555508,262.0818034555508,-11.068196544449165,246.4052704110891,277.75833650002176,122694.9873060218,122776.39379654598,-81.40649052419502,0.0,nan,277.75833650002176,4.608336500021778,271.48772328225647,-1.6622767177435094,265.21711006451784,-7.932889935482137,258.94649684658003,-14.203503153419945,252.67588362883984,-20.474116371160136,246.4052704110891,-26.74472958891087,1.0,1.0,26022.012520719443,26022.012520719443,277.02354220462996,3.8735422046299846,277.02354220462996,277.02354220462996,76461.90070491697,76446.13370744586,15.766997471117065,0.0,8546.071908451686,8546.071908451686,0.8873811199307389,3913.4919015105365,277.02354220462996,3.8735422046299846,1.0,0.002,0.19402569895379695,0.0048893566467614535,0.0003005922334943198,0.0016994077667653524,0.1502961167471599,0.1502961167471599,0.0,2.5967205816157524e-13,1.0,1.001012445118346,0.4946930128752456,0.09205401497483932,0.0,9.308497257806658e-05,119.10078891038896,0.0,1601798.8759373012,268.0789720850654,0.000607796821896045,1.0,1279484.6000572646,2615.387999368871,,,,,,,,,,,,,,,,,,,3.0,15311.669248793014,1450.0,0.375,6.173730061729009,3.5
