time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1017.0,-28.4954060697942,4.809933121158503,34.95150231325163,25.89144076863306,6.353570013664456,-25.01050846142389,-38.56285937419159,2.8686724066922333,-5.070343654787166,-5.070975877046515,39.908861022586954,41400.693912248185,25443.340670377915,25443.340670377915,66844.0345826261,76476.44987000206,76445.43919919156,25443.340670377915,101888.77986956948,101888.77986956948,101888.77986956948,127888.43215015199,124263.17501494131,3625.257135210678,0.0,90117.27083447309,55042.00439061976,38972.518270948145,25999.652280582508,64972.17055153065,19834.026079115818,1450.0,0.0,0.886887561384313,2.877155526639579,0.001494314320929203,1.0,1.0,-4.566385949193261,353675.91639520315,1550607.3311128118,4.384260446448206,1550607.3311128118,4.384260446448206,0.7628573592089382,0.09205459437657149,3.894018909808743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894018909808743,1.278269986856309,1.278618701631227,3.0463195958980704,6454.78567537681,15311.687896095602,6486.682958184459,0.00033282030405035374,23142.48413315981,2359.8766279167517,19389.12945083691,1977.1409656546232,0.8378153935106348,0.8378153935106348,35261.645439359636,35405.22815468563,0.9949333098869352,0.8,4255.70704160557,4273.035954225843,0.9949333098869352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.492425663544834,4.809933121158503,-2.423425989112405,7.233359110270907,3.5,3.5,1.0,0.6,0.0002727879282148837,1.0001622011025715,0.00027274368888782665,197.68637474162628,0.0,8.74874768547836e-06,24.793950940645672,0.006238908924658875,9.26899666291849e-05,0.00018009796158569876,0.0007013048680327195,0.09205459434953138,0.09205459434953138,0.09205459434953138,0.0921489971097016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496289.4124767227,592.8517818714902,0.0,0.09205459434953138,0.09205459437657149,0.09205459437657149,0.375,0.375,0.5,8.063446240241893,0.4565040922295225,0.4565040922295225,4.3939962779404595e-11,0.0006322222593553306,0.5045899278532602,4.3939962779404595e-11,25999.652280582508,19834.026079115818,0.7628573592089382,1.028810243142652,0.6372065695329128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442524970391696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.76825803033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08130864032887,262.08130864032887,-11.068691359671107,246.40377446985875,277.7588428108183,122701.61207770112,122784.34041063618,-82.72833293506534,0.0,nan,277.7588428108183,4.608842810818317,271.4878291426248,-1.6621708573752016,265.2168154745193,-7.933184525480669,258.9458018061442,-14.204198193855802,252.67478813800784,-20.475211861992136,246.40377446985875,-26.74622553014123,1.0,1.0,26022.012520719443,26022.012520719443,277.0241207729817,3.874120772981712,277.0241207729817,277.0241207729817,76460.80143208578,76445.43919919156,15.362232894214685,0.0,8546.071908451686,8546.071908451686,0.8873813019931257,3913.4890043577866,277.0241207729817,3.874120772981712,1.0,0.002,0.19393075524818595,0.004889897567210767,0.0003004455536211866,0.0016995544464288137,0.1502227768105933,0.1502227768105933,0.0,5.0000368428948505e-14,1.0,1.0010326803537402,0.5045899278093202,0.09205459437657149,0.0,9.494369679243883e-05,121.47878231893837,0.0,1601799.6998931975,268.0796563452128,0.0006322222154153678,1.0,1279482.32924308,2615.2691089242962,,,,,,,,,,,,,,,,,,,3.0,15311.687896095602,1450.0,0.375,6.173730061729009,3.5
1018.0,-28.496972003528807,4.812448857546889,34.951718398032554,25.89178708093243,6.354161066868244,-25.011858696567597,-38.564173062890745,2.869047760395063,-5.069655674859575,-5.070312945847668,39.90924096961891,41399.31548972745,25448.11164374098,25448.11164374098,66847.42713346843,76475.38836768272,76444.90197915168,25448.11164374098,101893.01362289266,101893.01362289266,101893.01362289266,127893.03638257846,124266.46667810954,3626.5697044689105,0.0,90117.03519013399,55041.44814133847,38972.87449866169,26000.02275968581,64972.8972583475,19834.33896260666,1450.0,0.0,0.8868895591428174,2.8772254697328337,0.001494314320929203,1.0,1.0,-4.555767977138657,353685.0606676474,1550623.6821158624,4.384193324956296,1550623.6821158624,4.384193324956296,0.7628585230840906,0.09205518140585454,3.8940139627139656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940139627139656,1.278268339442402,1.2786169972152266,3.046319651797515,6454.785793821025,15311.706497977184,6486.6914995601865,0.00033282077007003335,23142.45301969235,2359.8734552260307,19389.15498158055,1977.143569065945,0.8378176230964777,0.8378176230964777,35261.60960127498,35405.22815468563,0.9949320458896369,0.8,4255.702716328422,4273.035954225843,0.9949320458896369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493455568260525,4.812448857546889,-2.422266606203212,7.234715463750101,3.5,3.5,1.0,0.6,0.00027274368888782665,1.000161007427773,0.0002726997821973408,197.68765400894418,0.0,8.745512186911612e-06,24.78478153770751,0.006247654436845787,9.26763556617357e-05,0.00018006733322609094,0.0007011847098110665,0.09205518119473309,0.09205518119473309,0.09205518119473309,0.09215144480922464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496277.2819221535,592.8557711314108,0.0,0.09205518119473309,0.09205518140585454,0.09205518140585454,0.375,0.375,0.5,8.066334148020056,0.4678761293458251,0.4678761293458251,3.410605131648481e-11,0.0006572709880856564,0.5145449687090036,3.410605131648481e-11,26000.02275968581,19834.33896260666,0.7628585230840906,1.0288509509998818,0.6371782271785427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425343107282222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.7590886274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08081516604193,262.08081516604193,-11.069184833958047,246.40228541171496,277.7593449203846,122709.16543362415,122791.66958205997,-82.50414843581362,0.0,nan,277.7593449203846,4.609344920384615,271.4879330186457,-1.6620669813542577,265.2165211169672,-7.9334788830327625,258.9451092151174,-14.204890784882593,252.6736973134218,-20.47630268657818,246.40228541171496,-26.74771458828502,1.0,1.0,26022.012520719443,26022.012520719443,277.0247208425471,3.874720842547106,277.0247208425471,277.0247208425471,76459.84997828143,76444.90197915168,14.947999129755772,0.0,8546.071908451686,8546.071908451686,0.8873816144319903,3913.4840325275354,277.0247208425471,3.874720842547106,1.0,0.002,0.19383394203320006,0.0048904473947600745,0.0003002959789488344,0.001699704019918277,0.15014798947441718,0.15014798947441718,0.0,-1.1328889215622695e-12,1.0,1.0010530336438193,0.5145449686748975,0.09205518140585454,0.0,9.681320232696818e-05,123.87056073749072,0.0,1601800.5290436114,268.0803443251404,0.0006572709539796051,1.0,1279480.0477639553,2615.1495498098784,,,,,,,,,,,,,,,,,,,3.0,15311.706497977184,1450.0,0.375,6.173730061729009,3.5
1019.0,-28.498531391024468,4.8149248767656285,34.95193227515437,25.891996069718175,6.354615062267606,-25.01321674576293,-38.565491571184225,2.869300418325364,-5.069007226304052,-5.069687827015344,39.90960942357976,41398.04068629062,25452.877712236,25452.877712236,66850.91839852661,76474.43069304372,76444.19831331127,25452.877712236,101897.07602554727,101897.07602554727,101897.07602554727,127897.4518864387,124269.54651819616,3627.9053682425397,0.0,90116.8658238579,55040.95954710557,38973.22919639147,26000.37586089143,64973.6050572829,19834.637609669644,1450.0,0.0,0.8868914060558782,2.8772914286970512,0.001494314320929203,1.0,1.0,-4.546038446342436,353693.683537546,1550639.538639673,4.384131271812962,1550639.538639673,4.384131271812962,0.7628596492523785,0.09205577705963096,3.89401434208722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89401434208722,1.2782672595632252,1.2786158609140974,3.0463225221130807,6454.791875675281,15311.725280235707,6486.696206260426,0.00033281974683840046,23142.407271041175,2359.868790161898,19389.169050222536,1977.1450036681779,0.8378198872372632,0.8378198872372632,35261.61234955715,35405.22815468563,0.9949321428206217,0.8,4255.703048016965,4273.035954225843,0.9949321428206217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494484414167806,4.8149248767656285,-2.4211455460448907,7.236070422810519,3.5,3.5,1.0,0.6,0.0002726997821973408,1.0001603363365723,0.0002726560655226507,197.6889279426259,0.0,8.679810637443947e-06,24.598583346516143,0.006256334247483231,9.26626966160807e-05,0.0001800370855812601,0.000701066993361011,0.09205577674706429,0.09205577674706429,0.09205577674706429,0.09215374924151137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496264.8475926563,592.8598592078167,0.0,0.09205577674706429,0.09205577705963096,0.09205577705963096,0.375,0.375,0.5,8.069273323398594,0.478808096862565,0.478808096862565,1.1652900866465643e-11,0.0006806007112913903,0.5236493806729072,1.1652900866465643e-11,26000.37586089143,19834.637609669644,0.7628596492523785,1.028893476660078,0.6371516656616594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425435823274357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.572890436204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.080310924137,262.080310924137,-11.069689075862982,246.40080186988928,277.7598199783918,122715.3686824467,122799.6730677315,-84.30438528479309,0.0,nan,277.7598199783918,4.60981997839184,271.48801635671236,-1.6619836432876127,265.2162127350524,-7.9337872649475685,258.9444091132182,-14.20559088678175,252.67260549155793,-20.477394508442046,246.40080186988928,-26.7491981301107,1.0,1.0,26022.012520719443,26022.012520719443,277.02526362345293,3.875263623452952,277.02526362345293,277.02526362345293,76458.69618498272,76444.19831331127,14.49787167145405,0.0,8546.071908451686,8546.071908451686,0.8873815904722844,3913.484413797656,277.02526362345293,3.875263623452952,1.0,0.002,0.19373541910215034,0.004890998124207377,0.00030014373158751193,0.0016998562675383715,0.15007186579375595,0.15007186579375595,0.0,-8.741167512038572e-13,1.0,1.001071647280626,0.5236493806612543,0.09205577705963096,0.0,9.852292006534243e-05,126.05789851321035,0.0,1601801.310134381,268.0809927736959,0.0006806006996384895,1.0,1279477.8964083297,2615.0405058040415,,,,,,,,,,,,,,,,,,,3.0,15311.725280235707,1450.0,0.375,6.173730061729009,3.5
1020.0,-28.50008558808373,4.817362147947264,34.95214417820543,25.892341508902632,6.3552047852995415,-25.014556550750306,-38.566792163159676,2.869675748716573,-5.068351589221891,-5.069056285426117,39.90998020171617,41396.66038224184,25457.527465936455,25457.527465936455,66854.18784817829,76473.37296099501,76443.67377192479,25457.527465936455,101901.20123786124,101901.20123786124,101901.20123786124,127901.93329152689,124272.66891599503,3629.264375531851,0.0,90116.62917475062,55040.39864209873,38973.589480724324,26000.73205366565,64974.32153438998,19834.938807901086,1450.0,0.0,0.886893277202863,2.877358059187251,0.001494314320929203,1.0,1.0,-4.536164148502394,353702.39517061703,1550655.4953094788,4.384068404630062,1550655.4953094788,4.384068404630062,0.7628607828026405,0.09205637888935263,3.894009489318262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894009489318262,1.2782656111910369,1.2786141562079438,3.0463226540921955,6454.792155323187,15311.744141439427,6486.704761746333,0.00033282017929846545,23142.37533882529,2359.8655339820725,19389.194623142444,1977.1476113802823,0.8378221483001252,0.8378221483001252,35261.57719478594,35405.22815468563,0.9949309029238483,0.8,4255.69880520851,4273.035954225843,0.9949309029238483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495488151329698,4.817362147947264,-2.4200301664625306,7.237392314409795,3.5,3.5,1.0,0.6,0.0002726560655226507,1.0001598046376872,0.00027261250078073446,197.69019765012771,0.0,8.64230255270357e-06,24.492285434361914,0.0062649765500359346,9.264922499641156e-05,0.00018000684052623913,0.0007009483451513742,0.0920563788228141,0.0920563788228141,0.0920563788228141,0.0921560777083624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496252.1739963174,592.8640256709983,0.0,0.0920563788228141,0.09205637888935263,0.09205637888935263,0.375,0.375,0.5,8.072264291618415,0.4893999818765451,0.4893999818765451,1.2562395568238571e-11,0.0007046962042522864,0.5328921369237491,1.2562395568238571e-11,26000.73205366565,19834.938807901086,0.7628607828026405,1.0289324500725001,0.6371233958992736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442552815279883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.46659252405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.079810683147,262.079810683147,-11.070189316852975,246.39932497183352,277.7602963944687,122723.10132376125,122806.73679985691,-83.63547609567368,0.0,nan,277.7602963944687,4.610296394468719,271.48810210996385,-1.6618978900361299,265.21590782549094,-7.934092174509033,258.9437135408031,-14.20628645919686,252.67151925632186,-20.47848074367812,246.39932497183352,-26.750675028166455,1.0,1.0,26022.012520719443,26022.012520719443,277.0258337869737,3.8758337869737147,277.0258337869737,277.0258337869737,76457.84689664096,76443.67377192479,14.173124716166058,0.0,8546.071908451686,8546.071908451686,0.8873818969538392,3913.4795367648535,277.0258337869737,3.8758337869737147,1.0,0.002,0.19363516059310468,0.004891557761782369,0.00029998879898394595,0.0017000112009656649,0.14999439949197296,0.14999439949197296,0.0,-5.0389380168436304e-14,1.0,1.0010905430643227,0.5328921369111868,0.09205637888935263,0.0,0.00010025849556533328,128.27831109441578,0.0,1601802.1006243571,268.0816484107781,0.0007046961916898908,1.0,1279475.7229408398,2614.929796417057,,,,,,,,,,,,,,,,,,,3.0,15311.744141439427,1450.0,0.375,6.173730061729009,3.5
1021.0,-28.50163753121519,4.819761045544181,34.95235402002286,25.89266934609043,6.35577210936377,-25.015896567156084,-38.568096596840746,2.87003114541406,-5.067717772671756,-5.0684456687948005,39.91034451737665,41395.30121726454,25462.132289422872,25462.132289422872,66857.4335066874,76472.32751368168,76443.10701517289,25462.132289422872,101905.23930459577,101905.23930459577,101905.23930459577,127906.31789744242,124275.67234563187,3630.645551810547,0.0,90116.3939952886,55039.848972046144,38973.938914713835,26001.07859284665,64975.017507560486,19835.23209205122,1450.0,0.0,0.8868950652339586,2.8774224845159915,0.001494314320929203,1.0,1.0,-4.526800815494937,353710.81831978663,1550671.173981811,4.384008330160441,1550671.173981811,4.384008330160441,0.7628618951795423,0.09205698821118893,3.8940043034888863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940043034888863,1.278264054825252,1.2786125437276414,3.046322306247769,6454.791418282588,15311.763054645306,6486.714009226782,0.000332820867803105,23142.345763343812,2359.8625181222756,19389.222264480348,1977.150430012323,0.8378244134262222,0.8378244134262222,35261.53962722526,35405.22815468563,0.9949295779291566,0.8,4255.694271201928,4273.035954225843,0.9949295779291566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.496482189456237,4.819761045544181,-2.4189403871275674,7.238701432671748,3.5,3.5,1.0,0.6,0.00027261250078073446,1.00015957488438,0.0002725690056131782,197.6914655303413,0.0,8.612322439997364e-06,24.40732179495253,0.006273588872475932,9.263571540187778e-05,0.0001799767853788567,0.0007008303767933636,0.09205698811758874,0.09205698811758874,0.09205698811758874,0.09215832692044519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496239.2310601897,592.8682799247866,0.0,0.09205698811758874,0.09205698821118893,0.09205698821118893,0.375,0.375,0.5,8.075304457459891,0.49963148863309925,0.49963148863309925,-3.581135388230905e-12,0.0007278961230667846,0.5416448532998857,-3.581135388230905e-12,26001.07859284665,19835.23209205122,0.7628618951795423,1.0289713811759709,0.6370956531477315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425620176118514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.38162888464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07931188422174,262.07931188422174,-11.070688115778239,246.39785369528067,277.7607700731688,122730.52271165092,122813.91708469014,-83.39437303921457,0.0,nan,277.7607700731688,4.610770073168851,271.4881867976148,-1.66181320238519,265.21560352207,-7.934396477929965,258.94302024636613,-14.206979753633846,252.6704369708299,-20.479563029170066,246.39785369528067,-26.752146304719304,1.0,1.0,26022.012520719443,26022.012520719443,277.0263780857975,3.876378085797512,277.0263780857975,277.0263780857975,76457.02157677508,76443.10701517289,13.914561602185131,0.0,8546.071908451686,8546.071908451686,0.8873822244700856,3913.4743250063307,277.0263780857975,3.876378085797512,1.0,0.002,0.19353325857618378,0.0048921210128776765,0.0002998313067758241,0.001700168693358207,0.14991565338791205,0.14991565338791205,0.0,1.3403080728613403e-13,1.0,1.0011084365094085,0.5416448533034668,0.09205698821118893,0.0,0.00010190199869446629,130.3809193056374,0.0,1601802.8646629676,268.0822822273282,0.00072789612664792,1.0,1279473.6214797879,2614.8251645714913,,,,,,,,,,,,,,,,,,,3.0,15311.763054645306,1450.0,0.375,6.173730061729009,3.5
1022.0,-28.503183161084362,4.82212189075551,34.952561704408325,25.892896809987747,6.356239564419899,-25.017240888536712,-38.569401554390765,2.870297292056689,-5.067108051561888,-5.067858138733349,39.91070193411833,41394.01440332777,25466.69857593381,25466.69857593381,66860.71297926157,76471.3599569483,76442.48558575481,25466.69857593381,101909.18416168862,101909.18416168862,101909.18416168862,127910.59872775167,124278.55111090984,3632.0476168418195,0.0,90116.20938183558,55039.34307352508,38974.29589812278,26001.41456606305,64975.71046418583,19835.516726529615,1450.0,0.0,0.8868967607339253,2.877484476933736,0.001494314320929203,1.0,1.0,-4.517969327939397,353718.9231502317,1550686.5558696818,4.383951364714161,1550686.5558696818,4.383951364714161,0.762862984863095,0.09205760478392641,3.8940031818528245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940031818528245,1.278262911641602,1.278611344631175,3.046324153183771,6454.795331718349,15311.781961198303,6486.72019808702,0.00033282039102180483,23142.30501962686,2359.8583634194,19389.24076339776,1977.1523163769239,0.8378266878322558,0.8378266878322558,35261.53150178677,35405.22815468563,0.9949292913478365,0.8,4255.693290547583,4273.035954225843,0.9949292913478365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497467908648723,4.82212189075551,-2.4178777043926942,7.239999595148205,3.5,3.5,1.0,0.6,0.0002725690056131782,1.000158927689902,0.00027252569373423404,197.69272826682453,0.0,8.598623417690761e-06,24.368498765735616,0.006282187495893623,9.262220220314016e-05,0.00017994680341003802,0.0007007134250429328,0.09205760475815429,0.09205760475815429,0.09205760475815429,0.09216048860398748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496226.03044014116,592.8726181299999,0.0,0.09205760475815429,0.09205760478392641,0.09205760478392641,0.375,0.375,0.5,8.078390975362385,0.5094737140706229,0.5094737140706229,1.3073986337985843e-12,0.0007500871714682944,0.5498888107939592,1.3073986337985843e-12,26001.41456606305,19835.516726529615,0.762862984863095,1.0290108796288537,0.6370690540758899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425712067094811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.34280585542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0788057601263,262.0788057601263,-11.071194239873705,246.3963872007268,277.7612243195327,122736.96533685431,122821.58440944111,-84.61907258682464,0.0,nan,277.7612243195327,4.61122431953271,271.48825689578365,-1.6617431042163275,265.2152894720488,-7.934710527951154,258.94232204819787,-14.207677951802111,252.6693546244678,-20.48064537553219,246.3963872007268,-26.753612799273185,1.0,1.0,26022.012520719443,26022.012520719443,277.0268929006484,3.8768929006484427,277.0268929006484,277.0268929006484,76456.00776026006,76442.48558575481,13.522174505254952,0.0,8546.071908451686,8546.071908451686,0.8873822953081236,3913.4731977620886,277.0268929006484,3.8768929006484427,1.0,0.002,0.19342980862263606,0.004892687067036076,0.0002996714016959197,0.0017003285987729907,0.14983570084795983,0.14983570084795983,0.0,4.689105007060768e-13,1.0,1.001125289448499,0.5498888107926518,0.09205760478392641,0.0,0.00010344993554289903,132.36125449363524,0.0,1601803.599464244,268.0828919484381,0.0007500871701608958,1.0,1279471.599465107,2614.7268166151316,,,,,,,,,,,,,,,,,,,3.0,15311.781961198303,1450.0,0.375,6.173730061729009,3.5
1023.0,-28.50472295122313,4.824445179568773,34.95276723042505,25.89312329599636,6.356709934971803,-25.018579662576926,-38.57070190189404,2.870566646709805,-5.066513323084507,-5.067285051026122,39.911055009180764,41392.74390943765,25471.205343781854,25471.205343781854,66863.9492532195,76470.39635305968,76441.87412742675,25471.205343781854,101913.0794712086,101913.0794712086,101913.0794712086,127914.82339186891,124281.35364837619,3633.469743492715,0.0,90116.03099316602,55038.85591525906,38974.63897545217,26001.743920660298,64976.38289611247,19835.79594123851,1450.0,0.0,0.8868983984344181,2.8775449465675433,0.001494314320929203,1.0,1.0,-4.509472004470979,353726.8288925455,1550701.7510216574,4.383896341356473,1550701.7510216574,4.383896341356473,0.7628640602631853,0.09205822787440228,3.8940030341334286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940030341334286,1.2782617532272094,1.2786101305342177,3.0463267983277245,6454.800936460979,15311.80094249555,6486.725310317825,0.00033281949248348746,23142.260086405,2359.853781505917,19389.256044197744,1977.153874584873,0.8378289748626595,0.8378289748626595,35261.530431667015,35405.22815468563,0.9949292536050954,0.8,4255.693161395467,4273.035954225843,0.9949292536050954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.498440779613621,4.824445179568773,-2.416835657327276,7.241280836896049,3.5,3.5,1.0,0.6,0.00027252569373423404,1.0001583291665184,0.0002724825517989169,197.69398624627587,0.0,8.562443514829038e-06,24.265964921025493,0.006290749939408452,9.260873855455545e-05,0.0001799169551796786,0.0007005971693617166,0.09205822785958245,0.09205822785958245,0.09205822785958245,0.09216259551681595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496212.593446672,592.8770334364486,0.0,0.09205822785958245,0.09205822787440228,0.09205822787440228,0.375,0.375,0.5,8.081522006440496,0.5189375039065567,0.5189375039065567,1.3812950783176348e-11,0.0007717279416397105,0.5578130465551681,1.3812950783176348e-11,26001.743920660298,19835.79594123851,0.7628640602631853,1.0290500374593792,0.6370429079688611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442580358536426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.24027201071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07829443863085,262.07829443863085,-11.071705561369129,246.39492565389375,277.76166322338014,122743.60624036819,122829.09426807679,-85.48802770860402,0.0,nan,277.76166322338014,4.611663223380162,271.48831570947715,-1.6616842905228282,265.2149681956187,-7.9350318043812536,258.9416206816427,-14.208379318357288,252.66827316777267,-20.48172683222731,246.39492565389375,-26.755074346106227,1.0,1.0,26022.012520719443,26022.012520719443,277.0273944398905,3.8773944398905087,277.0273944398905,277.0273944398905,76455.05047348491,76441.87412742675,13.176346058156923,0.0,8546.071908451686,8546.071908451686,0.8873823046374884,3913.4730493040956,277.0273944398905,3.8773944398905087,1.0,0.002,0.19332487080627198,0.004893257195585609,0.00029950918219084915,0.0017004908176279244,0.14975459109542458,0.14975459109542458,0.0,-1.8122656153529704e-13,1.0,1.001141488367295,0.5578130465413551,0.09205822787440228,0.0,0.00010493779638916852,134.26472321978005,0.0,1601804.3161859869,268.08348667691547,0.0007717279278267597,1.0,1279469.6271479796,2614.632425563811,,,,,,,,,,,,,,,,,,,3.0,15311.80094249555,1450.0,0.375,6.173730061729009,3.5
1024.0,-28.50625384950278,4.826731278126557,34.952970531838034,25.89326847754421,6.357093053488569,-25.019919159116416,-38.572002249397315,2.870758364264615,-5.065939668114254,-5.066732093469355,39.91140185685687,41391.53238210653,25475.66818185947,25475.66818185947,66867.200563966,76469.4951543845,76441.22534262056,25475.66818185947,101916.89352448002,101916.89352448002,101916.89352448002,127918.95750874508,124284.04669751703,3634.9108112280555,0.0,90115.88436561826,55038.39613675575,38974.98692095834,26002.06398426506,64977.0509052234,19836.067538971896,1450.0,0.0,0.8868999562234288,2.877603295668811,0.001494314320929203,1.0,1.0,-4.501442327745394,353734.45707011514,1550716.6782770024,4.3838440029878925,1550716.6782770024,4.3838440029878925,0.7628651152837533,0.09205885740196383,3.894004880175499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894004880175499,1.2782609540057461,1.2786092759454122,3.0463301471993445,6454.8080323180875,15311.819989261068,6486.7294731595575,0.00033281822209843244,23142.211460597046,2359.848823053443,19389.26848721026,1977.1551434190333,0.8378312729629702,0.8378312729629702,35261.54380490067,35405.22815468563,0.994929725274286,0.8,4255.6947754030925,4273.035954225843,0.994929725274286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499404167507818,4.826731278126557,-2.41581831159895,7.242549589725507,3.5,3.5,1.0,0.6,0.0002724825517989169,1.0001574167548541,0.0002724396652309227,197.6952369749658,0.0,8.528901167226401e-06,24.17090590791962,0.006299278840575679,9.259527671437901e-05,0.00017988727508453788,0.0007004819270606629,0.09205885723927552,0.09205885723927552,0.09205885723927552,0.09216462621560408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496198.9229098284,592.8815248218128,0.0,0.09205885723927552,0.09205885740196383,0.09205885740196383,0.375,0.375,0.5,8.08469507574082,0.5280110608593418,0.5280110608593418,-3.61524143954739e-11,0.0007924253550868343,0.5652897657239464,-3.61524143954739e-11,26002.06398426506,19836.067538971896,0.7628651152837533,1.0290894959437233,0.6370177132612699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425894758952202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.14521299761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0777717410841,262.0777717410841,-11.072228258915857,246.39346889785685,277.7620745843251,122749.45487609737,122836.8448738176,-87.38999772022497,0.0,nan,277.7620745843251,4.612074584325114,271.48835344700797,-1.6616465529920106,265.2146323097305,-7.935367690269459,258.9409111724351,-14.20908882756487,252.66719003514942,-20.48280996485056,246.39346889785685,-26.75653110214313,1.0,1.0,26022.012520719443,26022.012520719443,277.02787148130557,3.87787148130559,277.02787148130557,277.02787148130557,76453.92420806008,76441.22534262056,12.698865439524525,0.0,8546.071908451686,8546.071908451686,0.8873821880488693,3913.4749045763765,277.02787148130557,3.87787148130559,1.0,0.002,0.19321852917365562,0.0048938300101352555,0.00029934477494950523,0.0017006552240815885,0.14967238747475262,0.14967238747475262,0.0,-9.6890637873992e-13,1.0,1.0011567721312633,0.5652897657600988,0.09205885740196383,0.0,0.00010634161463901749,136.06066365974334,0.0,1601805.0072478799,268.0840603318857,0.0007924253912392487,1.0,1279467.7241041414,2614.543559622871,,,,,,,,,,,,,,,,,,,3.0,15311.819989261068,1450.0,0.375,6.173730061729009,3.5
1025.0,-28.507782489665235,4.828980960909809,34.953171757275676,25.893567711487435,6.357632546331684,-25.021240986065546,-38.57328862706197,2.871091042848306,-5.0653660951518305,-5.066179453379363,39.91174854318625,41390.21721716203,25480.038066794616,25480.038066794616,66870.25528395665,76468.47988014367,76440.69045253527,25480.038066794616,101920.72851932989,101920.72851932989,101920.72851932989,127923.11239937985,124286.74167923677,3636.370720143075,0.0,90115.66526767527,55037.87637506684,38975.32099178715,26002.383880049965,64977.704871837115,19836.338995259237,1450.0,0.0,0.8869015129567237,2.877661608740755,0.001494314320929203,1.0,1.0,-4.493425394580697,353742.08099820267,1550731.5986963275,4.383791700213938,1550731.5986963275,4.383791700213938,0.7628661697621673,0.0920594916922897,3.8940013809459804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940013809459804,1.2782595014669533,1.2786077681877903,3.0463308713740482,6454.809566757386,15311.839162833825,6486.737348640412,0.0003328183483159694,23142.175991160853,2359.845206177528,19389.292027549563,1977.1575438655977,0.8378335742911686,0.8378335742911686,35261.51845552391,35405.22815468563,0.9949288312108293,0.8,4255.691716001869,4273.035954225843,0.9949288312108293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.500347489710491,4.828980960909809,-2.414810955734005,7.243791916643814,3.5,3.5,1.0,0.6,0.0002724396652309227,1.0001571864996819,0.0002723968481238417,197.69648587244654,0.0,8.478470222659026e-06,24.02798461101568,0.006307757310798337,9.258196127603009e-05,0.0001798577039548926,0.0007003661475741251,0.09205949167830856,0.09205949167830856,0.09205949167830856,0.0921666556572888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496185.0491682192,592.886082655793,0.0,0.09205949167830856,0.0920594916922897,0.0920594916922897,0.375,0.375,0.5,8.087909996992892,0.5367629077767901,0.5367629077767901,-8.981260180007666e-12,0.0008133582275604567,0.5727540587986937,-8.981260180007666e-12,26002.383880049965,19836.338995259237,0.7628661697621673,1.0291261505135096,0.6369910617618866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425985407121265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.0022917007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.077254156949,262.077254156949,-11.072745843050996,246.39201787318,277.76249044073387,122757.05621202514,122843.59129201983,-86.53507999468377,0.0,nan,277.76249044073387,4.612490440733893,271.48839592720026,-1.6616040727997188,265.2143014137076,-7.935698586292403,258.9402069001837,-14.209793099816295,252.66611238668827,-20.48388761331171,246.39201787318,-26.757982126819968,1.0,1.0,26022.012520719443,26022.012520719443,277.0283615323966,3.8783615323966387,277.0283615323966,277.0283615323966,76453.21188601588,76440.69045253527,12.521433480607811,0.0,8546.071908451686,8546.071908451686,0.8873824090461737,3913.4713878507105,277.0283615323966,3.8783615323966387,1.0,0.002,0.19311078611430113,0.004894409042746055,0.0002991781959655781,0.0017008218039658873,0.14958909798278905,0.14958909798278905,0.0,-6.85345877271537e-14,1.0,1.0011720300720952,0.5727540588076749,0.0920594916922897,0.0,0.000107743035948905,137.85353207094013,0.0,1601805.6985573098,268.08463390484815,0.0008133582365417169,1.0,1279465.8221466346,2614.4548723412668,,,,,,,,,,,,,,,,,,,3.0,15311.839162833825,1450.0,0.375,6.173730061729009,3.5
1026.0,-28.50930243494891,4.831194433971847,34.95337075980517,25.89368523275482,6.357986736660711,-25.022573517821627,-38.57458405019713,2.871257820095912,-5.0648205671724895,-5.065653425583303,39.91208683809793,41389.04265593733,25484.38323835451,25484.38323835451,66873.42589429184,76467.60296327877,76440.06175154205,25484.38323835451,101924.44498989655,101924.44498989655,101924.44498989655,127927.13642362277,124289.28838922612,3637.848034396648,0.0,90115.53075103633,55037.44145343971,38975.65477510736,26002.691433726213,64978.34620883357,19836.600325276067,1450.0,0.0,0.8869029646352549,2.877717120572789,0.001494314320929203,1.0,1.0,-4.486030905466066,353749.3379165992,1550746.1580789601,4.383742927158687,1550746.1580789601,4.383742927158687,0.7628671968759144,0.09206013210151333,3.8940042057085487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940042057085487,1.2782588170802303,1.2786070288804094,3.046334712247982,6454.817705108359,15311.858330614254,6486.740882550776,0.0003328168199232266,23142.124658963745,2359.839971750164,19389.302590644133,1977.1586210014768,0.8378358891578257,0.8378358891578257,35261.53891887776,35405.22815468563,0.9949295529459921,0.8,4255.69418571189,4273.035954225843,0.9949295529459921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5012854770643225,4.831194433971847,-2.413832783755092,7.245027217726939,3.5,3.5,1.0,0.6,0.0002723968481238417,1.0001562942947835,0.0002723542807036079,197.69772767974436,0.0,8.464791605129116e-06,23.989219408935913,0.006316222102403467,9.256855399504343e-05,0.0001798282941287983,0.0007002521336429345,0.09206013209563223,0.09206013209563223,0.09206013209563223,0.09216858446889124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496170.9477531263,592.8907145354364,0.0,0.09206013209563223,0.09206013210151333,0.09206013210151333,0.375,0.375,0.5,8.091163574983756,0.5451475537767578,0.5451475537767578,-1.7053025658242404e-11,0.0008328584108312498,0.5796225201172547,-1.7053025658242404e-11,26002.691433726213,19836.600325276067,0.7628671968759144,1.029164787902845,0.6369666984585496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426075922659478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.96352649862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07672470126573,262.07672470126573,-11.073275298734245,246.39057135506064,277.76287804748137,122762.75383533876,122851.27371737173,-88.51988203297596,0.0,nan,277.76287804748137,4.612878047481388,271.4884167089832,-1.6615832910167683,265.2139553705107,-7.936044629489288,258.9394940320152,-14.210505967984773,252.6650326935432,-20.48496730645678,246.39057135506064,-26.759428644939334,1.0,1.0,26022.012520719443,26022.012520719443,277.0288139941146,3.878813994114637,277.0288139941146,277.0288139941146,76452.08881234843,76440.06175154205,12.027060806387453,0.0,8546.071908451686,8546.071908451686,0.8873822306455,3913.4742267370916,277.0288139941146,3.878813994114637,1.0,0.002,0.19300175348804,0.004894989097497132,0.0002990096022449221,0.0017009903999096415,0.14950480112246103,0.14950480112246103,0.0,2.154563420037059e-12,1.0,1.0011860698492756,0.5796225201343077,0.09206013210151333,0.0,0.00010903260978132714,139.50330032480352,0.0,1601806.3554596354,268.0851794328275,0.0008328584278842754,1.0,1279464.011772144,2614.373529016286,,,,,,,,,,,,,,,,,,,3.0,15311.858330614254,1450.0,0.375,6.173730061729009,3.5
1027.0,-28.510817232265456,4.833372486660467,34.95356770501855,25.893915420770668,6.358458115569323,-25.023889697554132,-38.575861941184826,2.8715305810682987,-5.064273361128869,-5.065126030430149,39.912425466092905,41387.7847149704,25488.633681508338,25488.633681508338,66876.41839647874,76466.64484428594,76439.55691484167,25488.633681508338,101928.19059635,101928.19059635,101928.19059635,127931.19018373138,124291.84741683479,3639.3427668965837,0.0,90115.34757565262,55036.956792003875,38975.989759609714,26002.99958738138,64978.98934699109,19836.862141950725,1450.0,0.0,0.8869044220437058,2.8777727739054577,0.001494314320929203,1.0,1.0,-4.478606437990436,353756.6138164086,1550760.7318986065,4.3836939617005015,1550760.7318986065,4.3836939617005015,0.7628682250788125,0.09206077706542722,3.8940038001385644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940038001385644,1.2782576413698397,1.2786057984347794,3.0463371969093576,6454.822969807664,15311.877621627415,6486.746361538059,0.00033281601468927914,23142.080028901346,2359.8354207503426,19389.318967703774,1977.1602909968005,0.8378382126191389,0.8378382126191389,35261.53598081788,35405.22815468563,0.9949294493216656,0.8,4255.693831119188,4273.035954225843,0.9949294493216656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5022030155024515,4.833372486660467,-2.4128631015437505,7.246235588204218,3.5,3.5,1.0,0.6,0.0002723542807036079,1.0001557668175447,0.0002723118635512429,197.69896529453018,0.0,8.415482253411523e-06,23.849476706168254,0.006324637584656878,9.255532992488988e-05,0.00017979895077871802,0.0007001377975932547,0.09206077704568782,0.09206077704568782,0.09206077704568782,0.09217051841383114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496156.660956162,592.895407050812,0.0,0.09206077704568782,0.09206077706542722,0.09206077706542722,0.375,0.375,0.5,8.094455818873735,0.5532342251750606,0.5532342251750606,9.322320693172514e-12,0.0008526693012527176,0.5865195924396858,9.322320693172514e-12,26002.99958738138,19836.862141950725,0.7628682250788125,1.0292006549894963,0.6369410348006113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426165924414638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.82378379586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07619665407543,262.07619665407543,-11.073803345924546,246.38913047871773,277.7632628294391,122769.85434739718,122858.13875159956,-88.28440420235682,0.0,nan,277.7632628294391,4.6132628294391225,271.48843635929177,-1.6615636407082093,265.21360988914853,-7.936390110851448,258.9387834189946,-14.211216581005374,252.66395694886072,-20.486043051139262,246.38913047871773,-26.760869521282245,1.0,1.0,26022.012520719443,26022.012520719443,277.0292823169003,3.879282316900344,277.0292823169003,277.0292823169003,76451.25607459576,76439.55691484167,11.699159754090942,0.0,8546.071908451686,8546.071908451686,0.8873822562596749,3913.473819139257,277.0292823169003,3.879282316900344,1.0,0.002,0.1928914259676974,0.004895575179308459,0.00029883900287607564,0.0017011609974281596,0.1494195014380378,0.1494195014380378,0.0,3.0423493585507444e-13,1.0,1.0012001677423603,0.5865195924303634,0.09206077706542722,0.0,0.00011032749855568328,141.1598636569485,0.0,1601807.0147474776,268.0857266388711,0.0008526692919303969,1.0,1279462.1966862036,2614.29185445236,,,,,,,,,,,,,,,,,,,3.0,15311.877621627415,1450.0,0.375,6.173730061729009,3.5
1028.0,-28.51232688140979,4.8355155403006975,34.95376256178078,25.89410963645207,6.358889216063983,-25.025205271596175,-38.57713962262494,2.8717676067211513,-5.063742318261404,-5.064613999853562,39.91275908090131,41386.55363983863,25492.833565897214,25492.833565897214,66879.38720573584,76465.71416633892,76439.04034852756,25492.833565897214,101931.87391442477,101931.87391442477,101931.87391442477,127935.17446833846,124294.32041786921,3640.8540504692523,0.0,90115.175927904,55036.483086086046,38976.32537979772,26003.300553913687,64979.62593371141,19837.118052974434,1450.0,0.0,0.8869058194027652,2.877826809804843,0.001494314320929203,1.0,1.0,-4.47154941033142,353763.6778596604,1550775.0900622641,4.383647013861789,1550775.0900622641,4.383647013861789,0.7628692369972551,0.09206142697516354,3.8940039268779545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940039268779545,1.2782566308433012,1.2786047334101764,3.046339704343229,6454.828282759154,15311.896965106675,6486.751833090986,0.0003328151987299647,23142.035195674413,2359.8308490335044,19389.33532254163,1977.1619587261328,0.8378405424846032,0.8378405424846032,35261.53689895268,35405.22815468563,0.9949294817039533,0.8,4255.693941928332,4273.035954225843,0.9949294817039533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503109639876205,4.8355155403006975,-2.411914044886855,7.247429585187552,3.5,3.5,1.0,0.6,0.0002723118635512429,1.0001552392999555,0.000272269596609666,197.70019871650047,0.0,8.385827133304162e-06,23.765434095783995,0.006333023411790182,9.254210976841483e-05,0.00017976975378282807,0.0007000241271642155,0.09206142696357696,0.09206142696357696,0.09206142696357696,0.0921723943200288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496142.17196207616,592.9001654374359,0.0,0.09206142696357696,0.09206142697516354,0.09206142697516354,0.375,0.375,0.5,8.097784843518433,0.5610180378775453,0.5610180378775453,-1.1937117960769683e-12,0.0008716815921729903,0.5930645895221573,-1.1937117960769683e-12,26003.300553913687,19837.118052974434,0.7628692369972551,1.0292362605159109,0.6369158493165056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426255622398372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.73974118547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0756665655828,262.0756665655828,-11.074333434417156,246.3876947414116,277.7636383897519,122776.52326798314,122865.14895721457,-88.62568923143186,0.0,nan,277.7636383897519,4.613638389751941,271.4884496601015,-1.661550339898497,265.21326093042717,-7.936739069572809,258.9380722007302,-14.211927799269802,252.66288347107448,-20.487116528925498,246.3876947414116,-26.762305258588384,1.0,1.0,26022.012520719443,26022.012520719443,277.02973390259416,3.8797339025941824,277.02973390259416,277.02973390259416,76450.36409225658,76439.04034852756,11.32374372902268,0.0,8546.071908451686,8546.071908451686,0.887382248255323,3913.4739465123444,277.02973390259416,3.8797339025941824,1.0,0.002,0.19277986965593347,0.00489616402335505,0.00029866648990955184,0.0017013335109651354,0.14933324495477593,0.14933324495477593,0.0,8.746870415465846e-13,1.0,1.0012135457593412,0.5930645895233511,0.09206142697516354,0.0,0.00011155628928180508,142.73185835280353,0.0,1601807.6542441703,268.0862576817386,0.0008716815933667021,1.0,1279460.4344739818,2614.2145283603704,,,,,,,,,,,,,,,,,,,3.0,15311.896965106675,1450.0,0.375,6.173730061729009,3.5
1029.0,-28.51383330887113,4.837623971788486,34.95395528723738,25.894307693839096,6.359327275655693,-25.02651725044394,-38.578412973415084,2.872011217219193,-5.063229235466395,-5.064119027423058,39.91308728316765,41385.32482913131,25496.988222969725,25496.988222969725,66882.31305210103,76464.78261500355,76438.50048839487,25496.988222969725,101935.4887113646,101935.4887113646,101935.4887113646,127939.08230869567,124296.70134261607,3642.3809660795982,0.0,90115.00690785261,55036.01574023127,38976.6568529126,26003.593597331073,64980.25045024368,19837.367461655445,1450.0,0.0,0.8869071495435508,2.877879050040194,0.001494314320929203,1.0,1.0,-4.464885205241046,353770.5066716259,1550789.2153802265,4.38360232448571,1550789.2153802265,4.38360232448571,0.7628702312780142,0.0920620821875841,3.894004633414096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894004633414096,1.278255589515561,1.2786036377680885,3.0463427387709396,6454.834712347351,15311.91636122774,6486.756595357854,0.0003328141044008192,23141.987591535977,2359.8259947623274,19389.34955727599,1977.1634102650742,0.837842881065562,0.837842881065562,35261.54201729365,35405.22815468563,0.9949296622260202,0.8,4255.694559657863,4273.035954225843,0.9949296622260202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504006501079452,4.837623971788486,-2.410986752581016,7.248610724369502,3.5,3.5,1.0,0.6,0.000272269596609666,1.0001549098856188,0.00027222742589025903,197.70142951953594,0.0,8.356182748886402e-06,23.681421910344064,0.0063413795945390684,9.25289361571213e-05,0.00017974066045254472,0.0006999109646151189,0.09206208187784132,0.09206208187784132,0.09206208187784132,0.09217420573337529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496127.4889406091,592.9049869995846,0.0,0.09206208187784132,0.0920620821875841,0.0920620821875841,0.375,0.375,0.5,8.1011485607797,0.5684850141421407,0.5684850141421407,-1.261923898709938e-11,0.0008897919566379642,0.5992338221819864,-1.261923898709938e-11,26003.593597331073,19837.367461655445,0.7628702312780142,1.0292713953651778,0.6368908174772372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426345016587787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.655729000035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07513573245535,262.07513573245535,-11.074864267544626,246.3862638284952,277.764007636414,122783.33203660553,122872.08221977031,-88.7501831647807,0.0,nan,277.764007636414,4.614007636414044,271.4884588748476,-1.6615411251523824,265.2129101132651,-7.937089886734896,258.93736135163977,-14.212638648360212,252.6618125900704,-20.488187409929566,246.3862638284952,-26.763736171504775,1.0,1.0,26022.012520719443,26022.012520719443,277.0301657044665,3.880165704466549,277.0301657044665,277.0301657044665,76449.56238362505,76438.50048839487,11.061895230173832,0.0,8546.071908451686,8546.071908451686,0.8873822036333311,3913.4746565811665,277.0301657044665,3.880165704466549,1.0,0.002,0.19266715507921506,0.004896755000024756,0.00029849217157260625,0.001701507828164024,0.14924608578630313,0.14924608578630313,0.0,-2.633696212506198e-13,1.0,1.0012261555385467,0.5992338221946056,0.0920620821875841,0.0,0.00011271454842359968,144.21361308729075,0.0,1601808.271728784,268.0867707645336,0.0008897919692572032,1.0,1279458.7309644576,2614.141829907491,,,,,,,,,,,,,,,,,,,3.0,15311.91636122774,1450.0,0.375,6.173730061729009,3.5
