time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1030.0,-28.515339662800056,4.839698256281438,34.954145894244895,25.89444232815879,6.359699809985502,-25.027835715475494,-38.57969477595759,2.8721958629597295,-5.062728743648904,-5.063636059565202,39.91341159202437,41384.151230523574,25501.085863305096,25501.085863305096,66885.23709382868,76463.89760265888,76437.97504376441,25501.085863305096,101939.0609070695,101939.0609070695,101939.0609070695,127942.94194127472,124299.019133388,3643.9228078867204,0.0,90114.8656001065,55035.58575848125,38976.97760180583,26003.881034205213,64980.85863601105,19837.612264728505,1450.0,0.0,0.8869084326815905,2.877930026070135,0.001494314320929203,1.0,1.0,-4.458491507634051,353777.1699633169,1550803.1732263363,4.383559214369709,1550803.1732263363,4.383559214369709,0.7628712129021946,0.09206274134589074,3.8940072939983943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940072939983943,1.278254821056882,1.278602815192439,3.0463466515845137,6454.843003129789,15311.935771568218,6486.760141362163,0.0003328125441572978,23141.935491234253,2359.8206820100904,19389.360156520168,1977.1644910871876,0.8378452253427336,0.8378452253427336,35261.56129129201,35405.22815468563,0.994930342013151,0.8,4255.696885825275,4273.035954225843,0.994930342013151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504891054143042,4.839698256281438,-2.4100773978209347,7.249775654102373,3.5,3.5,1.0,0.6,0.00027222742589025903,1.000154904222801,0.0002721852632435984,197.70266027574084,0.0,8.337211510629576e-06,23.62765742112422,0.006349716806049698,9.251567685728179e-05,0.00017971174903297723,0.0006997988615516222,0.09206274125657528,0.09206274125657528,0.09206274125657528,0.09217597177607892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496112.6264858099,592.9098670344874,0.0,0.09206274125657528,0.09206274134589074,0.09206274134589074,0.375,0.375,0.5,8.10454547856002,0.5756450261326336,0.5756450261326336,-7.696598913753405e-11,0.0009073159163222044,0.6051445519311756,-7.696598913753405e-11,26003.881034205213,19837.612264728505,0.7628712129021946,1.0293067604490265,0.6368667958411577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426434221051627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.60196451081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0745983399306,262.0745983399306,-11.07540166006936,246.38483627982882,277.76436040003074,122789.4853129924,122879.33216369308,-89.84685070069031,0.0,nan,277.76436040003074,4.614360400030762,271.4884555759909,-1.6615444240090937,265.21255075196785,-7.937449248032124,258.93664592790276,-14.213354072097218,252.6607411038629,-20.489258896137073,246.38483627982882,-26.76516372017116,1.0,1.0,26022.012520719443,26022.012520719443,277.03058718856477,3.880587188564789,277.03058718856477,277.03058718856477,76448.6039842252,76437.97504376441,10.628940460796002,0.0,8546.071908451686,8546.071908451686,0.8873820356014732,3913.4773304683863,277.03058718856477,3.880587188564789,1.0,0.002,0.1925533307733643,0.004897348804079704,0.0002983161261958326,0.0017016838738023372,0.1491580630979163,0.1491580630979163,0.0,-1.8301332671555315e-15,1.0,1.0012382367647041,0.6051445520081415,0.09206274134589074,0.0,0.00011382427949059317,145.63327899140535,0.0,1601808.8738485514,268.0872712563511,0.0009073159932881936,1.0,1279457.0687657283,2614.0723139980323,,,,,,,,,,,,,,,,,,,3.0,15311.935771568218,1450.0,0.375,6.173730061729009,3.5
1031.0,-28.5168343510632,4.841738679180696,34.954334300318955,25.89458670644092,6.360077470268943,-25.0291431689234,-38.580963656399376,2.872386288278064,-5.0622499937009025,-5.063173652370452,39.913729283938714,41382.963381652975,25505.149253744203,25505.149253744203,66888.11263539718,76463.0097480859,76437.39538487332,25505.149253744203,101942.54463861752,101942.54463861752,101942.54463861752,127946.70352491096,124301.2250406248,3645.4784842861554,0.0,90114.71511154297,55035.131596567,38977.31501663997,26004.158886293444,64981.473902933416,19837.84919716287,1450.0,0.0,0.8869096351469886,2.8779788387709115,0.001494314320929203,1.0,1.0,-4.452567505385161,353783.54968398734,1550816.846379093,4.383518814722562,1550816.846379093,4.383518814722562,0.7628721730207247,0.09206340517761857,3.8940088760253486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940088760253486,1.2782540258175519,1.278601965839233,3.0463497844528984,6454.849641301963,15311.955133167547,6486.7647505212,0.0003328113965924312,23141.887443133903,2359.8157824673976,19389.373933604973,1977.165895958862,0.8378475602411468,0.8378475602411469,35261.57275192553,35405.22815468563,0.9949307462257012,0.8,4255.698269002327,4273.035954225843,0.9949307462257012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505768213719605,4.841738679180696,-2.409192167654898,7.250930846835594,3.5,3.5,1.0,0.6,0.0002721852632435984,1.0001537063821915,0.00027214343306106544,197.70388151368775,0.0,8.33566740907385e-06,23.623281437315292,0.0063580524734587725,9.25025529562661e-05,0.00017968271028733228,0.0006996860687271631,0.09206340515346337,0.09206340515346337,0.09206340515346337,0.09217766015066409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496097.5833196831,592.9148058230804,0.0,0.09206340515346337,0.09206340517761857,0.09206340517761857,0.375,0.375,0.5,8.107973130612603,0.5824726798968527,0.5824726798968527,7.65680852055084e-11,0.0009236586695351434,0.6106061469852762,7.65680852055084e-11,26004.158886293444,19837.84919716287,0.7628721730207247,1.0293412663324906,0.6368424859594459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426523422207067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.597588527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0740571071489,262.0740571071489,-11.07594289285106,246.38341354531872,277.76470066898065,122795.80884617081,122886.29775275239,-90.48890658157475,0.0,nan,277.76470066898065,4.614700668980674,271.48844324424334,-1.661556755756635,265.2121858195317,-7.937814180468251,258.93592839477463,-14.214071605225342,252.65967097004432,-20.49032902995566,246.38341354531872,-26.76658645468126,1.0,1.0,26022.012520719443,26022.012520719443,277.0309817682363,3.8809817682363246,277.0309817682363,277.0309817682363,76447.75754845832,76437.39538487332,10.362163584999507,0.0,8546.071908451686,8546.071908451686,0.8873819356869714,3913.4789204054755,277.0309817682363,3.8809817682363246,1.0,0.002,0.1924384810097724,0.004897943523913815,0.00029813847906196494,0.0017018615204300396,0.14906923953098247,0.14906923953098247,0.0,-5.079955553433102e-13,1.0,1.0012493999150953,0.6106061469087081,0.09206340517761857,0.0,0.00011484973398506032,146.9451212164197,0.0,1601809.4491908848,268.0877500062991,0.0009236585929670582,1.0,1279455.4773242604,2614.0083181990294,,,,,,,,,,,,,,,,,,,3.0,15311.955133167547,1450.0,0.375,6.173730061729009,3.5
1032.0,-28.518322906669972,4.843745835558521,34.954520588528105,25.89471173649656,6.360439264618719,-25.03044668953821,-38.58223183834923,2.8725630477086503,-5.061776995278308,-5.062716781762541,39.914044973045414,41381.81530493762,25509.141239601737,25509.141239601737,66890.95654453935,76462.13873315655,76436.87664109588,25509.141239601737,101946.01788069762,101946.01788069762,101946.01788069762,127950.45195768177,124303.40428242047,3647.0476752613044,0.0,90114.57835304858,55034.71581283997,38977.625044676235,26004.434076984147,64982.05912166038,19838.083932548983,1450.0,0.0,0.8869108166769291,2.8780270679014976,0.001494314320929203,1.0,1.0,-4.446767367890459,353789.85310333775,1550830.433424076,4.383479118523779,1550830.433424076,4.383479118523779,0.7628731267067703,0.09206407290917859,3.8940120248156047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940120248156047,1.2782532931826989,1.2786011795326049,3.046353993831674,6454.858560470477,15311.974678257247,6486.767946030005,0.00033280968245452496,23141.833609852765,2359.81029300044,19389.383485194634,1977.1668699499457,0.8378499220104796,0.8378499220104796,35261.595562615745,35405.22815468563,0.9949315507508933,0.8,4255.701022010979,4273.035954225843,0.9949315507508933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506629959268525,4.843745835558521,-2.4083199042003227,7.252065739758844,3.5,3.5,1.0,0.6,0.00027214343306106544,1.0001530775402458,0.00027210178038982683,197.70509775389985,0.0,8.269989451191519e-06,23.437150104676764,0.006366322462909964,9.24894379985362e-05,0.00017965399506252922,0.0006995748170796521,0.09206407259309046,0.09206407259309046,0.09206407259309046,0.09217932766263597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496082.3853836548,592.9197951030703,0.0,0.09206407259309046,0.09206407290917859,0.09206407290917859,0.375,0.375,0.5,8.111430783118655,0.5890054438253287,0.5890054438253287,7.673861546209082e-12,0.000939786484252636,0.6159494138721016,7.673861546209082e-12,26004.434076984147,19838.083932548983,0.7628731267067703,1.0293757607666003,0.6368190830558627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426611933595235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.411457194365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07351184748154,262.07351184748154,-11.076488152518436,246.38199566469632,277.7650280302698,122802.08873091104,122893.25089306725,-91.16216215622507,0.0,nan,277.7650280302698,4.615028030269798,271.48842155714385,-1.6615784428561255,265.21181508405454,-7.938184915945442,258.935208610919,-14.214791389080972,252.6586021378059,-20.491397862194077,246.38199566469632,-26.768004335303658,1.0,1.0,26022.012520719443,26022.012520719443,277.03137793917034,3.8813779391703633,277.03137793917034,277.03137793917034,76446.86062861,76436.87664109588,9.98398751411878,0.0,8546.071908451686,8546.071908451686,0.8873817368219368,3913.482084939683,277.03137793917034,3.8813779391703633,1.0,0.002,0.1923226280125652,0.004898541747007959,0.00029795927389310826,0.0017020407251361837,0.14897963694655414,0.14897963694655414,0.0,-9.707078890697218e-13,1.0,1.001260321045521,0.6159494138644277,0.09206407290917859,0.0,0.00011585296731540195,148.22853142992884,0.0,1601810.0175914045,268.08822300472167,0.0009397864765787745,1.0,1279453.9049344035,2613.9457829665416,,,,,,,,,,,,,,,,,,,3.0,15311.974678257247,1450.0,0.375,6.173730061729009,3.5
1033.0,-28.51980761989021,4.845720012957681,34.954704682281715,25.89483739519494,6.3607960153132845,-25.0317472563584,-38.583491917792685,2.8727356518871234,-5.061324740696534,-5.062279487828232,39.91435421451343,41380.63835493325,25513.098714523727,25513.098714523727,66893.73706945698,76461.26667498863,76436.30668138084,25513.098714523727,101949.40539590457,101949.40539590457,101949.40539590457,127954.10548302095,124305.47618818941,3648.6292948315395,0.0,90114.43288426925,55034.264197670185,38977.965207332294,26004.70008711638,64982.66529444867,19838.31112170872,1450.0,0.0,0.8869119219312744,2.8780732377210447,0.001494314320929203,1.0,1.0,-4.44141391929611,353795.88650782936,1550843.7430539387,4.3834419850430315,1550843.7430539387,4.3834419850430315,0.7628740595065466,0.09206474419721565,3.8940139771091724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940139771091724,1.2782525794269666,1.2786004123372121,3.0463572221812663,6454.865400955871,15311.994296381556,6486.772541045994,0.0003328084909724966,23141.784650492744,2359.805300535121,19389.397220004925,1977.1682705108192,0.8378522880944741,0.8378522880944741,35261.60970555774,35405.22815468563,0.9949320495676547,0.8,4255.702728914247,4273.035954225843,0.9949320495676547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507484254980161,4.845720012957681,-2.407470808513172,7.253190821470853,3.5,3.5,1.0,0.6,0.00027210178038982683,1.0001526842208666,0.00027206024108388817,197.706310867537,0.0,8.234945438940428e-06,23.337835373957173,0.006374557408348904,9.247640853496627e-05,0.00017962537185486056,0.0006994637086462596,0.09206474391245567,0.09206474391245567,0.09206474391245567,0.09218092129399807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496067.02237470634,592.9248380235625,0.0,0.09206474391245567,0.09206474419721565,0.09206474419721565,0.375,0.375,0.5,8.114916108950025,0.5952218595809882,0.5952218595809882,7.332801033044234e-12,0.0009547471316864176,0.6208655685321105,7.332801033044234e-12,26004.70008711638,19838.31112170872,0.7628740595065466,1.0294089472376808,0.636795030912164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426700082847557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.31214246364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0729631838904,262.0729631838904,-11.077036816109569,246.38058237327436,277.76534399450566,122808.35165534564,122900.08292130085,-91.73126595519815,0.0,nan,277.76534399450566,4.615343994505679,271.48839167025454,-1.6616083297454338,265.2114393460271,-7.9385606539729,258.93448702176545,-14.215512978234528,252.65753469751544,-20.492465302484533,246.38058237327436,-26.769417626725613,1.0,1.0,26022.012520719443,26022.012520719443,277.0317485405094,3.8817485405094203,277.0317485405094,277.0317485405094,76446.03770828932,76436.30668138084,9.731026908484637,0.0,8546.071908451686,8546.071908451686,0.8873816135228463,3913.4840469947185,277.0317485405094,3.8817485405094203,1.0,0.002,0.19220585191335268,0.004899140612554302,0.00029777862617597214,0.0017022213746780007,0.14888931308798606,0.14888931308798606,0.0,8.539727085199456e-13,1.0,1.0012703691891125,0.6208655685247777,0.09206474419721565,0.0,0.00011677606861652953,149.40942124424407,0.0,1601810.5603852002,268.08867525930344,0.0009547471243536165,1.0,1279452.3999165983,2613.8884931133634,,,,,,,,,,,,,,,,,,,3.0,15311.994296381556,1450.0,0.375,6.173730061729009,3.5
1034.0,-28.52128586510073,4.847661784805494,34.95488665980992,25.894944159686588,6.36113680672726,-25.0330435979374,-38.5847513685934,2.872894539717395,-5.060878412914917,-5.061847877061547,39.914661323959045,41379.501941288945,25516.98737930763,25516.98737930763,66896.48932059658,76460.41235082455,76435.79282930194,25516.98737930763,101952.78020860956,101952.78020860956,101952.78020860956,127957.74354578946,124307.52052616082,3650.223019628644,0.0,90114.30159543394,55033.84875346307,38978.28093552318,26004.963337179895,64983.24427270307,19838.536028623705,1450.0,0.0,0.8869130059760635,2.878118808766774,0.001494314320929203,1.0,1.0,-4.43618317332573,353801.8415797373,1550856.9610068332,4.3834055642056695,1550856.9610068332,4.3834055642056695,0.7628749854940227,0.09206541829246075,3.8940174186565173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940174186565173,1.2782519289591496,1.2785997085919303,3.0463614647758237,6454.874390504641,15312.013941863153,6486.775736751602,0.0003328067618146856,23141.730482172432,2359.799776903676,19389.406772182843,1977.1692445618885,0.8378546620409288,0.8378546620409288,35261.63463705295,35405.22815468563,0.994932928893146,0.8,4255.705737881593,4273.035954225843,0.994932928893146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508323696723789,4.847661784805494,-2.4066345561490556,7.25429634095455,3.5,3.5,1.0,0.6,0.00027206024108388817,1.000152020849411,0.0002720188885413963,197.70751870914944,0.0,8.212582933130608e-06,23.274460032492144,0.006382769991282034,9.246338726650443e-05,0.00017959685381738373,0.0006993532771008005,0.09206541827668734,0.09206541827668734,0.09206541827668734,0.09218249354663598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496051.5188053786,592.9299267753651,0.0,0.09206541827668734,0.09206541829246075,0.09206541829246075,0.375,0.375,0.5,8.118428370141876,0.601156856477985,0.601156856477985,-1.6370904631912708e-11,0.000969464146635346,0.6256647037358221,-1.6370904631912708e-11,26004.963337179895,19838.536028623705,0.7628749854940227,1.0294421288026887,0.6367718694936082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426788005578945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.24876712218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0724108724308,262.0724108724308,-11.077589127569183,246.3791738087665,277.7656479360952,122814.56218906041,122906.9033446077,-92.3411555472587,0.0,nan,277.7656479360952,4.615647936095229,271.48835311063516,-1.6616468893648175,265.21105828516437,-7.938941714835607,258.9337634596901,-14.216236540309865,252.6564686342336,-20.493531365766387,246.3791738087665,-26.770826191233482,1.0,1.0,26022.012520719443,26022.012520719443,277.0321200239937,3.882120023993707,277.0321200239937,277.0321200239937,76445.16724253425,76435.79282930194,9.374413232319057,0.0,8546.071908451686,8546.071908451686,0.8873813961683876,3913.4875057497998,277.0321200239937,3.882120023993707,1.0,0.002,0.19208817468026831,0.004899742492037364,0.00029759657852809155,0.0017024034217734488,0.14879828926404579,0.14879828926404579,0.0,3.0154004293514447e-13,1.0,1.0012801780382452,0.625664703752193,0.09206541829246075,0.0,0.00011767720216147666,150.56220391597677,0.0,1601811.0959932248,268.08912158708506,0.0009694641630062506,1.0,1279450.9144547412,2613.832642129321,,,,,,,,,,,,,,,,,,,3.0,15312.013941863153,1450.0,0.375,6.173730061729009,3.5
1035.0,-28.522758428103806,4.8495713705805645,34.95506641641852,25.8950007026084,6.36142631006994,-25.03433995428565,-38.586010749544926,2.8730078365262286,-5.060455418158995,-5.061438225290147,39.91496118061239,41378.40820924895,25520.84970936708,25520.84970936708,66899.25791861603,76459.59710741566,76435.20592686906,25520.84970936708,101956.05563623615,101956.05563623615,101956.05563623615,127961.27191776373,124309.44422442156,3651.82769334218,0.0,90114.1933361652,55033.460184192656,38978.59239108061,26005.216281527577,64983.80867260818,19838.75246355979,1450.0,0.0,0.8869140045429376,2.878162070603481,0.001494314320929203,1.0,1.0,-4.431453554991833,353807.493749668,1550869.866883761,4.3833720152379225,1550869.866883761,4.3833720152379225,0.762875888006052,0.09206609615980407,3.8940226404996623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940226404996623,1.2782514892385741,1.2785992158900172,3.0463665978744485,6454.885266924673,15312.033667430107,6486.777729828841,0.0003328045620696901,23141.671647959956,2359.793777483642,19389.412729624084,1977.1698520518307,0.8378570495936213,0.8378570495936213,35261.672465481664,35405.22815468563,0.994934263089462,0.8,4255.710303372184,4273.035954225843,0.994934263089462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509157453619727,4.8495713705805645,-2.4058230030845613,7.255394373665126,3.5,3.5,1.0,0.6,0.0002720188885413963,1.000151438272868,0.00027197770070814246,197.70872192064195,0.0,8.175708568385229e-06,23.16995808280374,0.006390945699850419,9.245036841425708e-05,0.0001795685201271392,0.0006992438828960993,0.09206609613915745,0.09206609613915745,0.09206609613915745,0.09218398295732119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496035.86236003204,592.9350651326951,0.0,0.09206609613915745,0.09206609615980407,0.09206609615980407,0.375,0.375,0.5,8.121964977695669,0.6067766664550618,0.6067766664550618,5.684341886080801e-13,0.0009828071311517306,0.6299846702983132,5.684341886080801e-13,26005.216281527577,19838.75246355979,0.762875888006052,1.029475792280166,0.6367495081384892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426875546292945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.144265172494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07185143035036,262.07185143035036,-11.078148569649613,246.37776962696097,277.7659332337395,122820.33710998515,122913.87043498554,-93.53332500038206,0.0,nan,277.7659332337395,4.615933233739497,271.4883005123961,-1.6616994876038689,265.2106677910366,-7.939332208963378,258.9330350696559,-14.21696493034409,252.655402348313,-20.494597651686973,246.37776962696097,-26.772230373039008,1.0,1.0,26022.012520719443,26022.012520719443,277.03246100065456,3.8824610006545868,277.03246100065456,277.03246100065456,76444.25357438956,76435.20592686906,9.047647520492319,0.0,8546.071908451686,8546.071908451686,0.8873810663774511,3913.492753702161,277.03246100065456,3.8824610006545868,1.0,0.002,0.19196968619546756,0.004900344082283797,0.0002974132601765869,0.0017025867400039432,0.14870663008829343,0.14870663008829343,0.0,1.8053007005969235e-13,1.0,1.0012890076041554,0.6299846702977447,0.09206609615980407,0.0,0.00011848845422670538,151.59999405702948,0.0,1601811.602709353,268.089544581841,0.0009828071305832964,1.0,1279449.5045649882,2613.782670465366,,,,,,,,,,,,,,,,,,,3.0,15312.033667430107,1450.0,0.375,6.173730061729009,3.5
1036.0,-28.52422628199535,4.851449418253994,34.955244076404504,25.895120773371332,6.36177883935992,-25.035625769867156,-38.587260980252154,2.8731783273299145,-5.060033736543971,-5.061029914536545,39.91526018279905,41377.27154198158,25524.634281935632,25524.634281935632,66901.90582391722,76458.73598869755,76434.7056143876,25524.634281935632,101959.33989632323,101959.33989632323,101959.33989632323,127964.80834241524,124311.36512900004,3653.4432134151975,0.0,90114.0534546672,55033.04323316602,38978.90024611242,26005.46844609201,64984.36869220443,19838.96823614655,1450.0,0.0,0.8869149993695634,2.8782051903238752,0.001494314320929203,1.0,1.0,-4.426745171215373,353813.12748719606,1550882.7360647556,4.383338591982796,1550882.7360647556,4.383338591982796,0.76287678790604,0.09206677639833831,3.8940254154337497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940254154337497,1.278250784317157,1.2785984581257173,3.0463704487487893,6454.893426465308,15312.053457555776,6486.7815377916195,0.0003328030446302286,23141.619234816815,2359.7884328304585,19389.42411187966,1977.1710127188858,0.8378594390969869,0.8378594390969869,35261.69256784243,35405.22815468563,0.9949349720933011,0.8,4255.712729514164,4273.035954225843,0.9949349720933011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509974425092553,4.851449418253994,-2.4050208822252195,7.256470300479213,3.5,3.5,1.0,0.6,0.00027197770070814246,1.0001509557581303,0.00027193665030493227,197.70992129698465,0.0,8.143193871294969e-06,23.07781143124994,0.0063990888937217145,9.243744582806415e-05,0.0001795402548800783,0.0006991343155964782,0.09206677635879883,0.09206677635879883,0.09206677635879883,0.09218546743055173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496020.0851595392,592.9402429003602,0.0,0.09206677635879883,0.09206677639833831,0.09206677639833831,0.375,0.375,0.5,8.125525709524728,0.6121330218886669,0.6121330218886669,1.0231815394945443e-12,0.0009961779925902192,0.6342847433211887,1.0231815394945443e-12,26005.46844609201,19838.96823614655,0.76287678790604,1.0295076673098897,0.6367265293899089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426962751511856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.052118520936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0712923118579,262.0712923118579,-11.07870768814206,246.3763704173344,277.76621420638185,122826.86337333758,122920.34259584903,-93.47922251145258,0.0,nan,277.76621420638185,4.616214206381869,271.48824544858377,-1.6617545514162089,265.2102766907784,-7.939723309221563,258.9323079329324,-14.21769206706756,252.65433917513707,-20.49566082486291,246.3763704173344,-26.773629582665563,1.0,1.0,26022.012520719443,26022.012520719443,277.0328107684323,3.882810768432307,277.0328107684323,277.0328107684323,76443.49526932719,76434.7056143876,8.789654939595493,0.0,8546.071908451686,8546.071908451686,0.8873808911235688,3913.4955425109183,277.0328107684323,3.882810768432307,1.0,0.002,0.19185039019928848,0.004900949046233755,0.0002972286896327729,0.0017027713086915403,0.14861434481638644,0.14861434481638644,0.0,-1.6756869329614954e-12,1.0,1.001297796386439,0.6342847433201655,0.09206677639833831,0.0,0.00011929596120372683,152.6329908147687,0.0,1601812.107952095,268.089966263456,0.0009961779915670377,1.0,1279448.0992873749,2613.732943784325,,,,,,,,,,,,,,,,,,,3.0,15312.053457555776,1450.0,0.375,6.173730061729009,3.5
1037.0,-28.525690474617132,4.853296209698553,34.95541957145677,25.895204103458695,6.362095713307223,-25.036911855835445,-38.588507439102955,2.87331709459133,-5.059631327508328,-5.060639723148859,39.9155530202121,41376.15330495045,25528.385027082084,25528.385027082084,66904.53833203253,76457.90395484434,76434.15765814992,25528.385027082084,101962.54268523201,101962.54268523201,101962.54268523201,127968.25472581504,124313.18611756893,3655.0686082461243,0.0,90113.93327481183,55032.63565471455,38979.21957788587,26005.712040583036,64984.93161846891,19839.176954349918,1450.0,0.0,0.8869159243176513,2.8782464048748393,0.001494314320929203,1.0,1.0,-4.42245071776216,353818.5112853664,1550895.339989459,4.3833075164872035,1550895.339989459,4.3833075164872035,0.7628776679288776,0.09206745948040519,3.894029901995164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894029901995164,1.2782502260244195,1.2785978472057096,3.0463752892156917,6454.903682833834,15312.07329293521,6486.783989039004,0.0003328010030796235,23141.56170928236,2359.782566858444,19389.43143882213,1977.1717598590885,0.8378618384706851,0.8378618384706851,35261.72506968085,35405.22815468563,0.9949361184229675,0.8,4255.716652141735,4273.035954225843,0.9949361184229675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510784094277375,4.853296209698553,-2.404240400701471,7.257536610400024,3.5,3.5,1.0,0.6,0.00027193665030493227,1.0001505809975375,0.0002718957079779988,197.7111176942568,0.0,8.11607198789658e-06,23.00094801369891,0.006407204965709611,9.242456388992712e-05,0.00017951208641500514,0.0006990254322695699,0.09206745942135919,0.09206745942135919,0.09206745942135919,0.09218688362327378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496004.17173302296,592.9454648757822,0.0,0.09206745942135919,0.09206745948040519,0.09206745948040519,0.375,0.375,0.5,8.129108438666274,0.6172054108145062,0.6172054108145062,-4.888534022029489e-12,0.001008395640553772,0.638189005386721,-4.888534022029489e-12,26005.712040583036,19839.176954349918,0.7628776679288776,1.0295392588059302,0.6367038061665241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427049678851889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.97525510339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07073054958227,262.07073054958227,-11.079269450417712,246.3749755841416,277.7664855150199,122833.05711952526,122926.97835849089,-93.92123896564442,0.0,nan,277.7664855150199,4.616485515019917,271.4881835288586,-1.6618164711413783,265.20988154268167,-7.940118457318306,258.9315795564805,-14.218420443519506,252.6532775703116,-20.49672242968839,246.3749755841416,-26.775024415858383,1.0,1.0,26022.012520719443,26022.012520719443,277.0331368419137,3.8831368419137107,277.0331368419137,277.0331368419137,76442.71594480363,76434.15765814992,8.558286653700634,0.0,8546.071908451686,8546.071908451686,0.8873806077700129,3913.5000515051397,277.0331368419137,3.8831368419137107,1.0,0.002,0.19173036093473775,0.0049015540676296265,0.0002970429715935517,0.0017029570285735538,0.14852148579677585,0.14852148579677585,0.0,1.6710547875997683e-13,1.0,1.0013057762768192,0.6381890053916095,0.09206745948040519,0.0,0.00012002922878050771,153.57100743256203,0.0,1601812.5893039189,268.09036867249165,0.001008395645442306,1.0,1279446.7563679072,2613.6880723348017,,,,,,,,,,,,,,,,,,,3.0,15312.07329293521,1450.0,0.375,6.173730061729009,3.5
1038.0,-28.527148152925555,4.855112111527853,34.95559288731155,25.895232671778672,6.362357045403903,-25.03819763309934,-38.5897575301118,2.8734065257465087,-5.059243562360905,-5.060263338411342,39.915841116606806,41375.099109826,25532.091783593423,25532.091783593423,66907.19089341942,76457.11523225564,76433.59685669868,25532.091783593423,101965.68864029211,101965.68864029211,101965.68864029211,127971.6377292898,124314.93457872051,3656.7031505692794,0.0,90113.83925544003,55032.27408606424,38979.516854862,26005.949088997684,64985.46594385969,19839.380282019058,1450.0,0.0,0.8869167961765317,2.8782861672018565,0.001494314320929203,1.0,1.0,-4.418458650063258,353823.7046428468,1550907.7399333767,4.383278224670895,1550907.7399333767,4.383278224670895,0.7628785326820657,0.09206814516725764,3.894036423290543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894036423290543,1.2782498959831037,1.278597464737389,3.0463811775205616,6454.916159445276,15312.093152733622,6486.784992813886,0.0003327984059471878,23141.498809939723,2359.776152910497,19389.434439172423,1977.1720658096724,0.8378642454586512,0.8378642454586512,35261.77231165732,35405.22815468563,0.9949377846331596,0.8,4255.722353747812,4273.035954225843,0.9949377846331596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511584267684443,4.855112111527853,-2.403478303139787,7.25859041466764,3.5,3.5,1.0,0.6,0.0002718957079779988,1.0001499127828015,0.0002718549534454094,197.71230878109574,0.0,8.094753219021457e-06,22.94053062270681,0.006415299718928632,9.241164608015175e-05,0.00017948406189784703,0.0006989174744303507,0.09206814502368295,0.09206814502368295,0.09206814502368295,0.09218824778743837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495988.1369136077,592.9507262742037,0.0,0.09206814502368295,0.09206814516725764,0.09206814516725764,0.375,0.375,0.5,8.132711527611175,0.6219913794311651,0.6219913794311651,1.3244516594568267e-11,0.0010197760504411235,0.6418046883480883,1.3244516594568267e-11,26005.949088997684,19839.380282019058,0.7628785326820657,1.0295716114618598,0.6366823490281588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427136390358497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.91483771239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0701621671405,262.0701621671405,-11.079837832859482,246.37358495193166,277.7667393823461,122838.76411581672,122933.79217966239,-95.02806384564806,0.0,nan,277.7667393823461,4.616739382346111,271.4881084962693,-1.6618915037306579,265.20947761018635,-7.940522389813623,258.9308467240955,-14.219153275904489,252.6522158380141,-20.49778416198589,246.37358495193166,-26.776415048068316,1.0,1.0,26022.012520719443,26022.012520719443,277.03344760569024,3.8834476056902645,277.03344760569024,277.03344760569024,76441.8284839062,76433.59685669868,8.231627207511337,0.0,8546.071908451686,8546.071908451686,0.8873801959105635,3913.5066054069957,277.03344760569024,3.8834476056902645,1.0,0.002,0.1916096525316638,0.004902159663376945,0.0002968561925911822,0.0017031438089194484,0.14842809629559112,0.14842809629559112,0.0,1.5106305963075162e-12,1.0,1.0013131664094286,0.6418046883348438,0.09206814516725764,0.0,0.00012070837071701321,154.43977701421812,0.0,1601813.052559733,268.0907564376391,0.001019776037196607,1.0,1279445.4609637992,2613.646732660627,,,,,,,,,,,,,,,,,,,3.0,15312.093152733622,1450.0,0.375,6.173730061729009,3.5
1039.0,-28.5286006927113,4.856897538914367,34.95576403546708,25.895274860691302,6.362630625262934,-25.03947756089729,-38.590999169368274,2.873507493713289,-5.0588675979428785,-5.059898078976518,39.916125185668506,41374.02496541114,25535.74871606903,25535.74871606903,66909.77368148018,76456.31772251023,76433.04107574488,25535.74871606903,101968.7897918139,101968.7897918139,101968.7897918139,127974.97057825608,124316.6243491917,3658.346229064377,0.0,90113.73674841301,55031.89329388079,38979.82606059135,26006.18078644217,64986.006847033525,19839.57919274791,1450.0,0.0,0.8869176260054886,2.8783247593881254,0.001494314320929203,1.0,1.0,-4.414710489231197,353828.74455020274,1550919.966609629,4.383250344969014,1550919.966609629,4.383250344969014,0.7628793845458037,0.09206883275779616,3.894042234556932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894042234556932,1.2782495121298827,1.278597028682621,3.0463866386058585,6454.927730829708,15312.113094229022,6486.78662913165,0.00033279603773046454,23141.437950702206,2359.7699469953764,19389.439330235724,1977.1725645593272,0.8378666602974587,0.8378666602974587,35261.81440998396,35405.22815468563,0.9949392694288519,0.8,4255.727434569847,4273.035954225843,0.9949392694288519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512373685632309,4.856897538914367,-2.4027325154051855,7.259630054319553,3.5,3.5,1.0,0.6,0.0002718549534454094,1.0001493860489103,0.00027181434817389856,197.71349568152866,0.0,8.057672731541281e-06,22.83544452118799,0.006423357391660173,9.239881725796014e-05,0.00017945613618744927,0.000698809773564328,0.09206883267634587,0.09206883267634587,0.09206883267634587,0.09218957010703725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495971.99056759017,592.9560239011004,0.0,0.09206883267634587,0.09206883275779616,0.09206883275779616,0.375,0.375,0.5,8.136333653309721,0.6265007019845825,0.6265007019845825,4.092726157978177e-12,0.0010304810336378978,0.6451875897453192,4.092726157978177e-12,26006.18078644217,19839.57919274791,0.7628793845458037,1.0296027857039267,0.636660520822565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427222717060222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.809751610876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0695899487903,262.0695899487903,-11.080410051209697,246.37219875579257,277.7669811417953,122844.70651290091,122940.37590460695,-95.66939170602112,0.0,nan,277.7669811417953,4.61698114179535,271.4880246645749,-1.6619753354250975,265.20906818740696,-7.940931812593021,258.93011171018355,-14.219888289816424,252.65115523298817,-20.498844767011803,246.37219875579257,-26.77780124420741,1.0,1.0,26022.012520719443,26022.012520719443,277.03374783162667,3.8837478316266925,277.03374783162667,277.03374783162667,76441.01484205625,76433.04107574488,7.973766311362851,0.0,8546.071908451686,8546.071908451686,0.8873798288936545,3913.5124457297165,277.03374783162667,3.8837478316266925,1.0,0.002,0.19148830864350821,0.004902766110864187,0.0002966684219182608,0.001703331578066796,0.14833421095913038,0.14833421095913038,0.0,-1.494334170293321e-14,1.0,1.0013200808181066,0.6451875897412265,0.09206883275779616,0.0,0.00012134385335732908,155.25268985050795,0.0,1601813.5012317088,268.0911324020571,0.0010304810295451716,1.0,1279444.2038471065,2613.6082420026796,,,,,,,,,,,,,,,,,,,3.0,15312.113094229022,1450.0,0.375,6.173730061729009,3.5
1040.0,-28.53005558625363,4.858652911570246,34.95593303215452,25.895317748095863,6.362899720775572,-25.040760055575962,-38.592244929727144,2.8736041902761995,-5.058502774336887,-5.059543314797915,39.91640538787723,41372.94425497164,25539.355282898014,25539.355282898014,66912.29953786965,76455.51650094162,76432.49331814834,25539.355282898014,101971.84860104635,101971.84860104635,101971.84860104635,127978.25601210055,124318.2587205423,3659.9972915582507,0.0,90113.62535898382,55031.503081945724,38980.13586337565,26006.407411054202,64986.54327442986,19839.77391275027,1450.0,0.0,0.8869184164300676,2.878362247809277,0.001494314320929203,1.0,1.0,-4.411192666782824,353833.6396962412,1550932.0269237822,4.383223789166076,1550932.0269237822,4.383223789166076,0.7628802240603689,0.09206952216263245,3.8940468076687957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940468076687957,1.2782491477509403,1.2785966122982595,3.0463910846491165,6454.9371514618615,15312.133090076884,6486.789703677898,0.0003327942097232099,23141.382168677912,2359.7642588119197,19389.448520260205,1977.1735016810233,0.8378690770901323,0.8378690770901323,35261.84753878805,35405.22815468563,0.9949404378724134,0.8,4255.731432865533,4273.035954225843,0.9949404378724134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5131522312040335,4.858652911570246,-2.402002463809431,7.260655375379677,3.5,3.5,1.0,0.6,0.00027181434817389856,1.000149629909035,0.00027177368270247767,197.71468451761746,0.0,8.028210173506245e-06,22.7519476317167,0.00643138560183368,9.238594750970235e-05,0.00017942840066419621,0.0006987025908115309,0.0920695221396776,0.0920695221396776,0.0920695221396776,0.09219085298064239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495955.7394495608,592.9613555528425,0.0,0.0920695221396776,0.09206952216263245,0.09206952216263245,0.375,0.375,0.5,8.139973581070025,0.6307445139218544,0.6307445139218544,-8.469669410260394e-12,0.0010405404610196456,0.6483506480150822,-8.469669410260394e-12,26006.407411054202,19839.77391275027,0.7628802240603689,1.0296331542871509,0.6366386357904742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427308740422495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.726254721405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0690139703328,262.0690139703328,-11.080986029667201,246.3708157418555,277.7672121988101,122850.60868253467,122946.90673071703,-96.29804818236722,0.0,nan,277.7672121988101,4.617212198810137,271.487932907418,-1.6620670925819923,265.2086536160346,-7.941346383965367,258.9293743246338,-14.220625675366193,252.65009503324478,-20.499904966755196,246.3708157418555,-26.779184258144483,1.0,1.0,26022.012520719443,26022.012520719443,277.03403850114256,3.8840385011425838,277.03403850114256,277.03403850114256,76440.21924219612,76432.49331814834,7.725924047786975,0.0,8546.071908451686,8546.071908451686,0.8873795400736832,3913.51704170714,277.03403850114256,3.8840385011425838,1.0,0.002,0.19136637050194924,0.004903373350600371,0.00029647972385179967,0.0017035202760072633,0.14823986192589983,0.14823986192589983,0.0,-1.409371751248667e-13,1.0,1.0013265459572,0.6483506480235519,0.09206952216263245,0.0,0.00012193810565229224,156.0128536187917,0.0,1601813.936123799,268.0914972256631,0.001040540469489315,1.0,1279442.9828495446,2613.5724415192067,,,,,,,,,,,,,,,,,,,3.0,15312.133090076884,1450.0,0.375,6.173730061729009,3.5
1041.0,-28.531499434794135,4.860378717277157,34.95609993036927,25.895386619400256,6.363203399400486,-25.042029151387197,-38.593477418739326,2.873733116023565,-5.058145190401092,-5.059195385843795,39.91668281692041,41371.86931864952,25542.90331553645,25542.90331553645,66914.77263418597,76454.70449078534,76431.9798275428,25542.90331553645,101974.88314307925,101974.88314307925,101974.88314307925,127981.51378139612,124319.8578075174,3661.655973878723,0.0,90113.51651715196,55031.12783680513,38980.43186705204,26006.630638316867,64987.0625053689,19839.965813415805,1450.0,0.0,0.8869191821127277,2.878399017274985,0.001494314320929203,1.0,1.0,-4.407823068827781,353838.4405797512,1550943.9679462404,4.383198064645198,1550943.9679462404,4.383198064645198,0.7628810548100988,0.09207021306930836,3.8940525560152635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940525560152635,1.278248634244582,1.278596046669026,3.0463968055139494,6454.949273287957,15312.152990353163,6486.790959140789,0.0003327917024564803,23141.320056903398,2359.757925173571,19389.452272922805,1977.1738843461126,0.8378714881106639,0.8378714881106639,35261.88918128427,35405.22815468563,0.9949419065918803,0.8,4255.736458673665,4273.035954225843,0.9949419065918803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51391814106512,4.860378717277157,-2.401285338312452,7.261664055589609,3.5,3.5,1.0,0.6,0.00027177368270247767,1.0001484956429074,0.00027173333148671917,197.71586434073444,0.0,8.040160852742444e-06,22.785815856672087,0.006439425762686422,9.237321649559062e-05,0.00017940046620688703,0.0006985948439832584,0.09207021305156905,0.09207021305156905,0.09207021305156905,0.09219211025716118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495939.3927854182,592.9667182635887,0.0,0.09207021305156905,0.09207021306930836,0.09207021306930836,0.375,0.375,0.5,8.143630501174396,0.6347463372227367,0.6347463372227367,7.901235221652314e-12,0.0010501954427013516,0.651372317016012,7.901235221652314e-12,26006.630638316867,19839.965813415805,0.7628810548100988,1.0296629829769242,0.6366170084273557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427394904155724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.76012294636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06843906341624,262.06843906341624,-11.081560936583742,246.3694375536833,277.76744057314926,122857.03476905807,122953.15366500751,-96.11889594945558,0.0,nan,277.76744057314926,4.617440573149281,271.48783996925664,-1.6621600307433368,265.2082393653648,-7.941760634635159,258.9286387614677,-14.221361238532268,252.6490381575757,-20.50096184242429,246.3694375536833,-26.78056244631668,1.0,1.0,26022.012520719443,26022.012520719443,277.0343263451113,3.884326345111333,277.0343263451113,277.0343263451113,76439.54036561305,76431.9798275428,7.560538070247276,0.0,8546.071908451686,8546.071908451686,0.8873791770303737,3913.52281879534,277.0343263451113,3.884326345111333,1.0,0.002,0.19124386462192441,0.004903981916404354,0.00029629014172754474,0.0017037098586105445,0.14814507086377238,0.14814507086377238,0.0,3.380893655313688e-13,1.0,1.0013327221406185,0.6513723170081107,0.09207021306930836,0.0,0.00012250584093896375,156.73909184973888,0.0,1601814.3620828514,268.0918548095989,0.0010501954348001163,1.0,1279441.7853743904,2613.538370816405,,,,,,,,,,,,,,,,,,,3.0,15312.152990353163,1450.0,0.375,6.173730061729009,3.5
1042.0,-28.53293913287208,4.862075364532805,34.95626474316034,25.895424547512107,6.363467446037607,-25.043298474992106,-38.59470976805312,2.8738267881907866,-5.0577983756628555,-5.058857579043668,39.916956425947,41370.80460797859,25546.402329709414,25546.402329709414,66917.20693768801,76453.91346180133,76431.47298487679,25546.402329709414,101977.8753145862,101977.8753145862,101977.8753145862,127984.72425418237,124321.40251409807,3663.3217400843027,0.0,90113.40922076366,55030.74551511788,38980.73745071753,26006.84893959617,64987.58639031369,19840.153640174583,1450.0,0.0,0.8869199101212414,2.878434722511742,0.001494314320929203,1.0,1.0,-4.404678511554209,353843.1018418948,1550955.74461778,4.383173605884742,1550955.74461778,4.383173605884742,0.7628818733963338,0.09207090547820085,3.8940576466274632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940576466274632,1.278248283350127,1.2785956440976445,3.0464016242772733,6454.959483669205,15312.173063401193,6486.793550473881,0.00033278967859920407,23141.262250909,2359.7520306026013,19389.460018590828,1977.174674184439,0.837873915794252,0.8378739157942519,35261.92605897449,35405.22815468563,0.994943207258303,0.8,4255.74090942019,4273.035954225843,0.994943207258303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5146734693645625,4.862075364532805,-2.4005834356688767,7.262658800201681,3.5,3.5,1.0,0.6,0.00027173333148671917,1.0001480704860142,0.0002716931017570953,197.71704078447584,0.0,7.978075500890378e-06,22.60986596952333,0.006447403838187313,9.236048854531864e-05,0.00017937284294140054,0.0006984881906532677,0.09207090540282105,0.09207090540282105,0.09207090540282105,0.09219332953340084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495922.9512277707,592.9721117666385,0.0,0.09207090540282105,0.09207090547820085,0.09207090547820085,0.375,0.375,0.5,8.147303229388955,0.6385127525291523,0.6385127525291523,1.2960299500264227e-11,0.0010592033808052292,0.6541790674894514,1.2960299500264227e-11,26006.84893959617,19840.153640174583,0.7628818733963338,1.0296921405233466,0.6365954931685976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427480414731257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.58417305921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0678618076284,262.0678618076284,-11.082138192371588,246.3680636704785,277.767659944777,122862.99997301746,122959.51157805188,-96.51160503441923,0.0,nan,277.767659944777,4.617659944777017,271.4877406899183,-1.6622593100816516,265.20782143505755,-7.942178564942424,258.92790218020116,-14.222097819798819,252.64798292533814,-20.502017074661836,246.3680636704785,-26.78193632952147,1.0,1.0,26022.012520719443,26022.012520719443,277.03460484482025,3.8846048448202737,277.03460484482025,277.03460484482025,76438.77714610746,76431.47298487679,7.304161230669706,0.0,8546.071908451686,8546.071908451686,0.8873788555269321,3913.5279348606005,277.03460484482025,3.8846048448202737,1.0,0.002,0.1911208313091536,0.004904591037444082,0.00029609973598030326,0.0017039002645923378,0.14804986799015163,0.14804986799015163,0.0,5.726408930373239e-13,1.0,1.0013384591446286,0.6541790674764911,0.09207090547820085,0.0,0.00012303327318638894,157.41376766267635,0.0,1601814.774688017,268.0922016243371,0.0010592033678449297,1.0,1279440.6227346547,2613.5069306273167,,,,,,,,,,,,,,,,,,,3.0,15312.173063401193,1450.0,0.375,6.173730061729009,3.5
