time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1043.0,-28.53437301377584,4.863743207627472,34.95642746026716,25.895425769872986,6.363694919664312,-25.044566220411046,-38.59594187289474,2.8738881264288874,-5.057464646724327,-5.058532066006066,39.91722556774704,41369.77962287216,25549.858829606357,25549.858829606357,66919.63845247852,76453.15216444126,76430.95537408265,25549.858829606357,101980.814203689,101980.814203689,101980.814203689,127987.87552497092,124322.8815834028,3664.9939415681124,0.0,90113.32042653539,55030.391175362194,38981.03250130355,26007.06132128191,64988.09382258546,19840.3365798938,1450.0,0.0,0.8869205917518368,2.8784691351790417,0.001494314320929203,1.0,1.0,-4.401803409443289,353847.59351330134,1550967.3290761565,4.383150705298932,1550967.3290761565,4.383150705298932,0.7628826777002367,0.09207159923814492,3.8940642648782924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940642648782924,1.2782480819425823,1.2785953912091161,3.0464072818794263,6454.971471449274,15312.193171468538,6486.79499016895,0.0003327872103799102,23141.20011816288,2359.745694825744,19389.464321935735,1977.175113003496,0.8378763513962046,0.8378763513962046,35261.97400325326,35405.22815468563,0.9949448982408985,0.8,4255.746695786715,4273.035954225843,0.9949448982408985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515419620154507,4.863743207627472,-2.399898250682793,7.263641458310265,3.5,3.5,1.0,0.6,0.0002716931017570953,1.0001474738802658,0.0002716530400291962,197.71821248676932,0.0,7.954103092790481e-06,22.541928164968223,0.0064553579412801034,9.234776474006335e-05,0.00017934533701703196,0.0006983822679505782,0.09207159917571989,0.09207159917571989,0.09207159917571989,0.09219450259086415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495906.41856133734,592.9775347902907,0.0,0.09207159917571989,0.09207159923814492,0.09207159923814492,0.375,0.375,0.5,8.150990334840877,0.6420401805932556,0.6420401805932556,4.865796654485166e-11,0.0010674192817532457,0.656728656562791,4.865796654485166e-11,26007.06132128191,19840.3365798938,0.7628826777002367,1.0297215153773565,0.6365747506890997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427565680456553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.516235254654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0672798340477,262.0672798340477,-11.082720165952253,246.36669398182565,277.76786568626557,122868.66607716933,122965.96645133475,-97.30037416543082,0.0,nan,277.76786568626557,4.6178656862655885,271.4876313453814,-1.6623686546186036,265.20739700448274,-7.942602995517234,258.9271626636133,-14.222837336386704,252.64692832271803,-20.50307167728195,246.36669398182565,-26.78330601817433,1.0,1.0,26022.012520719443,26022.012520719443,277.03486979075757,3.884869790757591,277.03486979075757,277.03486979075757,76437.95519896968,76430.95537408265,6.99982488702517,0.0,8546.071908451686,8546.071908451686,0.8873784375436082,3913.534586202684,277.03486979075757,3.884869790757591,1.0,0.002,0.19099731878717693,0.004905200107751032,0.0002959085800009855,0.0017040914200039659,0.14795429000049273,0.14795429000049273,0.0,4.951334481306802e-15,1.0,1.001343670670439,0.656728656514133,0.09207159923814492,0.0,0.00012351248301171845,158.02674980525825,0.0,1601815.171058589,268.09253535327565,0.0010674192330952792,1.0,1279439.5024045075,2613.4786340078895,,,,,,,,,,,,,,,,,,,3.0,15312.193171468538,1450.0,0.375,6.173730061729009,3.5
1044.0,-28.53580319783685,4.865382678273623,34.95658811497489,25.89545849421995,6.36395456253244,-25.045827421802986,-38.59716542121021,2.8739787865399897,-5.057139681931005,-5.058214806281276,39.917491478918805,41368.72518463318,25553.263522728863,25553.263522728863,66921.98870736203,76452.36873317485,76430.45704367624,25553.263522728863,101983.7205664051,101983.7205664051,101983.7205664051,127990.9902101921,124324.31805946318,3666.6721507289176,0.0,90113.21715647208,55030.0156958214,38981.33495627853,26007.26964378701,64988.60460006554,19840.516156864043,1450.0,0.0,0.8869212430841174,2.878502679874338,0.001494314320929203,1.0,1.0,-4.399103939345991,353851.97134209273,1550978.7745449308,4.3831288226609715,1550978.7745449308,4.3831288226609715,0.7628834717605133,0.09207229407715527,3.8940698872178876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940698872178876,1.2782477444024463,1.2785950023657886,3.0464124848022185,6454.982495818336,15312.213348083338,6486.797094564682,0.00033278498530105985,23141.14018658595,2359.7395835056777,19389.4706121154,1977.175754423315,0.8378787931700422,0.8378787931700421,35262.014732886986,35405.22815468563,0.9949463347652381,0.8,4255.751611422014,4273.035954225843,0.9949463347652381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5161545874736495,4.865382678273623,-2.399226709851142,7.264609388124765,3.5,3.5,1.0,0.6,0.0002716530400291962,1.0001470953486802,0.00027161308700745677,197.71938118013423,0.0,7.920933229338307e-06,22.447924771944763,0.006463278874509442,9.23351308999488e-05,0.00017931790912924743,0.000698276470179076,0.09207229400763105,0.09207229400763105,0.09207229400763105,0.09219564470020447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495889.80542348616,592.9829839142277,0.0,0.09207229400763105,0.09207229407715527,0.09207229407715527,0.375,0.375,0.5,8.154690859277192,0.6453415066469006,0.6453415066469006,6.042455424903892e-11,0.001075124350279566,0.6591108669352934,6.042455424903892e-11,26007.26964378701,19840.516156864043,0.7628834717605133,1.029749586395867,0.636553522563115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427650602611166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.42223186163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06669726101404,262.06669726101404,-11.083302738985935,246.365328656072,277.76806586595217,122874.74532129985,122972.145919128,-97.4005978281913,0.0,nan,277.76806586595217,4.61806586595219,271.4875184239771,-1.6624815760228557,265.20697098199577,-7.943029018004211,258.92642354003607,-14.223576459963908,252.645876098051,-20.504123901948986,246.365328656072,-26.784671343927982,1.0,1.0,26022.012520719443,26022.012520719443,277.0351287394347,3.8851287394347196,277.0351287394347,277.0351287394347,76437.24934551601,76430.45704367624,6.792301839770516,0.0,8546.071908451686,8546.071908451686,0.8873780824581137,3913.540236653977,277.0351287394347,3.8851287394347196,1.0,0.002,0.19087335843866066,0.004905809714510132,0.00029571672489838206,0.0017042832753379946,0.14785836244919104,0.14785836244919104,0.0,2.363764566026827e-13,1.0,1.0013485401714188,0.6591108668748689,0.09207229407715527,0.0,0.0001239603068764369,158.59957799237466,0.0,1601815.556584685,268.092860318069,0.0010751242898550117,1.0,1279438.4104781705,2613.452380265265,,,,,,,,,,,,,,,,,,,3.0,15312.213348083338,1450.0,0.375,6.173730061729009,3.5
1045.0,-28.537227914792947,4.866994132758402,34.956746702543285,25.895445187948667,6.3641703029624725,-25.047088093004074,-38.598388829827286,2.874030481311294,-5.056826880731478,-5.057908960277522,39.917753129253946,41367.718157831645,25556.625464567504,25556.625464567504,66924.34362239914,76451.62259121602,76429.95127618186,25556.625464567504,101986.57674074937,101986.57674074937,101986.57674074937,127994.0491693229,124325.69339435667,3668.3557749662277,0.0,90113.14003164768,55029.675938002,38981.62677071742,26007.47242857353,64989.09919929095,19840.691156406145,1450.0,0.0,0.8869218517694881,2.8785350246822654,0.001494314320929203,1.0,1.0,-4.3966550521429895,353856.1917135714,1550990.036680919,4.383108372839684,1550990.036680919,4.383108372839684,0.7628842522431303,0.09207299006473603,3.89407784025371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89407784025371,1.278247587084905,1.278594793932997,3.046419081560178,6454.996473556863,15312.23355096219,6486.797270576024,0.0003327820210293407,23141.073118809705,2359.732744495797,19389.471138225083,1977.1758080715722,0.8378812442567662,0.8378812442567662,35262.07234664682,35405.22815468563,0.994948366789334,0.8,4255.758564792464,4273.035954225843,0.994948366789334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516880326120672,4.866994132758402,-2.3985710312977466,7.265565164056149,3.5,3.5,1.0,0.6,0.00027161308700745677,1.0001465347149185,0.0002715732920925205,197.72054541786355,0.0,7.899486734600631e-06,22.38714540585819,0.006471178361244043,9.232250009913463e-05,0.00017929058690832215,0.0006981715014457792,0.09207298983143834,0.09207298983143834,0.09207298983143834,0.09219674394666293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495873.1131935634,592.988458634975,0.0,0.09207298983143834,0.09207299006473603,0.09207299006473603,0.375,0.375,0.5,8.15840348487049,0.6484152397646312,0.6484152397646312,3.410605131648481e-13,0.001082079546051773,0.6612539081345403,3.410605131648481e-13,26007.47242857353,19840.691156406145,0.7628842522431303,1.0297779850305928,0.6365331827569474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427735306763136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.36145249555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0661107033853,262.0661107033853,-11.0838892966147,246.36396744516543,277.76825396160166,122880.4412894855,122978.5080715942,-98.06678210867452,0.0,nan,277.76825396160166,4.618253961601681,271.48739665830897,-1.6626033416910104,265.2065393550161,-7.9434606449838725,258.92568205175934,-14.224317948240639,252.64482474845997,-20.50517525154001,246.36396744516543,-26.78603255483455,1.0,1.0,26022.012520719443,26022.012520719443,277.0353754041561,3.88537540415615,277.0353754041561,277.0353754041561,76436.45936488689,76429.95127618186,6.508088705028058,0.0,8546.071908451686,8546.071908451686,0.8873775801745862,3913.5482294549784,277.0353754041561,3.88537540415615,1.0,0.002,0.19074899511218954,0.004906419086191397,0.0002955242382292871,0.0017044757612415052,0.14776211911464357,0.14776211911464357,0.0,-5.292077540075546e-13,1.0,1.0013529209796397,0.6612539081341993,0.09207299006473603,0.0,0.0001243632851266437,159.11503293390297,0.0,1601815.9270005347,268.0931731192685,0.0010820795457107124,1.0,1279437.357833305,2613.4290493424123,,,,,,,,,,,,,,,,,,,3.0,15312.23355096219,1450.0,0.375,6.173730061729009,3.5
1046.0,-28.53864783927804,4.868577946738734,34.956903232782054,25.895431532431417,6.364386046563091,-25.048344450721835,-38.59960776809601,2.8740826580246943,-5.056524856064868,-5.057613246574552,39.918010926789364,41366.71517892399,25559.942322781706,25559.942322781706,66926.65750170569,76450.87848376833,76429.44737964,25559.942322781706,101989.3897024217,101989.3897024217,101989.3897024217,127997.05997389767,124327.01570333571,3670.044270561969,0.0,90113.06365446106,55029.33914952735,38981.916116593005,26007.670271475974,64989.58638806898,19840.862067552902,1450.0,0.0,0.8869224228514665,2.878566304028241,0.001494314320929203,1.0,1.0,-4.39442079792002,353860.27230726246,1551001.1330414724,4.383089186385732,1551001.1330414724,4.383089186385732,0.7628850204746502,0.09207368647579423,3.8940859587968166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940859587968166,1.2782474272107887,1.2785945831450585,3.046425813892653,6455.01073856152,15312.253815692575,6486.797286412053,0.0003327789864059495,23141.005259756497,2359.7258247981217,19389.471185560033,1977.1758128983938,0.8378837033186025,0.8378837033186025,35262.131159358105,35405.22815468563,0.9949504411010288,0.8,4255.765662863654,4273.035954225843,0.9949504411010288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517596332615813,4.868577946738734,-2.397930176297999,7.266508123036733,3.5,3.5,1.0,0.6,0.0002715732920925205,1.0001460434555056,0.0002715336363819773,197.72170575112116,0.0,7.868272286052348e-06,22.298683658672353,0.006479046633530095,9.230991703922155e-05,0.00017926337505329897,0.0006980669917215791,0.09207368645064529,0.09207368645064529,0.09207368645064529,0.0921978051598184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495856.3494804788,592.9939564822005,0.0,0.09207368645064529,0.09207368647579423,0.09207368647579423,0.375,0.375,0.5,8.16212704839402,0.6512655426679999,0.6512655426679999,-3.2230218494078144e-11,0.001088390509664805,0.6631924486545131,-3.2230218494078144e-11,26007.670271475974,19840.862067552902,0.7628850204746502,1.0298058692368033,0.6365129781241112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427819688057788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.27299074836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06552132161283,262.06552132161283,-11.084478678387143,246.3626104287718,277.76843221444983,122886.22264433092,122984.76159691157,-98.53895258064063,0.0,nan,277.76843221444983,4.618432214449854,271.4872678573144,-1.6627321426855701,265.2061035001753,-7.943896499824689,258.92493914305436,-14.225060856945618,252.64377478591126,-20.506225214088715,246.3626104287718,-26.787389571228175,1.0,1.0,26022.012520719443,26022.012520719443,277.03561215550224,3.8856121555022582,277.03561215550224,277.03561215550224,76435.70494402417,76429.44737964,6.257564384170109,0.0,8546.071908451686,8546.071908451686,0.8873770674380532,3913.556388590801,277.03561215550224,3.8856121555022582,1.0,0.002,0.19062426715181827,0.0049070282858402064,0.0002953311801960014,0.001704668819354972,0.1476655900980007,0.1476655900980007,0.0,-4.490266665435616e-13,1.0,1.001356883934319,0.6631924486867433,0.09207368647579423,0.0,0.00012472791829028242,159.58143128055107,0.0,1601816.284058658,268.0934751439351,0.0010883905418950235,1.0,1279436.340059434,2613.4082120892604,,,,,,,,,,,,,,,,,,,3.0,15312.253815692575,1450.0,0.375,6.173730061729009,3.5
1047.0,-28.54006896150583,4.8701346072212885,34.95705777397036,25.895446305535756,6.364623123843611,-25.04959975296289,-38.60082649681715,2.8741539153864744,-5.056227552449286,-5.05732199196011,39.91826658127766,41365.678287909774,25563.2007428921,25563.2007428921,66928.87903080188,76450.11014660189,76428.98704071656,25563.2007428921,101992.18778360865,101992.18778360865,101992.18778360865,128000.05355865308,124328.31612694426,3671.7374317088056,0.0,90112.96260557331,55028.96985878863,38982.21416309409,26007.86577504442,64990.079938138515,19841.031021208088,1450.0,0.0,0.8869229790031006,2.8785971143211095,0.001494314320929203,1.0,1.0,-4.39227674222974,353864.2914064206,1551012.1372181377,4.383070501557807,1551012.1372181377,4.383070501557807,0.7628857820485349,0.0920743834341289,3.8940914360696675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940914360696675,1.27824717868971,1.2785942838640456,3.046430691176158,6455.02107294001,15312.274128941564,6486.799907299298,0.00033277693772133267,23140.946761261705,2359.719859611764,19389.479019567396,1977.176611744826,0.8378861599571923,0.8378861599571923,35262.170838048005,35405.22815468563,0.9949518405603875,0.8,4255.7704516611675,4273.035954225843,0.9949518405603875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518299724142451,4.8701346072212885,-2.397299861262606,7.267434468483895,3.5,3.5,1.0,0.6,0.0002715336363819773,1.0001461683461044,0.0002714939525599543,197.72286707494277,0.0,7.840794731379412e-06,22.220812268729254,0.006486887428261474,9.2297337726782e-05,0.0001792362986551953,0.0006979625356260212,0.09207438341862524,0.09207438341862524,0.09207438341862524,0.09219884979885576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495839.5250202913,592.9994740271521,0.0,0.09207438341862524,0.0920743834341289,0.0920743834341289,0.375,0.375,0.5,8.165861045539819,0.653917936208245,0.653917936208245,3.637978807091713e-12,0.0010944395108367644,0.6650452497303831,3.637978807091713e-12,26007.86577504442,19841.031021208088,0.7628857820485349,1.0298322312345027,0.6364921896893206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427903786441383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.19511935842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0649314597164,262.0649314597164,-11.0850685402836,246.36125683131112,277.768606088119,122892.19594406337,122990.81516946487,-98.61922540153041,0.0,nan,277.768606088119,4.618606088119009,271.48713623675394,-1.6628637632460368,265.2056663853967,-7.944333614603295,258.9241965340423,-14.225803465957654,252.6427266826754,-20.507273317324575,246.36125683131112,-26.788743168688853,1.0,1.0,26022.012520719443,26022.012520719443,277.03584954455965,3.885849544559676,277.03584954455965,277.03584954455965,76435.00955728037,76428.98704071656,6.022516563811223,0.0,8546.071908451686,8546.071908451686,0.8873767215140673,3913.5618932500156,277.03584954455965,3.885849544559676,1.0,0.002,0.19049919063478385,0.004907638258424492,0.00029513757918644615,0.0017048624217458222,0.14756878959322306,0.14756878959322306,0.0,9.322681515655518e-13,1.0,1.0013606716886645,0.6650452497267452,0.0920743834341289,0.0,0.00012507647568208103,160.02726289396634,0.0,1601816.6352940367,268.0937724475507,0.0010944395071987856,1.0,1279435.3376307397,2613.38841797931,,,,,,,,,,,,,,,,,,,3.0,15312.274128941564,1450.0,0.375,6.173730061729009,3.5
1048.0,-28.541479980308463,4.871664463935412,34.957210323307486,25.89543251032012,6.364839051928872,-25.0508480770814,-38.602040440868564,2.8742071487217715,-5.055941458864822,-5.057041242577946,39.91851817677125,41364.696084964045,25566.417194271893,25566.417194271893,66931.11327923594,76449.37059448479,76428.52102964999,25566.417194271893,101994.93822392188,101994.93822392188,101994.93822392188,128002.9943548518,124329.55964957486,3673.43470527695,0.0,90112.88842855542,55028.649851360446,38982.487307994415,26008.05613092992,64990.54343892433,19841.195713036508,1450.0,0.0,0.886923496401291,2.8786268203885657,0.001494314320929203,1.0,1.0,-4.390363408528174,353868.165574321,1551022.9667397195,4.383053118729796,1551022.9667397195,4.383053118729796,0.7628865307407765,0.09207508087073477,3.8940998541885232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940998541885232,1.278247013694405,1.2785940680955687,3.0464376700820512,6455.035860404151,15312.294370864958,6486.799569135593,0.00033277377154411296,23140.877687465898,2359.7128160448165,19389.478008773454,1977.1765086725288,0.8378886173049364,0.8378886173049364,35262.23182091622,35405.22815468563,0.9949539914145694,0.8,4255.777811647306,4273.035954225843,0.9949539914145694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5189940559258766,4.871664463935412,-2.396684418586804,7.268348882522216,3.5,3.5,1.0,0.6,0.0002714939525599543,1.00014513076425,0.0002714545561527607,197.72402015404103,0.0,7.846399066880175e-06,22.236694955538418,0.006494733827328354,9.228480937479822e-05,0.00017920914318515606,0.0006978582983465664,0.09207508085358382,0.09207508085358382,0.09207508085358382,0.09219985504316983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495822.63632755034,593.0050123143358,0.0,0.09207508085358382,0.09207508087073477,0.09207508087073477,0.375,0.375,0.5,8.169604275740404,0.6563701068302521,0.6563701068302521,-1.3017142919125035e-11,0.0010997837131299093,0.6666778340497785,-1.3017142919125035e-11,26008.05613092992,19841.195713036508,0.7628865307407765,1.0298592647118774,0.6364725373290198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427987956694972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.211002045224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0643402008289,262.0643402008289,-11.085659799171083,246.35990758403733,277.7687728176152,122898.07538703115,122996.92817630015,-98.85278926901759,0.0,nan,277.7687728176152,4.618772817615195,271.48699977090416,-1.6630002290958146,265.2052267241842,-7.944773275815805,258.92345367747674,-14.226546322523234,252.64168063075593,-20.50831936924405,246.35990758403733,-26.790092415962647,1.0,1.0,26022.012520719443,26022.012520719443,277.03607576467135,3.886075764671375,277.03607576467135,277.03607576467135,76434.29546968764,76428.52102964999,5.774440037654131,0.0,8546.071908451686,8546.071908451686,0.8873761898571162,3913.570353459466,277.03607576467135,3.886075764671375,1.0,0.002,0.19037380684873467,0.004908247727730969,0.0002949434954771358,0.0017050565050555826,0.14747174773856792,0.14747174773856792,0.0,5.327184006420627e-13,1.0,1.0013640094964684,0.6666778340627957,0.09207508087073477,0.0,0.00012538374311905294,160.42027055593115,0.0,1601816.972583769,268.09405854113515,0.0010997837261470522,1.0,1279434.3713571443,2613.371313967569,,,,,,,,,,,,,,,,,,,3.0,15312.294370864958,1450.0,0.375,6.173730061729009,3.5
1049.0,-28.54288678081743,4.873167801747447,34.95736085117907,25.895396817382448,6.365024900933468,-25.05209561265582,-38.60325040351597,2.8742337328101244,-5.05566948823855,-5.056773737184798,39.918764933968866,41363.70615719778,25569.599462750528,25569.599462750528,66933.30561994831,76448.64558474736,76428.02860763411,25569.599462750528,101997.62807038464,101997.62807038464,101997.62807038464,128005.86817006794,124330.73275429977,3675.1354157681826,0.0,90112.81225528673,55028.30739979942,38982.78317276367,26008.240099683306,64991.02327244698,19841.35513067634,1450.0,0.0,0.8869239639352581,2.8786551341364217,0.001494314320929203,1.0,1.0,-4.388735058248415,353871.85701491474,1551033.5880610945,4.383037411182779,1551033.5880610945,4.383037411182779,0.7628872639836151,0.09207577884063044,3.894107382295885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894107382295885,1.2782469715193234,1.2785939755480764,3.0464436599973728,6455.048552315948,15312.314767822894,6486.800679635612,0.00033277113442525146,23140.813390245567,2359.706259553014,19389.481328132326,1977.1768471529347,0.8378910888372437,0.8378910888372437,35262.28635630577,35405.22815468563,0.994955914868191,0.8,4255.784393491076,4273.035954225843,0.994955914868191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5196810086844295,4.873167801747447,-2.396085776859669,7.269253578607115,3.5,3.5,1.0,0.6,0.0002714545561527607,1.0001446985185487,0.00027141528276343333,197.72516979754582,0.0,7.78961600994429e-06,22.07577177218212,0.006502523443338299,9.227232367606348e-05,0.00017918223247669721,0.0006977548542637641,0.09207577882671056,0.09207577882671056,0.09207577882671056,0.09220081051013963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495805.6869141014,593.010570155243,0.0,0.09207577882671056,0.09207577884063044,0.09207577884063044,0.375,0.375,0.5,8.173355231896604,0.6586087247751493,0.6586087247751493,1.375610736431554e-11,0.0011042489462624872,0.6680386789363979,1.375610736431554e-11,26008.240099683306,19841.35513067634,0.7628872639836151,1.0298853941621928,0.6364526064437882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442807152946406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.05007886187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0637454479615,262.0637454479615,-11.086254552038497,246.3585623511712,277.76892854474863,122903.63065294795,123003.06760106608,-99.43694811811599,0.0,nan,277.76892854474863,4.618928544748655,271.48685530603854,-1.663144693961442,265.20478206731866,-7.945217932681317,258.92270882860356,-14.227291171396416,252.64063558988843,-20.509364410111544,246.3585623511712,-26.791437648828776,1.0,1.0,26022.012520719443,26022.012520719443,277.0362856503743,3.8862856503743046,277.0362856503743,277.0362856503743,76433.54943137021,76428.02860763411,5.520823736093007,0.0,8546.071908451686,8546.071908451686,0.8873757144097886,3913.5779192073646,277.0362856503743,3.8862856503743046,1.0,0.002,0.19024816674609007,0.004908855982934534,0.00029474900634759283,0.0017052509946757762,0.1473745031737964,0.1473745031737964,0.0,1.0233688896299498e-12,1.0,1.0013667920946538,0.6680386789226418,0.09207577884063044,0.0,0.0001256400604525345,160.74809608650472,0.0,1601817.2923175457,268.0943305117614,0.0011042489325063798,1.0,1279433.450664676,2613.3575248023662,,,,,,,,,,,,,,,,,,,3.0,15312.314767822894,1450.0,0.375,6.173730061729009,3.5
1050.0,-28.54428915528872,4.874644987745161,34.95750937333045,25.895360635500424,6.365212024004677,-25.05333903735985,-38.60445589581502,2.874261906106881,-5.0554071445267255,-5.056515276637024,39.919008102934335,41362.72226414107,25572.737680784125,25572.737680784125,66935.4599449252,76447.92319565077,76427.5408280891,25572.737680784125,102000.27850887322,102000.27850887322,102000.27850887322,128008.69811075565,124331.85900850016,3676.839102255482,0.0,90112.73916589849,55027.97138250204,38983.07531488494,26008.41960188243,64991.49491676737,19841.510845833567,1450.0,0.0,0.8869243984423609,2.8786824967980493,0.001494314320929203,1.0,1.0,-4.387295511790796,353875.42366938683,1551044.0549864322,4.383022813235873,1551044.0549864322,4.383022813235873,0.762887985873524,0.09207647700103655,3.8941153924051655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941153924051655,1.2782469217320385,1.278593875543573,3.0464500451357215,6455.062081657913,15312.335202253355,6486.801257174962,0.00033276828848143215,23140.74702091485,2359.6994917647567,19389.483054436092,1977.1770231869286,0.8378935665694662,0.8378935665694662,35262.344383408024,35405.22815468563,0.9949579614747236,0.8,4255.791396747577,4273.035954225843,0.9949579614747236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5203584523223865,4.874644987745161,-2.3955007637215404,7.270145751466702,3.5,3.5,1.0,0.6,0.00027141528276343333,1.000144244888424,0.000271376138142666,197.72631583558146,0.0,7.765337573277744e-06,22.006966682669127,0.006510288780911576,9.225988565950247e-05,0.00017915539710393086,0.000697651789494877,0.092076476903407,0.092076476903407,0.092076476903407,0.09220173208222424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495788.68781337206,593.0161440012722,0.0,0.092076476903407,0.09207647700103655,0.09207647700103655,0.375,0.375,0.5,8.177112887162657,0.6606390561935882,0.6606390561935882,4.376943252282217e-12,0.0011081321102892616,0.6692197648462184,4.376943252282217e-12,26008.41960188243,19841.510845833567,0.762887985873524,1.0299110680658663,0.6364328488998915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428154853303203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.981273772355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0631483545796,262.0631483545796,-11.086851645420381,246.35722117889947,277.76907553025603,122909.28648175333,123009.11474144866,-99.82825969534787,0.0,nan,277.76907553025603,4.619075530256055,271.4867046599912,-1.6632953400088013,265.204333789713,-7.945666210286959,258.921962919445,-14.228037080554998,252.63959204917302,-20.51040795082696,246.35722117889947,-26.792778821100512,1.0,1.0,26022.012520719443,26022.012520719443,277.0364870344605,3.886487034460515,277.0364870344605,277.0364870344605,76432.83805564977,76427.5408280891,5.297227560673491,0.0,8546.071908451686,8546.071908451686,0.887375208520823,3913.5859693671914,277.0364870344605,3.886487034460515,1.0,0.002,0.19012230402562522,0.004909463613600888,0.00029455416658445927,0.0017054458318092633,0.14727708329222963,0.14727708329222963,0.0,-1.6062776109215804e-12,1.0,1.0013692074140892,0.6692197648418414,0.09207647700103655,0.0,0.0001258626740259626,161.03280337609377,0.0,1601817.6001092962,268.09459285547325,0.0011081321059123184,1.0,1279432.5611012871,2613.3459244184496,,,,,,,,,,,,,,,,,,,3.0,15312.335202253355,1450.0,0.375,6.173730061729009,3.5
1051.0,-28.545687186425038,4.876096387231569,34.95765590664127,25.895314604882174,6.365392547786618,-25.054579213003286,-38.60566093409432,2.8742845743734566,-5.05515412453633,-5.056265578420794,39.91924774717863,41361.7669009621,25575.832061554833,25575.832061554833,66937.59896251693,76447.21077608546,76427.0583284562,25575.832061554833,102002.89039001103,102002.89039001103,102002.89039001103,128011.48514907823,124332.93983318054,3678.5453158976907,0.0,90112.67581773171,55027.66369292548,38983.346805340254,26008.594759067204,64991.94156440746,19841.662956890632,1450.0,0.0,0.8869248011305344,2.8787089380290194,0.001494314320929203,1.0,1.0,-4.386037268204063,353878.8694331789,1551054.3702447794,4.383009284304433,1551054.3702447794,4.383009284304433,0.7628886966287698,0.09207717494141623,3.8941245564057283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941245564057283,1.2782468971736027,1.2785938009393765,3.0464572728603736,6455.0773963391475,15312.355678458753,6486.800680874939,0.0003327649963588999,23140.6762964217,2359.692279873525,19389.481331836756,1977.1768475306815,0.8378960529703705,0.8378960529703705,35262.410769538925,35405.22815468563,0.9949603029038802,0.8,4255.79940885028,4273.035954225843,0.9949603029038802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5210264328591405,4.876096387231569,-2.3949290744755616,7.271025461707131,3.5,3.5,1.0,0.6,0.000271376138142666,1.0001437997503162,0.0002713371199325682,197.72745833562647,0.0,7.739921649101374e-06,21.934937953553295,0.0065180287025606775,9.224745387579612e-05,0.00017912868426686991,0.0006975494081602665,0.09207717491172225,0.09207717491172225,0.09207717491172225,0.09220262083469796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495771.6440363931,593.0217322154701,0.0,0.09207717491172225,0.09207717494141623,0.09207717494141623,0.375,0.375,0.5,8.180876269634647,0.6624681492458535,0.6624681492458535,-5.690026227966882e-11,0.0011114538844481103,0.6702283102167144,-5.690026227966882e-11,26008.594759067204,19841.662956890632,0.7628886966287698,1.0299369021955023,0.6364137753904814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442823791589946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.90924504324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0625491411444,262.0625491411444,-11.087450858855561,246.35588401915314,277.7692142631311,122914.95865711551,123015.14136937461,-100.18271225907907,0.0,nan,277.7692142631311,4.619214263131141,271.48654821434377,-1.663451785656207,265.2038821655358,-7.946117834464189,258.92121611675043,-14.228783883249548,252.63855006795237,-20.51144993204761,246.35588401915314,-26.79411598084684,1.0,1.0,26022.012520719443,26022.012520719443,277.03668027403256,3.886680274032585,277.03668027403256,277.03668027403256,76432.13712989847,76427.0583284562,5.078801442272379,0.0,8546.071908451686,8546.071908451686,0.8873746297561044,3913.595179187757,277.03668027403256,3.886680274032585,1.0,0.002,0.18999625104477028,0.004910070548554295,0.0002943590265013711,0.0017056409741732683,0.14717951325068554,0.14717951325068554,0.0,6.746391639778082e-13,1.0,1.0013712702057318,0.6702283102736146,0.09207717494141623,0.0,0.0001260529368337464,161.27612347682992,0.0,1601817.8963386663,268.09484587546365,0.0011114539413483726,1.0,1279431.7016948208,2613.3364235903396,,,,,,,,,,,,,,,,,,,3.0,15312.355678458753,1450.0,0.375,6.173730061729009,3.5
1052.0,-28.54708093372637,4.877522362654892,34.95780046732505,25.895264173764758,6.36556652498644,-25.055816187858973,-38.60686164172364,2.874301779124638,-5.054910196061769,-5.056024413982516,39.91948388194059,41360.81009902521,25578.88294984132,25578.88294984132,66939.69304886654,76446.50262970038,76426.5807926599,25578.88294984132,102005.46374250122,102005.46374250122,102005.46374250122,128014.22939883673,124333.97576758117,3680.2536312555544,0.0,90112.61175574335,55027.34959654588,38983.62462133052,26008.765656335516,64992.39027766604,19841.81153069048,1450.0,0.0,0.8869251731084984,2.878734482023336,0.001494314320929203,1.0,1.0,-4.384958279475825,353882.19745984295,1551064.534491601,4.382996787137361,1551064.534491601,4.382996787137361,0.7628893963238575,0.09207787266116109,3.894133505701732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894133505701732,1.2782468976566013,1.2785937515450037,3.0464642729357,6455.092228658778,15312.376194929811,6486.800440085672,0.00033276182611239333,23140.606664820763,2359.685179426284,19389.48061210152,1977.1767741381127,0.8378985431517727,0.8378985431517728,35262.475600270394,35405.22815468563,0.9949625894753891,0.8,4255.807233232749,4273.035954225843,0.9949625894753891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52168502472168,4.877522362654892,-2.3943704446916105,7.271892807346502,3.5,3.5,1.0,0.6,0.0002713371199325682,1.000143360717817,0.00027129822642408554,197.7285973462,0.0,7.714971511450476e-06,21.86422926345065,0.006525743674072128,9.223506830883663e-05,0.00017910205162373154,0.0006974473001678944,0.09207787263631877,0.09207787263631877,0.09207787263631877,0.09220347765760431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495754.5602790713,593.0273332616732,0.0,0.09207787263631877,0.09207787266116109,0.09207787266116109,0.375,0.375,0.5,8.184644424109969,0.6641020256793126,0.6641020256793126,-3.240074875066057e-12,0.0011142179207581648,0.6710661345067024,-3.240074875066057e-12,26008.765656335516,19841.81153069048,0.7628893963238575,1.029962011904487,0.636394659779707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428320722142838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.83853635314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06194798741257,262.06194798741257,-11.088052012587411,246.35455082279947,277.7693451520204,122920.60095835886,123021.10806892325,-100.50711056437558,0.0,nan,277.7693451520204,4.619345152020401,271.48638628618664,-1.6636137138133336,265.20342742033154,-7.946572579668441,258.92046855449234,-14.229531445507632,252.63750968864497,-20.51249031135501,246.35455082279947,-26.79544917720051,1.0,1.0,26022.012520719443,26022.012520719443,277.0368655606592,3.886865560659203,277.0368655606592,277.0368655606592,76431.44549198102,76426.5807926599,4.864699321129592,0.0,8546.071908451686,8546.071908451686,0.8873740645510981,3913.6041732302406,277.0368655606592,3.886865560659203,1.0,0.002,0.18987003980954206,0.0049106766626721655,0.0002941636358344353,0.0017058363641188176,0.14708181791721764,0.14708181791721764,0.0,-4.6747328230623e-14,1.0,1.0013729841908463,0.6710661345099425,0.09207787266116109,0.0,0.00012621119012658374,161.47849299667365,0.0,1601818.181278244,268.0950898039382,0.0011142179239982397,1.0,1279430.8716581985,2613.3290019009187,,,,,,,,,,,,,,,,,,,3.0,15312.376194929811,1450.0,0.375,6.173730061729009,3.5
1053.0,-28.548475958935043,4.878923330456063,34.957943101668306,25.895240913983457,6.365768191887354,-25.0570515438689,-38.60805826317517,2.8743437768139715,-5.0546722140727525,-5.055788849567323,39.91971740727976,41359.821366709395,25581.883863560215,25581.883863560215,66941.70523026961,76445.77348168116,76426.12957369587,25581.883863560215,102008.01343725609,102008.01343725609,102008.01343725609,128016.94708261346,124334.9833107637,3681.96377184977,0.0,90112.5346614721,55027.01325657739,38983.91267210524,26008.93364535738,64992.84631746262,19841.95767477822,1450.0,0.0,0.8869255260421831,2.8787594369957716,0.001494314320929203,1.0,1.0,-4.38399090201068,353885.4482303938,1551074.586468798,4.382984929798485,1551074.586468798,4.382984929798485,0.7628900878956268,0.09207856985362974,3.8941414931810048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941414931810048,1.2782467830692947,1.2785935872085132,3.0464707948104417,6455.106047728752,15312.396750619328,6486.8008831792895,0.00033275891071179916,23140.53940239905,2359.678320568089,19389.481936538,1977.1769091930475,0.8379010358992683,0.8379010358992683,35262.53346335799,35405.22815468563,0.994964630299888,0.8,4255.814216694419,4273.035954225843,0.994964630299888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522332828629872,4.878923330456063,-2.3938226151189808,7.272745945575044,3.5,3.5,1.0,0.6,0.00027129822642408554,1.0001434938014717,0.00027125930239560025,197.72973741248225,0.0,7.690358878145886e-06,21.79447706066544,0.006533434032950274,9.22227264205043e-05,0.00017907550000358124,0.0006973453349760809,0.09207856982791626,0.09207856982791626,0.09207856982791626,0.09220431363547342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495737.4438573532,593.0329447905382,0.0,0.09207856982791626,0.09207856985362974,0.09207856985362974,0.375,0.375,0.5,8.188416741059818,0.6655574831445392,0.6655574831445392,1.3130829756846651e-11,0.00111663549455443,0.6717979475566267,1.3130829756846651e-11,26008.93364535738,19841.95767477822,0.7628900878956268,1.029985744943184,0.6363749814046322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428403275549226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.76878415035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0613476472397,262.0613476472397,-11.088652352760278,246.35322090021867,277.76947439425714,122926.5451509155,123026.91624212703,-100.37109121154472,0.0,nan,277.76947439425714,4.619474394257168,271.4862236954572,-1.6637763045427505,265.2029729966396,-7.947027003360404,258.91972229783806,-14.230277702161914,252.6364715990276,-20.513528400972376,246.35322090021867,-26.796779099781304,1.0,1.0,26022.012520719443,26022.012520719443,277.0370483266696,3.8870483266696283,277.0370483266696,277.0370483266696,76430.84332074264,76426.12957369587,4.713747046771459,0.0,8546.071908451686,8546.071908451686,0.887373560090739,3913.61220064691,277.0370483266696,3.8870483266696283,1.0,0.002,0.18974369019549453,0.004911282402323659,0.00029396802717312684,0.0017060319724642072,0.1469840135865634,0.1469840135865634,0.0,-3.6266606037727023e-13,1.0,1.00137448157845,0.6717979475434959,0.09207856985362974,0.0,0.00012634956647050773,161.65543352337835,0.0,1601818.4588604106,268.0953277859272,0.0011166354814236001,1.0,1279430.0608946818,2613.3228670580384,,,,,,,,,,,,,,,,,,,3.0,15312.396750619328,1450.0,0.375,6.173730061729009,3.5
1054.0,-28.549861162046618,4.880299591151652,34.95808379805867,25.895159399975114,6.365906253425408,-25.05828442049845,-38.60925834216175,2.8743295118833503,-5.054445650944388,-5.05556398835094,39.91994674542127,41358.90214131998,25584.848717219174,25584.848717219174,66943.75085853916,76445.09136578732,76425.66383444612,25584.848717219174,102010.5125516653,102010.5125516653,102010.5125516653,128019.60892186838,124335.93371622561,3683.6752056427576,0.0,90112.48054524626,55026.71894313124,38984.179557905576,26009.09637020307,64993.27592810865,19842.099458118246,1450.0,0.0,0.8869258396823854,2.8787832667513853,0.001494314320929203,1.0,1.0,-4.383251683691412,353888.5513180272,1551084.458257237,4.382974392588733,1551084.458257237,4.382974392588733,0.7628907662032445,0.09207926675750078,3.8941508159689757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941508159689757,1.27824692909244,1.2785936835141665,3.0464777402077052,6455.120764192129,15312.417234249855,6486.800703125763,0.000332755768549006,23140.47010601558,2359.6712543035164,19389.481398345957,1977.1768543127325,0.8379035218176264,0.8379035218176265,35262.600999690636,35405.22815468563,0.9949670122996954,0.8,4255.822367614288,4273.035954225843,0.9949670122996954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522972848293016,4.880299591151652,-2.3932892410357463,7.273588832187398,3.5,3.5,1.0,0.6,0.00027125930239560025,1.0001424850303777,0.0002712206575119756,197.73086946303462,0.0,7.696437931433175e-06,21.811705097681617,0.006541130470881707,9.22103504039777e-05,0.00017904895199162253,0.0006972436224965668,0.09207926662538901,0.09207926662538901,0.09207926662538901,0.09220510948922478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495720.2928591942,593.0385673488786,0.0,0.09207926662538901,0.09207926675750078,0.09207926675750078,0.375,0.375,0.5,8.192192033690539,0.6668285274647587,0.6668285274647587,-7.747757990728132e-11,0.0011183374065808493,0.672312304659556,-7.747757990728132e-11,26009.09637020307,19842.099458118246,0.7628907662032445,1.0300104111168054,0.6363566315239829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428485905544741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.78601218737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06074308332165,262.06074308332165,-11.089256916678323,246.35189477449313,277.76959139214716,122931.8518121621,123032.92907343637,-101.07726127428964,0.0,nan,277.76959139214716,4.619591392147186,271.4860520686226,-1.663947931377379,265.2025127450837,-7.947487254916268,258.9189734215581,-14.231026578441856,252.6354340980251,-20.51456590197489,246.35189477449313,-26.798105225506845,1.0,1.0,26022.012520719443,26022.012520719443,277.0372186904215,3.887218690421548,277.0372186904215,277.0372186904215,76430.10085486229,76425.66383444612,4.4370204161677975,0.0,8546.071908451686,8546.071908451686,0.887372971296862,3913.6215700488206,277.0372186904215,3.887218690421548,1.0,0.002,0.18961724298084798,0.004911886675576503,0.00029377226059554854,0.0017062277408913186,0.14688613029777425,0.14688613029777425,0.0,1.4868670530909789e-12,1.0,1.0013755346798425,0.6723123047370336,0.09207926675750078,0.0,0.0001264471699973798,161.78021254895708,0.0,1601818.7222411784,268.0955543490556,0.0011183374840584293,1.0,1279429.2869686957,2613.3193824959517,,,,,,,,,,,,,,,,,,,3.0,15312.417234249855,1450.0,0.375,6.173730061729009,3.5
1055.0,-28.551242368164953,4.881651479472531,34.95822256619125,25.895081168878846,6.3660521770193546,-25.05951291364533,-38.61045010909436,2.8743227225126655,-5.054228424161636,-5.05534790003055,39.92017248651889,41357.975758370354,25587.773402220428,25587.773402220428,66945.74916059079,76444.40874162196,76425.19776896354,25587.773402220428,102012.97117118396,102012.97117118396,102012.97117118396,128022.2258907515,124336.83840931566,3685.3874814358433,0.0,90112.43053690724,55026.42388744271,38984.45183273836,26009.254719567543,64993.70655230591,19842.237608786123,1450.0,0.0,0.8869261217143449,2.878806173936635,0.001494314320929203,1.0,1.0,-4.382692207801199,353891.53336192877,1551094.1752581298,4.382964917309306,1551094.1752581298,4.382964917309306,0.7628914331735239,0.092079962823571,3.8941610201087187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941610201087187,1.278247039923416,1.278593744974928,3.046485458978282,6455.137119340754,15312.437868148889,6486.799515796499,0.00033275221982511266,23140.39662756201,2359.6637615864756,19389.47784933933,1977.1764924147728,0.8379060290714705,0.8379060290714705,35262.67492069289,35405.22815468563,0.9949696194874786,0.8,4255.831289096138,4273.035954225843,0.9949696194874786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5236041967926806,4.881651479472531,-2.392768819666184,7.274420299138715,3.5,3.5,1.0,0.6,0.0002712206575119756,1.0001420754614696,0.0002711821291858292,197.73199825822752,0.0,7.641286439397607e-06,21.65540576925282,0.006548771757321104,9.219806162567121e-05,0.0001790225958863044,0.000697142814619122,0.09207996279092263,0.09207996279092263,0.09207996279092263,0.09220587250829007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495703.114861307,593.0441984867864,0.0,0.09207996279092263,0.092079962823571,0.092079962823571,0.375,0.375,0.5,8.19596932774932,0.6679171611745005,0.6679171611745005,-3.637978807091713e-12,0.0011194758689043738,0.6726556922293412,-3.637978807091713e-12,26009.254719567543,19842.237608786123,0.7628914331735239,1.0300343327351842,0.6363381618355018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428567954646814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.62971285894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06013614170496,262.06013614170496,-11.089863858295018,246.3505725171484,277.769699766259,122937.35426919743,123038.82905883298,-101.47478963552857,0.0,nan,277.769699766259,4.619699766259032,271.48587431644256,-1.6641256835574154,265.2020488666141,-7.947951133385857,258.9182234167946,-14.231776583205374,252.63439796697105,-20.515602033028927,246.3505725171484,-26.79942748285157,1.0,1.0,26022.012520719443,26022.012520719443,277.0373802431041,3.8873802431041327,277.0373802431041,277.0373802431041,76429.41288998867,76425.19776896354,4.215121025132248,0.0,8546.071908451686,8546.071908451686,0.8873723268396689,3913.6318252092624,277.0373802431041,3.8873802431041327,1.0,0.002,0.18949073021790475,0.004912489666648728,0.00029357638694696246,0.0017064236122354057,0.14678819347348124,0.14678819347348124,0.0,-8.176319864217074e-13,1.0,1.0013762384681895,0.6726556922329792,0.092079962823571,0.0,0.0001265127154764417,161.8639792628193,0.0,1601818.974042007,268.09577157583834,0.0011194758725423526,1.0,1279428.543235723,2613.3179766001963,,,,,,,,,,,,,,,,,,,3.0,15312.437868148889,1450.0,0.375,6.173730061729009,3.5
