time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1056.0,-28.552623566780724,4.882979333479656,34.95835942011037,25.895003706123703,6.366193595296467,-25.0607418505687,-38.611641876026965,2.874311879086452,-5.054020007220345,-5.055140091333177,39.920394776836744,41357.03696889041,25590.657518893044,25590.657518893044,66947.69448778345,76443.72365329012,76424.7340211932,25590.657518893044,102015.39154008625,102015.39154008625,102015.39154008625,128024.8004588244,124337.7002533763,3687.100205448097,0.0,90112.37215473085,55026.111747026865,38984.73378633776,26009.408918738143,64994.14270507591,19842.37231112148,1450.0,0.0,0.8869263741169735,2.8788282103669083,0.001494314320929203,1.0,1.0,-4.382301593896614,353894.4011636538,1551103.7437663854,4.3829564374744026,1551103.7437663854,4.3829564374744026,0.7628920892864388,0.09208065819525757,3.8941700421385117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941700421385117,1.2782471692889745,1.2785938251242872,3.0464922087835684,6455.151421368201,15312.458535947584,6486.799693209576,0.0003327491863138575,23140.328023592156,2359.656765928442,19389.47837963889,1977.1765464902787,0.8379085361223412,0.8379085361223412,35262.740278201905,35405.22815468563,0.994971924642685,0.8,4255.839177055077,4273.035954225843,0.994971924642685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524226787852342,4.882979333479656,-2.392260899325758,7.275240232805414,3.5,3.5,1.0,0.6,0.0002711821291858292,1.0001420762871613,0.0002711436061089857,197.73312705843688,0.0,7.618282918471819e-06,21.590213790949136,0.006556390040239576,9.218577436068008e-05,0.00017899635482514914,0.000697042242612091,0.09208065817702007,0.09208065817702007,0.09208065817702007,0.09220660455790029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495685.91492473386,593.0498365554577,0.0,0.09208065817702007,0.09208065819525757,0.09208065819525757,0.375,0.375,0.5,8.19974772383338,0.6688275740879135,0.6688275740879135,-6.87805368215777e-12,0.0011200841128129468,0.672838497436544,-6.87805368215777e-12,26009.408918738143,19842.37231112148,0.7628920892864388,1.0300573513458309,0.6363194473778405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442864976787792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.56452088064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05952684580524,262.05952684580524,-11.09047315419474,246.34925338518022,277.76980030642846,122942.80548071217,123044.67388363453,-101.86840292236053,0.0,nan,277.76980030642846,4.619800306428488,271.48569092218344,-1.6643090778165401,265.2015815379289,-7.948418462071061,258.9174721536805,-14.232527846319499,252.6333627694301,-20.51663723056987,246.34925338518022,-26.800746614819758,1.0,1.0,26022.012520719443,26022.012520719443,277.0375337873657,3.887533787365726,277.0375337873657,277.0375337873657,76428.7386316815,76424.7340211932,4.00461048829311,0.0,8546.071908451686,8546.071908451686,0.8873717570400799,3913.6408923492045,277.0375337873657,3.887533787365726,1.0,0.002,0.18936418202130323,0.00491309135137324,0.00029338045319391457,0.0017066195472938308,0.14669022659695727,0.14669022659695727,0.0,4.877452608464949e-13,1.0,1.001376614165764,0.6728384974434221,0.09208065819525757,0.0,0.00012654815022005277,161.9092249733277,0.0,1601819.2149184416,268.09597999277963,0.0011200841196910005,1.0,1279427.8279989557,2613.31852248288,,,,,,,,,,,,,,,,,,,3.0,15312.458535947584,1450.0,0.375,6.173730061729009,3.5
1057.0,-28.553996147383685,4.884283495883079,34.958494377579186,25.894921319000446,6.366332123596114,-25.061963320285876,-38.612825016584225,2.874299296497522,-5.053819804010743,-5.054940003802618,39.920613751522396,41356.1088030187,25593.50051169067,25593.50051169067,66949.60931470938,76443.04725182988,76424.27524529782,25593.50051169067,102017.77575698849,102017.77575698849,102017.77575698849,128027.33496865552,124338.52197347724,3688.812995178277,0.0,90112.3209342265,55025.80604821914,38985.016540008175,26009.559211667027,64994.575751675206,19842.503763110315,1450.0,0.0,0.8869265992429403,2.8788494347539735,0.001494314320929203,1.0,1.0,-4.382067791669101,353897.162429357,1551113.1695962502,4.382948874041551,1551113.1695962502,4.382948874041551,0.7628927349991239,0.09208135260886295,3.894179912205474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894179912205474,1.278247306697698,1.2785939133256927,3.046499602855363,6455.16708851907,15312.479157856375,6486.79895221196,0.0003327458095575762,23140.256219746992,2359.6494439739354,19389.47616474743,1977.1763206342055,0.8379110404231914,0.8379110404231914,35262.811779038464,35405.22815468563,0.994974446473888,0.8,4255.847806448567,4273.035954225843,0.994974446473888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524840501546832,4.884283495883079,-2.3917649793665774,7.276048475249657,3.5,3.5,1.0,0.6,0.0002711436061089857,1.0001411913197265,0.0002711053283898855,197.734248826522,0.0,7.6172884481788785e-06,21.587395462138943,0.006564007328687755,9.217357753144491e-05,0.0001789700285775408,0.0006969414901734991,0.09208135259188113,0.09208135259188113,0.09208135259188113,0.09220730776304309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495668.69775597693,593.0554800216106,0.0,0.09208135259188113,0.09208135260886295,0.09208135260886295,0.375,0.375,0.5,8.203526384649011,0.6695653934035022,0.6695653934035022,1.8985701899509877e-11,0.0011201997918988127,0.6728722121335409,1.8985701899509877e-11,26009.559211667027,19842.503763110315,0.7628927349991239,1.030079949602314,0.6363009270347113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428731581544456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.56170255183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05891614440543,262.05891614440543,-11.091083855594547,246.34793827263212,277.7698940161773,122948.32228186293,123050.42567090825,-102.10338904531702,0.0,nan,277.7698940161773,4.619894016177341,271.4855028674717,-1.664497132528254,265.2011117187592,-7.948888281240784,258.9167205700508,-14.233279429949164,252.63232942134132,-20.517670578658652,246.34793827263212,-26.802061727367857,1.0,1.0,26022.012520719443,26022.012520719443,277.03768019223355,3.8876801922335744,277.03768019223355,277.03768019223355,76428.08409371888,76424.27524529782,3.8088484210602473,0.0,8546.071908451686,8546.071908451686,0.8873711336811758,3913.6508117665016,277.03768019223355,3.8876801922335744,1.0,0.002,0.18923762634733834,0.004913691691470827,0.00029318450299813304,0.0017068154978264179,0.14659225149906652,0.14659225149906652,0.0,8.245509310056409e-13,1.0,1.001376685250644,0.6728722121145552,0.09208135260886295,0.0,0.0001265556279898034,161.91870508586885,0.0,1601819.4456121596,268.09618019598923,0.0011201997729131108,1.0,1279427.139336029,2613.320879987775,,,,,,,,,,,,,,,,,,,3.0,15312.479157856375,1450.0,0.375,6.173730061729009,3.5
1058.0,-28.5553649328614,4.885564300105424,34.958627453454,25.89482950223612,6.366460647103337,-25.06318237486187,-38.614011474978156,2.874278089106066,-5.053627920704173,-5.054747736107368,39.920829362212345,41355.21296320766,25596.30349324794,25596.30349324794,66951.5164564556,76442.37840271513,76423.81931473238,25596.30349324794,102020.12280798031,102020.12280798031,102020.12280798031,128029.8283541616,124339.3028846014,3690.5254695601952,0.0,90112.27281660201,55025.52971509088,38985.270112790146,26009.70554618129,64994.97565897144,19842.631921053075,1450.0,0.0,0.8869267967658816,2.878869836726598,0.001494314320929203,1.0,1.0,-4.3819931592770445,353899.81579596986,1551122.4506635384,4.382942237974463,1551122.4506635384,4.382942237974463,0.762893370162214,0.09208204597103782,3.894190050990382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894190050990382,1.2782474835431985,1.2785940412882006,3.0465071131577766,6455.183001948672,15312.499906372735,6486.798107926995,0.00033274237443310867,23140.183616278406,2359.6420404805317,19389.47364112317,1977.1760632961482,0.8379135603523593,0.8379135603523593,35262.88522648647,35405.22815468563,0.9949770369633182,0.8,4255.856670777437,4273.035954225843,0.9949770369633182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525445578059347,4.885564300105424,-2.3912810426800593,7.276845342785483,3.5,3.5,1.0,0.6,0.0002711053283898855,1.0001408024755507,0.00027106716146251106,197.7353675039319,0.0,7.568816033073519e-06,21.450024637730355,0.006571576144720829,9.216134799652914e-05,0.00017894398039335635,0.0006968418681324263,0.09208204590957314,0.09208204590957314,0.09208204590957314,0.09220798175752343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495651.46721325116,593.0611276204419,0.0,0.09208204590957314,0.09208204597103782,0.09208204597103782,0.375,0.375,0.5,8.207304464207539,0.670134902511677,0.670134902511677,1.1425527191022411e-10,0.0011198154031717422,0.6727545768303003,1.1425527191022411e-10,26009.70554618129,19842.631921053075,0.762893370162214,1.030102954538365,0.6362832287252236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428812885604843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.424331727416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0583037285362,262.0583037285362,-11.091696271463775,246.34662701326974,277.76998044380167,122953.77316216737,123056.16319411217,-102.39003194479892,0.0,nan,277.76998044380167,4.619980443801694,271.4853097576981,-1.6646902423019014,265.2006390715885,-7.9493609284114655,258.91596838548264,-14.234031614517335,252.6312976993765,-20.518702300623488,246.34662701326974,-26.80337298673024,1.0,1.0,26022.012520719443,26022.012520719443,277.03781911020627,3.8878191102062942,277.03781911020627,277.03781911020627,76427.42661780768,76423.81931473238,3.607303075303207,0.0,8546.071908451686,8546.071908451686,0.8873704933506842,3913.661001245334,277.03781911020627,3.8878191102062942,1.0,0.002,0.18911109157588965,0.004914290542371229,0.0002929885802778906,0.0017070114199950496,0.1464942901389453,0.1464942901389453,0.0,2.7294009066758385e-13,1.0,1.0013764471051436,0.672754576716045,0.09208204597103782,0.0,0.0001265347242430535,161.89187653066895,0.0,1601819.66598988,268.0963720792958,0.0011198152889164703,1.0,1279426.4775864992,2613.3250768484872,,,,,,,,,,,,,,,,,,,3.0,15312.499906372735,1450.0,0.375,6.173730061729009,3.5
1059.0,-28.55672969618287,4.886822076885032,34.95875866360415,25.89473318019884,6.366583582284667,-25.064398368338644,-38.61518990071488,2.874252254441903,-5.053444135651944,-5.054563083365742,39.92104166830138,41354.30204588841,25599.06678764574,25599.06678764574,66953.36883353416,76441.71423430814,76423.36671229577,25599.06678764574,102022.43349994152,102022.43349994152,102022.43349994152,128032.28151522638,124340.04425170863,3692.2372635177403,0.0,90112.22572071536,55025.23457589075,38985.54571647179,26009.848015284857,64995.393731756645,19842.756860979764,1450.0,0.0,0.8869269675118095,2.878889437738947,0.001494314320929203,1.0,1.0,-4.382072410665614,353902.36408541625,1551131.589524631,4.382936501521241,1551131.589524631,4.382936501521241,0.7628939949714061,0.09208273823988199,3.894200217476915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894200217476915,1.2782476815896846,1.2785941905990548,3.046514594600256,6455.198854227538,15312.52068516542,6486.797317744187,0.00033273895539691334,23140.111110953567,2359.6346469950054,19389.471279213878,1977.1758224484283,0.8379160837320141,0.8379160837320141,35262.95887457236,35405.22815468563,0.9949796345305951,0.8,4255.865559321174,4273.035954225843,0.9949796345305951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5260420873488725,4.886822076885032,-2.390808850661731,7.277630927546763,3.5,3.5,1.0,0.6,0.00027106716146251106,1.0001403902625552,0.00027102911161437144,197.73648290502598,0.0,7.546951410879122e-06,21.388060298431434,0.006579123096131709,9.2149202743174e-05,0.00017891795871933705,0.0006967423537553681,0.09208273801243214,0.09208273801243214,0.09208273801243214,0.0922086273142989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495634.2275356451,593.0667779679761,0.0,0.09208273801243214,0.09208273823988199,0.09208273823988199,0.375,0.375,0.5,8.211081145820465,0.6705404363692651,0.6705404363692651,1.3812950783176348e-11,0.0011189477137918402,0.6724906727001212,1.3812950783176348e-11,26009.848015284857,19842.756860979764,0.7628939949714061,1.0301248286895268,0.6362651208262897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428893965728393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.362367388116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0576897675386,262.0576897675386,-11.092310232461386,246.3453195504454,277.7700599846311,122959.20525019492,123061.85361252188,-102.64836232695647,0.0,nan,277.7700599846311,4.620059984631098,271.48511189779447,-1.6648881022055093,265.20016381095525,-7.949836189044731,258.91521572412205,-14.234784275877928,252.63026763728342,-20.519732362716553,246.3453195504454,-26.80468044955458,1.0,1.0,26022.012520719443,26022.012520719443,277.03795080265905,3.887950802659077,277.03795080265905,277.03795080265905,76426.7789786249,76423.36671229577,3.4122663291345816,0.0,8546.071908451686,8546.071908451686,0.8873698512703465,3913.6712185642996,277.03795080265905,3.887950802659077,1.0,0.002,0.18898460513664728,0.004914887819783244,0.0002927927276634983,0.0017072072718266088,0.14639636383174914,0.14639636383174914,0.0,-5.098929091451598e-13,1.0,1.0013759101088573,0.6724906726863082,0.09208273823988199,0.0,0.00012648639084908463,161.82995711947422,0.0,1601819.8763319268,268.09655586434803,0.0011189476999788894,1.0,1279425.842046195,2613.3310505510835,,,,,,,,,,,,,,,,,,,3.0,15312.52068516542,1450.0,0.375,6.173730061729009,3.5
1060.0,-28.558090449370983,4.888057128172366,34.95888801183933,25.894622539076977,6.366695173246685,-25.065611887108112,-38.616367942281045,2.8742166109952443,-5.053269547792183,-5.054387083698525,39.9212503516116,41353.41987769821,25601.79384556754,25601.79384556754,66955.21372326574,76441.06320475868,76422.90856012976,25601.79384556754,102024.70240569729,102024.70240569729,102024.70240569729,128034.68854648169,124340.74060524891,3693.947941232783,0.0,90112.1901938182,55024.96662031862,38985.803970555084,26009.986140784404,64995.79011133949,19842.878191084674,1450.0,0.0,0.8869271073533084,2.878908128536598,0.001494314320929203,1.0,1.0,-4.382325262616121,353904.7929732533,1551140.5724796043,4.382931803347556,1551140.5724796043,4.382931803347556,0.7628946083892937,0.09208342891986589,3.8942116471571797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942116471571797,1.2782479248194478,1.2785943852550816,3.046522956575295,6455.216572249236,15312.541498909117,6486.795317557884,0.00033273506984155346,23140.034070721646,2359.626791077651,19389.465300523167,1977.1752127916432,0.8379186150402451,0.8379186150402451,35263.04167344336,35405.22815468563,0.9949825548475941,0.8,4255.87555226773,4273.035954225843,0.9949825548475941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526630774310608,4.888057128172366,-2.39034908236567,7.278406210538035,3.5,3.5,1.0,0.6,0.00027102911161437144,1.0001399792728347,0.0002709911784662651,197.73759503953454,0.0,7.523843146197908e-06,21.32257147632487,0.006586646939277906,9.213706292744718e-05,0.00017889204868692428,0.0006966434995804298,0.09208342884845415,0.09208342884845415,0.09208342884845415,0.09220924050485545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495616.98166756594,593.0724300851008,0.0,0.09208342884845415,0.09208342891986589,0.09208342891986589,0.375,0.375,0.5,8.214855501780878,0.6707821692131688,0.6707821692131688,8.355982572538778e-12,0.00111753590635999,0.6720618210824227,8.355982572538778e-12,26009.986140784404,19842.878191084674,0.7628946083892937,1.0301469311869231,0.6362476678390818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442897480845953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.29687856601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.057073875612,262.057073875612,-11.092926124387986,246.34401578341087,277.77013196781184,122964.59093508284,123067.5621303493,-102.97119526644488,0.0,nan,277.77013196781184,4.620131967811858,271.48490873093357,-1.6650912690664086,265.19968549404973,-7.950314505950246,258.91446225717374,-14.235537742826239,252.62923902029203,-20.520760979707944,246.34401578341087,-26.80598421658911,1.0,1.0,26022.012520719443,26022.012520719443,277.0380731926479,3.888073192647937,277.0380731926479,277.0380731926479,76426.13183381553,76422.90856012976,3.223273685769527,0.0,8546.071908451686,8546.071908451686,0.8873691294106678,3913.6827053929655,277.0380731926479,3.888073192647937,1.0,0.002,0.18885819796707903,0.00491548320705151,0.00029259699246647587,0.0017074030088010251,0.14629849623323793,0.14629849623323793,0.0,1.2675008612128558e-12,1.0,1.001375036094481,0.6720618210740668,0.09208342891986589,0.0,0.00012640712346895415,161.72846381265526,0.0,1601820.075283131,268.0967304522078,0.0011175358980040073,1.0,1279425.2362872264,2613.339027168142,,,,,,,,,,,,,,,,,,,3.0,15312.541498909117,1450.0,0.375,6.173730061729009,3.5
1061.0,-28.5594470977106,4.889269773715049,34.95901551239449,25.894507637154334,6.3667995253121505,-25.066822435401743,-38.61754172304643,2.8741748630183332,-5.053102937242954,-5.0542185892348295,39.92145572239815,41352.5336333091,25604.482534595933,25604.482534595933,66957.01616790504,76440.41603582412,76422.45206032722,25604.482534595933,102026.93459492316,102026.93459492316,102026.93459492316,128037.05503099781,124341.39787531465,3695.6571556831636,0.0,90112.15266908467,55024.68870129312,38986.07107532394,26010.120436074645,64996.19151139859,19842.996329824644,1450.0,0.0,0.8869272210061658,2.8789260298557333,0.001494314320929203,1.0,1.0,-4.3827290084556125,353907.1182974571,1551149.4128834263,4.382927985019203,1551149.4128834263,4.382927985019203,0.7628952114463672,0.09208411824345487,3.8942226711523222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942226711523222,1.2782481960791832,1.2785946080978374,3.0465309343656513,6455.233476229692,15312.562347497043,6486.793868333353,0.00033273138910978726,23139.958928547858,2359.619128708362,19389.46096869406,1977.174771068006,0.8379211488043398,0.8379211488043398,35263.12153340482,35405.22815468563,0.9949853715108485,0.8,4255.8851905190395,4273.035954225843,0.9949853715108485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5272111786219815,4.889269773715049,-2.3899008118132907,7.279170585528339,3.5,3.5,1.0,0.6,0.0002709911784662651,1.0001395585255222,0.00027095336461421425,197.73870382995108,0.0,7.500809478828567e-06,21.25729406300016,0.006594147748756734,9.21249684894494e-05,0.00017886620997681568,0.0006965448499948073,0.09208411818616313,0.09208411818616313,0.09208411818616313,0.09220982568648468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495599.7350102367,593.0780822202496,0.0,0.09208411818616313,0.09208411824345487,0.09208411824345487,0.375,0.375,0.5,8.218626726675005,0.6708637751682431,0.6708637751682431,-7.389644451905042e-12,0.0011156519918813501,0.6714895807792232,-7.389644451905042e-12,26010.120436074645,19842.996329824644,0.7628952114463672,1.030168300802095,0.6362301032062314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429055414502865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.231601152685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.056456118921,262.056456118921,-11.093543881078972,246.34271568341597,277.7701965544242,122969.92940917803,123073.21237531902,-103.28296614096489,0.0,nan,277.7701965544242,4.62019655442424,271.48470038022526,-1.6652996197747143,265.1992042060214,-7.950795793978557,258.9137080318215,-14.236291968178477,252.62821185761769,-20.52178814238229,246.34271568341597,-26.807284316584003,1.0,1.0,26022.012520719443,26022.012520719443,277.038188270781,3.888188270781029,277.038188270781,277.038188270781,76425.48952613036,76422.45206032722,3.0374658031360013,0.0,8546.071908451686,8546.071908451686,0.8873684331723113,3913.693784508084,277.038188270781,3.888188270781029,1.0,0.002,0.18873189695297587,0.00491607676853609,0.0002924014170467406,0.0017075985812498781,0.1462007085233703,0.1462007085233703,0.0,-1.7033813595745961e-12,1.0,1.0013738691075003,0.6714895807866128,0.09208411824345487,0.0,0.00012630096400800518,161.59256747378745,0.0,1601820.2643542283,268.096897062757,0.0011156519992709946,1.0,1279424.656359277,2613.348745270053,,,,,,,,,,,,,,,,,,,3.0,15312.562347497043,1450.0,0.375,6.173730061729009,3.5
1062.0,-28.560799392588116,4.890460344638572,34.95914118871281,25.894388823676877,6.3668951360568435,-25.068029939724454,-38.618714979942865,2.874125683189813,-5.0529433676005056,-5.054056738437758,39.9216580745379,41351.65538378909,25607.131488921546,25607.131488921546,66958.78687271064,76439.77207565533,76422.00332781536,25607.131488921546,102029.1348167369,102029.1348167369,102029.1348167369,128039.38612571794,124342.0215313198,3697.364594398137,0.0,90112.11043918575,55024.4107868547,38986.3329470345,26010.251308981035,64996.58425601553,19843.111612920256,1450.0,0.0,0.8869273117894532,2.878943232031324,0.001494314320929203,1.0,1.0,-4.3832604182406385,353909.3519461949,1551158.1233841712,4.382924935026851,1551158.1233841712,4.382924935026851,0.7628958050885368,0.09208480594966317,3.8942328992808783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942328992808783,1.2782485015103202,1.2785948652737318,3.046538208086792,6455.248888371968,15312.583232960329,6486.793416467932,0.0003327280830632135,23139.88730767134,2359.611825411465,19389.45961803808,1977.1746333394258,0.8379236839070553,0.8379236839070553,35263.19562791375,35405.22815468563,0.9949879848278442,0.8,4255.894132941308,4273.035954225843,0.9949879848278442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527783005447243,4.890460344638572,-2.389463319589302,7.279923664227874,3.5,3.5,1.0,0.6,0.00027095336461421425,1.000139112187309,0.00027091567694181856,197.73980907298312,0.0,7.47726209135104e-06,21.190560766888847,0.006601625010848085,9.211288091532502e-05,0.00017884048369888923,0.0006964464953435201,0.09208480593578491,0.09208480593578491,0.09208480593578491,0.09221038609755806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495582.49229367095,593.0837328407011,0.0,0.09208480593578491,0.09208480594966317,0.09208480594966317,0.375,0.375,0.5,8.222394137384711,0.6707927690287647,0.6707927690287647,-3.61524143954739e-11,0.0011133708372312867,0.6707963201970983,-3.61524143954739e-11,26010.251308981035,19843.111612920256,0.7628958050885368,1.0301893190104603,0.6362127465177054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429135778240203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.164867856576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05583643761423,262.05583643761423,-11.094163562385745,246.34141925622095,277.7702536190063,122975.1916421503,123078.79638508223,-103.6047429319433,0.0,nan,277.7702536190063,4.620253619006348,271.4844867464522,-1.665513253547772,265.1987198738925,-7.951280126107463,258.9129530013356,-14.237046998664368,252.62718612877805,-20.522813871221928,246.34141925622095,-26.808580743779032,1.0,1.0,26022.012520719443,26022.012520719443,277.0382976141201,3.8882976141201198,277.0382976141201,277.0382976141201,76424.8422567657,76422.00332781536,2.838928950339323,0.0,8546.071908451686,8546.071908451686,0.8873677871978808,3913.704063777283,277.0382976141201,3.8882976141201198,1.0,0.002,0.18860572480187549,0.004916668587114758,0.00029220603711578043,0.0017077939639158354,0.1461030185578902,0.1461030185578902,0.0,1.0316157650347435e-12,1.0,1.0013724548438512,0.6707963202332508,0.09208480594966317,0.0,0.00012617210528029628,161.42763215467065,0.0,1601820.4447335852,268.0970566323995,0.0011133708733837011,1.0,1279424.0992971691,2613.3599290139628,,,,,,,,,,,,,,,,,,,3.0,15312.583232960329,1450.0,0.375,6.173730061729009,3.5
1063.0,-28.562147778444924,4.891629156160238,34.959265055951654,25.89426456196236,6.366989328843205,-25.069234067715804,-38.6198801343329,2.87407561811733,-5.052791305840685,-5.053901957239871,39.921857215747885,41350.77312377274,25609.74261700528,25609.74261700528,66960.51574077802,76439.13480208616,76421.55697589031,25609.74261700528,102031.2995928956,102031.2995928956,102031.2995928956,128041.67813338431,124342.60821331474,3699.0699200695694,0.0,90112.07680103317,55024.13090483727,38986.60655132877,26010.37854048872,64996.98509181749,19843.223857667886,1450.0,0.0,0.8869273782332808,2.8789596904535064,0.001494314320929203,1.0,1.0,-4.3839327822742575,353911.4880410597,1551166.6957003218,4.382922702753182,1551166.6957003218,4.382922702753182,0.762896388715727,0.09208549195792894,3.894244262210826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894244262210826,1.2782488107818635,1.2785951264523472,3.0465463604295024,6455.266162207916,15312.604160416358,6486.7917604785835,0.0003327243116941364,23139.8111503861,2359.6040595296154,19389.454668175098,1977.1741285938724,0.8379262277536597,0.8379262277536598,35263.27794309419,35405.22815468563,0.9949908880899404,0.8,4255.9040675115375,4273.035954225843,0.9949908880899404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52834666676372,4.891629156160238,-2.3890368330381357,7.280665989198374,3.5,3.5,1.0,0.6,0.00027091567694181856,1.000138711558668,0.00027087810301793994,197.74091113177923,0.0,7.452353143927788e-06,21.11996880989135,0.006609077363992013,9.210087826830971e-05,0.00017881479867350885,0.0006963485037326958,0.09208549193618706,0.09208549193618706,0.09208549193618706,0.09221092015638613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495565.25619446416,593.0893810614095,0.0,0.09208549193618706,0.09208549195792894,0.09208549195792894,0.375,0.375,0.5,8.226156987739778,0.6705730473420886,0.6705730473420886,5.002220859751105e-12,0.0011106513991876454,0.6699691749656154,5.002220859751105e-12,26010.37854048872,19843.223857667886,0.762896388715727,1.0302095650465442,0.6361952491390007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429215884936506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.09427589958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0552154080852,262.0552154080852,-11.094784591914788,246.34012649634838,277.7703043198207,122980.51917410574,123084.34932702819,-103.83015292246608,0.0,nan,277.7703043198207,4.620304319820718,271.48426875513036,-1.6657312448696189,265.1982331904331,-7.951766809566891,258.91219762573604,-14.237802374263936,252.62616206104238,-20.5238379389576,246.34012649634838,-26.809873503651602,1.0,1.0,26022.012520719443,26022.012520719443,277.03840016641914,3.88840016641916,277.03840016641914,277.03840016641914,76424.21574529522,76421.55697589031,2.6587694049085258,0.0,8546.071908451686,8546.071908451686,0.8873670695528201,3913.7154835218803,277.03840016641914,3.88840016641916,1.0,0.002,0.1884797066208304,0.004917258446972938,0.00029201089132250424,0.0017079891087914386,0.14600544566125212,0.14600544566125212,0.0,1.139427094343226e-13,1.0,1.0013707670184022,0.6699691749606131,0.09208549195792894,0.0,0.00012601813395717108,161.2305703995599,0.0,1601820.6158230728,268.0972086941593,0.0011106513941854246,1.0,1279423.5665666675,2613.3727382189254,,,,,,,,,,,,,,,,,,,3.0,15312.604160416358,1450.0,0.375,6.173730061729009,3.5
1064.0,-28.563492200889083,4.892776517912635,34.959387129663604,25.894130626134597,6.3670765488441585,-25.070435325918226,-38.62104864148421,2.874019673863945,-5.052646687569222,-5.05375419639983,39.922053187713985,41349.932028061456,25612.316589354592,25612.316589354592,66962.24861741604,76438.50716978221,76421.11286982852,25612.316589354592,102033.42945918311,102033.42945918311,102033.42945918311,128043.9316222263,124343.15881792713,3700.7728042991666,0.0,90112.05218122649,55023.89154793224,38986.84514810472,26010.502163043184,64997.34731114791,19843.33309205239,1450.0,0.0,0.8869274204365363,2.8789754101110523,0.001494314320929203,1.0,1.0,-4.384741892415377,353913.52725880704,1551175.131628056,4.382921284875684,1551175.131628056,4.382921284875684,0.7628969624525986,0.09208617615412752,3.8942566652093045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942566652093045,1.27824914704595,1.2785954147762013,3.046555262101274,6455.2850237822295,15312.625121106608,6486.7890762945035,0.0003327201433970799,23139.73112924832,2359.595899644458,19389.446644969255,1977.1733104545647,0.8379287787169335,0.8379287787169336,35263.36779266991,35405.22815468563,0.9949940570926121,0.8,4255.914911403458,4273.035954225843,0.9949940570926121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528902307313121,4.892776517912635,-2.388621233147662,7.281397751060297,3.5,3.5,1.0,0.6,0.00027087810301793994,1.0001383053210784,0.0002708406443156668,197.7420099617911,0.0,7.429901942555e-06,21.05634210520087,0.006616507265934568,9.20888425348127e-05,0.00017878926048312725,0.0006962512693042608,0.09208617613609124,0.09208617613609124,0.09208617613609124,0.09221142803298779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495548.03043340787,593.095025667418,0.0,0.09208617613609124,0.09208617615412752,0.09208617615412752,0.375,0.375,0.5,8.229914550310738,0.67020839019699,0.67020839019699,1.3699263945454732e-11,0.0011075088306142788,0.6690123039844593,1.3699263945454732e-11,26010.502163043184,19843.33309205239,0.7628969624525986,1.0302304845898091,0.6361787632673033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429295760911707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.03064919489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0545930018835,262.0545930018835,-11.09540699811646,246.33883735821206,277.7703486455542,122985.83869712743,123089.89901619244,-104.06031906499561,0.0,nan,277.7703486455542,4.620348645554202,271.48404638809006,-1.665953611909913,265.1977441306183,-7.952255869381702,258.9114418731467,-14.238558126853263,252.62513961568,-20.524860384319965,246.33883735821206,-26.811162641787917,1.0,1.0,26022.012520719443,26022.012520719443,277.03849596115515,3.888495961155172,277.03849596115515,277.03849596115515,76423.59385495973,76421.11286982852,2.4809851312165847,0.0,8546.071908451686,8546.071908451686,0.8873662862200331,3913.727948535351,277.03849596115515,3.888495961155172,1.0,0.002,0.1883538667466336,0.004917846263610308,0.0002918160174103213,0.001708183983595625,0.14590800870516066,0.14590800870516066,0.0,1.0059461943989767e-12,1.0,1.0013688141229211,0.6690123039707601,0.09208617615412752,0.0,0.00012583982842554557,161.00237810224425,0.0,1601820.7777193177,268.09735331243076,0.001107508816915015,1.0,1279423.057998708,2613.387120182456,,,,,,,,,,,,,,,,,,,3.0,15312.625121106608,1450.0,0.375,6.173730061729009,3.5
1065.0,-28.564832719475188,4.893902735102768,34.9595074245726,25.893992429506056,6.3671568037474895,-25.071633767149123,-38.62220911597831,2.873957851427913,-5.052509407972991,-5.053613357100878,39.92224599785661,41349.0715932175,25614.853937424385,25614.853937424385,66963.92553064189,76437.88344061023,76420.67041691962,25614.853937424385,102035.524354344,102035.524354344,102035.524354344,128046.14656802478,124343.67364291655,3702.4729251082263,0.0,90112.02602538874,55023.62743162989,38987.109548620945,26010.62221368078,64997.73176230173,19843.43934521224,1450.0,0.0,0.8869274388752963,2.8789904013939926,0.001494314320929203,1.0,1.0,-4.38568636655134,353915.4709619347,1551183.4314837444,4.3829206653997375,1551183.4314837444,4.3829206653997375,0.7628975263334994,0.09208685848754332,3.894268729070441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894268729070441,1.2782495102949682,1.27859573023956,3.0465638341389245,6455.303186901394,15312.64611625103,6486.786866935712,0.00033271615095585734,23139.65272933242,2359.587905077924,19389.44004104798,1977.1726370420051,0.837931332325892,0.837931332325892,35263.45518541816,35405.22815468563,0.9949971394446933,0.8,4255.925458782331,4273.035954225843,0.9949971394446933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529450041820016,4.893902735102768,-2.3882163657996873,7.282119100902455,3.5,3.5,1.0,0.6,0.0002708406443156668,1.0001379051973809,0.0002708032991332484,197.74310561160183,0.0,7.407159078052134e-06,20.991888827199748,0.00662391442501262,9.207689097685289e-05,0.0001787637533388139,0.0006961540945186047,0.0920868584061822,0.0920868584061822,0.0920868584061822,0.09221191010959995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495530.8185198083,593.100665511303,0.0,0.0920868584061822,0.09208685848754332,0.09208685848754332,0.375,0.375,0.5,8.233666107003323,0.6697020607632567,0.6697020607632567,-7.901235221652314e-12,0.0011039491278665992,0.6679269905495175,-7.901235221652314e-12,26010.62221368078,19843.43934521224,0.7628975263334994,1.0302501905071177,0.6361617624509122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442937540293639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.96619591689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05396919102054,262.05396919102054,-11.096030808979435,246.33755179429852,277.7703865877421,122991.1069125565,123095.40207754823,-104.29516499172071,0.0,nan,277.7703865877421,4.620386587742132,271.48381962905734,-1.6661803709426408,265.1972526703643,-7.952747329635656,258.9106857116737,-14.239314288326284,252.6241187529872,-20.52588124701279,246.33755179429852,-26.812448205701457,1.0,1.0,26022.012520719443,26022.012520719443,277.0385850277902,3.8885850277902136,277.0385850277902,277.0385850277902,76422.9757184842,76420.67041691962,2.305301564585534,0.0,8546.071908451686,8546.071908451686,0.8873655243056111,3913.7400727157933,277.0385850277902,3.8885850277902136,1.0,0.002,0.18822822927285193,0.004918431938898487,0.00029162145277577184,0.0017083785481846287,0.14581072638788592,0.14581072638788592,0.0,9.604005958563366e-13,1.0,1.0013665987754448,0.6679269905574188,0.09208685848754332,0.0,0.00012563742803995513,160.74336147979716,0.0,1601820.9305518623,268.097490592027,0.0011039491357678344,1.0,1279422.573253232,2613.403059937587,,,,,,,,,,,,,,,,,,,3.0,15312.64611625103,1450.0,0.375,6.173730061729009,3.5
1066.0,-28.566172988974678,4.8950081371925664,34.95962596956186,25.89386844718831,6.367247039919094,-25.07283098607842,-38.623373152781255,2.873905036955042,-5.05237789797394,-5.053477978826566,39.92243608353371,41348.21090912823,25617.35174874926,25617.35174874926,66965.5626578775,76437.2476077724,76420.23970556413,25617.35174874926,102037.5914543134,102037.5914543134,102037.5914543134,128048.33081572397,124344.16078733659,3704.170028387381,0.0,90111.98640568933,55023.36283231158,38987.35952597528,26010.739361410568,64998.098887385844,19843.54316474664,1450.0,0.0,0.8869274393964299,2.8790048177188625,0.001494314320929203,1.0,1.0,-4.386732223164813,353917.339306297,1551191.6140924003,4.382920647891526,1551191.6140924003,4.382920647891526,0.7628980817894951,0.09208753862801809,3.8942793187869698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942793187869698,1.2782498315956212,1.2785960038882807,3.046571352898827,6455.319118251401,15312.667144788658,6486.786139656424,0.00033271271848568234,23139.57963183759,2359.580451207863,19389.437867161516,1977.172415367278,0.8379338853884675,0.8379338853884675,35263.53189915697,35405.22815468563,0.9949998451484817,0.8,4255.934717317898,4273.035954225843,0.9949998451484817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529989241573743,4.8950081371925664,-2.3878210735392775,7.282829210731844,3.5,3.5,1.0,0.6,0.0002708032991332484,1.0001378810755568,0.00027076596563068307,197.74420106832747,0.0,7.3847523510438234e-06,20.928388162858194,0.006631299177363664,9.206490417109298e-05,0.00017873839496215544,0.0006960572349742991,0.09208753857574413,0.09208753857574413,0.09208753857574413,0.09221237190788871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495513.6252275766,593.1062990533817,0.0,0.09208753857574413,0.09208753862801809,0.09208753862801809,0.375,0.375,0.5,8.237411109409972,0.669062689995485,0.669062689995485,-1.6427748050773516e-11,0.0011000808526091532,0.6667457556617364,-1.6427748050773516e-11,26010.739361410568,19843.54316474664,0.7628980817894951,1.030269558712793,0.6361449275734534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429454814531208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.902695252546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0533451609183,262.0533451609183,-11.09665483908168,246.33626928851186,277.77042103332474,122996.46195634223,123100.79377547027,-104.33181912805523,0.0,nan,277.77042103332474,4.62042103332476,271.48359068435974,-1.6664093156402373,265.1967603354014,-7.953239664598584,258.9099299864393,-14.240070013560683,252.6230996374728,-20.526900362527186,246.33626928851186,-26.81373071148812,1.0,1.0,26022.012520719443,26022.012520719443,277.0386700073129,3.8886700073128964,277.0386700073129,277.0386700073129,76422.4002267362,76420.23970556413,2.1605211720598163,0.0,8546.071908451686,8546.071908451686,0.887364855493034,3913.7507153809047,277.0386700073129,3.8886700073128964,1.0,0.002,0.18810281219451008,0.004919015652880853,0.0002914272261889093,0.0017085727732982297,0.14571361309445466,0.14571361309445466,0.0,-5.128610210125562e-13,1.0,1.00136418741646,0.6667457556781642,0.09208753862801809,0.0,0.0001254170296861439,160.4613204127653,0.0,1601821.0762870188,268.09762210202604,0.0011000808690369013,1.0,1279422.1073032883,2613.420159291421,,,,,,,,,,,,,,,,,,,3.0,15312.667144788658,1450.0,0.375,6.173730061729009,3.5
1067.0,-28.567505434074498,4.896092970171037,34.95974275318384,25.89370332369583,6.367297171913677,-25.074025173473345,-38.62452919185159,2.873816911300119,-5.052256055173814,-5.053351706468965,39.922622339123336,41347.372318122456,25619.820042348005,25619.820042348005,66967.19236047046,76436.64678639932,76419.79188641522,25619.820042348005,102039.61192876322,102039.61192876322,102039.61192876322,128050.46386008433,124344.60017226495,3705.863687819381,0.0,90111.97006280215,55023.10625759539,38987.626450229734,26010.851931321107,64998.47838155084,19843.643178940638,1450.0,0.0,0.886927407460279,2.8790182759404934,0.001494314320929203,1.0,1.0,-4.387960903788894,353919.0819875321,1551199.6318598,4.382921720831221,1551199.6318598,4.382921720831221,0.7628986252098036,0.09208821676905345,3.894291908823285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894291908823285,1.2782503163964303,1.2785964410963362,3.046580046857996,6455.337539707634,15312.688133632368,6486.7837573090865,0.00033270866107588053,23139.500626194906,2359.572394874387,19389.430746165897,1977.1716892278096,0.8379364386202972,0.8379364386202972,35263.62310350414,35405.22815468563,0.995003061939872,0.8,4255.945724716379,4273.035954225843,0.995003061939872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530522069368745,4.896092970171037,-2.387437958712546,7.283530928883583,3.5,3.5,1.0,0.6,0.00027076596563068307,1.000137077571646,0.00027072885477669574,197.74529014026248,0.0,7.382483637865448e-06,20.92195862971068,0.006638681661001529,9.20530011500468e-05,0.00017871296448063629,0.000695960451578765,0.09208821676379096,0.09208821676379096,0.09208821676379096,0.09221279964430183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495496.4498071077,593.1119264842546,0.0,0.09208821676379096,0.09208821676905345,0.09208821676905345,0.375,0.375,0.5,8.241148603683587,0.6682834372948037,0.6682834372948037,-3.177547114319168e-11,0.0010956512951452169,0.665390802680065,-3.177547114319168e-11,26010.851931321107,19843.643178940638,0.7628986252098036,1.0302886164098024,0.6361283117338096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429534212198996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.8962657194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0527180169183,262.0527180169183,-11.0972819830817,246.3349902717333,277.7704457621027,123001.46943176632,123106.32186506601,-104.85243329966173,0.0,nan,277.7704457621027,4.620445762102747,271.4833546640277,-1.666645335972305,265.1962635659563,-7.9537364340436625,258.9091724678841,-14.240827532115873,252.6220813698058,-20.527918630194165,246.3349902717333,-26.815009728266688,1.0,1.0,26022.012520719443,26022.012520719443,277.03874387908763,3.888743879087656,277.03874387908763,277.03874387908763,76421.74880196672,76419.79188641522,1.9569155515055172,0.0,8546.071908451686,8546.071908451686,0.8873640603462317,3913.7633683674017,277.03874387908763,3.888743879087656,1.0,0.002,0.1879776481080797,0.004919596620938588,0.00029123338595919885,0.0017087666160408655,0.14561669297959942,0.14561669297959942,0.0,2.0000641767770055e-12,1.0,1.0013614210892363,0.6653908027118405,0.09208821676905345,0.0,0.00012516404289821545,160.1375891259943,0.0,1601821.2100654056,268.09774394482616,0.001095651326920688,1.0,1279421.6726941273,2613.439369371062,,,,,,,,,,,,,,,,,,,3.0,15312.688133632368,1450.0,0.375,6.173730061729009,3.5
1068.0,-28.568840559311916,4.897157645918091,34.959857850488326,25.893606058694445,6.367416200133038,-25.07521488336167,-38.625684497505404,2.873790524128414,-5.052135160284706,-5.0532263965979745,39.922807238057885,41346.49325610439,25622.238909478867,25622.238909478867,66968.73216558326,76435.99349182346,76419.38835976382,25622.238909478867,102041.62726924269,102041.62726924269,102041.62726924269,128052.59093585706,124345.03704463314,3707.553891223927,0.0,90111.92060616944,55022.83180850936,38987.87644184453,26010.96366661438,64998.84010845891,19843.742453551957,1450.0,0.0,0.8869273755397187,2.8790316319032576,0.001494314320929203,1.0,1.0,-4.389188779108622,353920.81139278,1551207.5912579522,4.3829227932471815,1551207.5912579522,4.3829227932471815,0.7628991646711581,0.09208889246666173,3.894302030350376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894302030350376,1.2782505148326821,1.278596592146883,3.0465874921709886,6455.353315432451,15312.709234549235,6486.78316560659,0.0003327052694424818,23139.427785487384,2359.5649671893443,19389.42897752754,1977.1715088768888,0.8379389999301636,0.8379389999301636,35263.696425511254,35405.22815468563,0.9950056480198791,0.8,4255.954573905862,4273.035954225843,0.9950056480198791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531044227527078,4.897157645918091,-2.387060949527215,7.2842185954453065,3.5,3.5,1.0,0.6,0.00027072885477669574,1.0001373548058108,0.0002706916739743824,197.7463814132142,0.0,7.338496589076628e-06,20.797299333443164,0.006646020157590605,9.2041107101233e-05,0.00017868774767546274,0.0006958640585712902,0.09208889244374184,0.09208889244374184,0.09208889244374184,0.09221322410703005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495479.30441289116,593.1175439511665,0.0,0.09208889244374184,0.09208889246666173,0.09208889246666173,0.375,0.375,0.5,8.24487855734165,0.6673897390490993,0.6673897390490993,-3.353761712787673e-12,0.0010912363132433711,0.6640376174893277,-3.353761712787673e-12,26010.96366661438,19843.742453551957,0.7628991646711581,1.030306572453252,0.6361112473255285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429613147170175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.77160642313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05209434482396,262.05209434482396,-11.097905655176021,246.33371427298766,277.770474416662,123007.20159649264,123111.47356025528,-104.27196376260521,0.0,nan,277.770474416662,4.620474416662034,271.48312238792363,-1.6668776120763482,265.19577035919616,-7.954229640803817,258.9084183304548,-14.241581669545155,252.6210663017194,-20.528933698280582,246.33371427298766,-26.816285727012314,1.0,1.0,26022.012520719443,26022.012520719443,277.038821971166,3.88882197116601,277.038821971166,277.038821971166,76421.2833694778,76419.38835976382,1.8950097139750142,0.0,8546.071908451686,8546.071908451686,0.8873634211023084,3913.773540502128,277.038821971166,3.88882197116601,1.0,0.002,0.1878527366835378,0.004920176281354785,0.00029103993649648067,0.0017089600633661464,0.14551996824824034,0.14551996824824034,0.0,-1.3737318574347235e-13,1.0,1.00135865833834,0.6640376174926814,0.09208889246666173,0.0,0.0001249113756571539,159.81426730791193,0.0,1601821.342773471,268.09786483971527,0.0010912363165971328,1.0,1279421.2413972327,2613.45854418919,,,,,,,,,,,,,,,,,,,3.0,15312.709234549235,1450.0,0.375,6.173730061729009,3.5
