time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1069.0,-28.570166871700312,4.898202419235399,34.95997125534946,25.89343531234192,6.36746628746742,-25.076403555770497,-38.6268358916044,2.873702971428654,-5.052022787829969,-5.053109114992094,39.922988587634656,41345.6784157128,25624.62720063579,25624.62720063579,66970.30561634859,76435.40127934751,76418.97275829974,25624.62720063579,102043.59995893553,102043.59995893553,102043.59995893553,128054.67126111501,124345.43100104712,3709.240260067893,0.0,90111.91591432464,55022.601722737156,38988.12687954165,26011.071302179476,64999.19818172112,19843.838311920343,1450.0,0.0,0.8869273156279218,2.8790441431324707,0.001494314320929203,1.0,1.0,-4.390579160411448,353922.4300054973,1551215.3978949953,4.382924806068101,1551215.3978949953,4.382924806068101,0.762899693034082,0.09208956593031495,3.894316172070048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894316172070048,1.278250996666904,1.278597026582686,3.0465974071013044,6455.3743239800315,15312.730237359176,6486.779089075497,0.0003327005641708653,23139.342552770977,2359.556275871065,19389.4167925033,1977.1702663502115,0.837941559847014,0.837941559847014,35263.79887039086,35405.22815468563,0.9950092612709409,0.8,4255.9669379175275,4273.035954225843,0.9950092612709409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531559785283908,4.898202419235399,-2.3866951502417275,7.284897569477126,3.5,3.5,1.0,0.6,0.0002706916739743824,1.0001364495753113,0.00027065474324961,197.74746549324695,0.0,7.352369115499072e-06,20.83661407332437,0.006653372526706104,9.20292547353589e-05,0.00017866241923902352,0.0006957679485836882,0.09208956589574148,0.09208956589574148,0.09208956589574148,0.09221361860330422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495462.1824131897,593.1231535149375,0.0,0.09208956589574148,0.09208956593031495,0.09208956593031495,0.375,0.375,0.5,8.248600142408165,0.6663760991406775,0.6663760991406775,7.617018127348274e-12,0.0010863271621133208,0.6625299545806342,7.617018127348274e-12,26011.071302179476,19843.838311920343,0.762899693034082,1.0303251038438468,0.636095206899643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442969224173608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.810921163014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0514680472035,262.0514680472035,-11.098531952796463,246.3324416390382,277.7704944553674,123012.27723331393,123116.98816119242,-104.71092787850615,0.0,nan,277.7704944553674,4.620494455367407,271.48288389209375,-1.6671161079062244,265.19527332884195,-7.954726671158028,258.90766276557963,-14.242337234420347,252.6200522023,-20.529947797699975,246.3324416390382,-26.817558360961783,1.0,1.0,26022.012520719443,26022.012520719443,277.0388906220713,3.888890622071301,277.0388906220713,277.0388906220713,76420.65255072879,76418.97275829974,1.6797924290440278,0.0,8546.071908451686,8546.071908451686,0.8873625279551128,3913.7877529303983,277.0388906220713,3.888890622071301,1.0,0.002,0.18772810690988775,0.004920753256208596,0.00029084691845751874,0.0017091530817093543,0.14542345922875938,0.14542345922875938,0.0,1.6687302581419594e-13,1.0,1.0013555799234193,0.6625299545730172,0.09208956593031495,0.0,0.00012462972558515006,159.4538679144793,0.0,1601821.464941655,268.09797721217,0.0010863271544963027,1.0,1279420.8377321393,2613.479597406268,,,,,,,,,,,,,,,,,,,3.0,15312.730237359176,1450.0,0.375,6.173730061729009,3.5
1070.0,-28.57148957394072,4.899227559692294,34.96008297394004,25.89327518306675,6.3675151903663805,-25.077589097503328,-38.62798672690985,2.8736147138309858,-5.051917891404912,-5.052998904063383,39.923166730431404,41344.84566638018,25626.983144170867,25626.983144170867,66971.82881055104,76434.79815350569,76418.55272013339,25626.983144170867,102045.53586430426,102045.53586430426,102045.53586430426,128056.71116154164,124345.78869036044,3710.9224711811953,0.0,90111.8882021256,55022.34322479241,38988.38330814799,26011.17529723738,64999.55860538537,19843.93113288579,1450.0,0.0,0.8869272313558939,2.87905590996325,0.001494314320929203,1.0,1.0,-4.3921047684863765,353923.9510402788,1551223.0665187938,4.382927637305492,1551223.0665187938,4.382927637305492,0.7629002113946537,0.09209023707544334,3.894327398126369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894327398126369,1.2782514812520396,1.2785974640897904,3.046605034489691,6455.390485500761,15312.751372215684,6486.778259272008,0.00033269707670686885,23139.268733666322,2359.5487484172804,19389.41431216514,1977.170013426108,0.8379441258640401,0.8379441258640401,35263.88019368576,35405.22815468563,0.995012129561422,0.8,4255.976752777679,4273.035954225843,0.995012129561422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532068360195573,4.899227559692294,-2.3863397876199635,7.2855673473122575,3.5,3.5,1.0,0.6,0.00027065474324961,1.0001360796093093,0.00027061791766910153,197.74854663271705,0.0,7.302957222570038e-06,20.69658076876349,0.0066606754839286745,9.201740953097356e-05,0.00017863733371863648,0.0006956722630287295,0.09209023704901048,0.09209023704901048,0.09209023704901048,0.09221398672426617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495445.0889703165,593.128753504343,0.0,0.09209023704901048,0.09209023707544334,0.09209023707544334,0.375,0.375,0.5,8.252312635057926,0.6652405340683458,0.6652405340683458,-3.410605131648481e-13,0.0010810126584601676,0.6608941355769957,-3.410605131648481e-13,26011.17529723738,19843.93113288579,0.7629002113946537,1.030342824589616,0.6360788681256468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442977081503151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.670887858454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05083982193327,262.05083982193327,-11.099160178066711,246.33117237090354,277.7705072729581,123017.30221530733,123122.3354267807,-105.03321147337797,0.0,nan,277.7705072729581,4.62050727295815,271.48264029254733,-1.667359707452647,265.19477331213346,-7.955226687866514,258.90690633174177,-14.243093668258211,252.61903935131534,-20.53096064868464,246.33117237090354,-26.818827629096432,1.0,1.0,26022.012520719443,26022.012520719443,277.03895168314835,3.8889516831483775,277.03895168314835,277.03895168314835,76420.04360213818,76418.55272013339,1.4908820047858171,0.0,8546.071908451686,8546.071908451686,0.8873618189517563,3913.7990351170006,277.03895168314835,3.8889516831483775,1.0,0.002,0.1876037828344237,0.004921327599473615,0.0002906543696852887,0.0017093456296834847,0.14532718484264434,0.14532718484264434,0.0,-6.312268416297506e-13,1.0,1.0013522396153862,0.6608941355773368,0.09209023707544334,0.0,0.0001243240269642732,159.06270356914192,0.0,1601821.5779054724,268.09808210859507,0.001081012658801228,1.0,1279420.458403037,2613.5022036899095,,,,,,,,,,,,,,,,,,,3.0,15312.751372215684,1450.0,0.375,6.173730061729009,3.5
1071.0,-28.572807379165372,4.900233299683815,34.960192995379366,25.89307677643376,6.367535993270257,-25.07877304193376,-38.62913728281853,2.873501656006169,-5.051822072328264,-5.052897263675023,39.92334118680089,41344.07227096296,25629.311200649005,25629.311200649005,66973.38347161197,76434.22866463239,76418.11566744003,25629.311200649005,102047.42686808904,102047.42686808904,102047.42686808904,128058.70182149536,124346.10169789146,3712.6001236039033,0.0,90111.89436377477,55022.14392226649,38988.61160167587,26011.274953406322,64999.886555082194,19844.02034318181,1450.0,0.0,0.8869271168303748,2.8790667746939422,0.001494314320929203,1.0,1.0,-4.393799368000828,353925.353796539,1551230.5764776592,4.382931484952092,1551230.5764776592,4.382931484952092,0.7629007181973264,0.0920909058952618,3.894342367826529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894342367826529,1.2782520804701856,1.2785980163953004,3.0466153173746875,6455.412273700157,15312.772535185077,6486.77374412212,0.0003326921802683297,23139.18136942518,2359.5398397439676,19389.40081607997,1977.168637208422,0.8379467063471848,0.8379467063471848,35263.988636444905,35405.22815468563,0.9950159543639393,0.8,4255.989840669862,4273.035954225843,0.9950159543639393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532570915159261,4.900233299683815,-2.385995897373472,7.2862291970572866,3.5,3.5,1.0,0.6,0.00027061791766910153,1.0001355772274627,0.00027058123301572585,197.74962377967685,0.0,7.282205024461063e-06,20.637769039322652,0.006667957688953135,9.20055686106353e-05,0.00017861234905846624,0.0006955776383554059,0.09209090585334936,0.09209090585334936,0.09209090585334936,0.09221432280610178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495428.02606353577,593.1343432485836,0.0,0.09209090585334936,0.0920909058952618,0.0920909058952618,0.375,0.375,0.5,8.256015144963905,0.6639758771004836,0.6639758771004836,-5.5138116294983774e-12,0.0010751913467856866,0.659097895674222,-5.5138116294983774e-12,26011.274953406322,19844.02034318181,0.7629007181973264,1.030361544013733,0.6360637604486767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442984917526308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.61207612901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0502079101387,262.0502079101387,-11.099792089861296,246.32990644700453,277.7705093732679,123022.18227392678,123127.83183697783,-105.6495630510434,0.0,nan,277.7705093732679,4.6205093732679074,271.4823887880185,-1.6676112119814661,265.19426820275737,-7.955731797242606,258.9061476175251,-14.24385238247487,252.61802703225882,-20.531972967741154,246.32990644700453,-26.820093552995445,1.0,1.0,26022.012520719443,26022.012520719443,277.0390021827672,3.8890021827672285,277.0390021827672,277.0390021827672,76419.39149394669,76418.11566744003,1.2758265066659078,0.0,8546.071908451686,8546.071908451686,0.8873608735107296,3913.8140796656617,277.0390021827672,3.8890021827672285,1.0,0.002,0.18747979456117211,0.004921898911499324,0.00029046233592622516,0.0017095376631189913,0.14523116796311258,0.14523116796311258,0.0,-9.547835612411237e-13,1.0,1.0013485714827255,0.6590978956797358,0.0920909058952618,0.0,0.0001239882267448994,158.63303052363383,0.0,1601821.679671929,268.0981779276717,0.0010751913522994982,1.0,1279420.1085722009,2613.526757980486,,,,,,,,,,,,,,,,,,,3.0,15312.772535185077,1450.0,0.375,6.173730061729009,3.5
1072.0,-28.57412127893742,4.901219881739517,34.960301317135595,25.89289335245269,6.367562632428166,-25.07995288779175,-38.630279631447024,2.8733942412977402,-5.051734552700168,-5.05280347883526,39.923512175738196,41343.256264619,25631.61015348005,25631.61015348005,66974.86641809905,76433.64665612206,76417.66659122202,25631.61015348005,102049.27674470207,102049.27674470207,102049.27674470207,128060.64734469507,124346.3744909794,3714.2728537156695,0.0,90111.88013998118,55021.89444863829,38988.87299038099,26011.370599993,65000.24359037398,19844.106212607294,1450.0,0.0,0.8869269748959098,2.8790768122912755,0.001494314320929203,1.0,1.0,-4.395644057370532,353926.64814137295,1551237.9371979944,4.382936253441888,1551237.9371979944,4.382936253441888,0.7629012141564211,0.09209157218915826,3.894354880640854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894354880640854,1.2782526532662837,1.2785985424517188,3.046623741159243,6455.430122688804,15312.793752167945,6486.771842947493,0.0003326882721331567,23139.103369324268,2359.5318859472163,19389.395133341786,1977.168057730396,0.8379492854094984,0.8379492854094983,35264.07928108961,35405.22815468563,0.9950191514248834,0.8,4256.000780518187,4273.035954225843,0.9950191514248834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533067187551008,4.901219881739517,-2.3856628911048468,7.286882772844364,3.5,3.5,1.0,0.6,0.00027058123301572585,1.0001351768512379,0.0002705446616402461,197.75069774450824,0.0,7.254376403529493e-06,20.558902727602582,0.006675212065356665,9.199381354828482e-05,0.00017858741946744102,0.0006954827886240844,0.0920915721672475,0.0920915721672475,0.0920915721672475,0.09221462954566367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495410.99863280624,593.1399211431648,0.0,0.0920915721672475,0.09209157218915826,0.09209157218915826,0.375,0.375,0.5,8.259706870291808,0.6625792452478549,0.6625792452478549,2.2851054382044822e-11,0.0010689261350762536,0.6571594214647121,2.2851054382044822e-11,26011.370599993,19844.106212607294,0.7629012141564211,1.0303786988887145,0.6360477127618274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429927246185716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.53320981729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04957386770394,262.04957386770394,-11.100426132296036,246.32864398693658,277.77050374846755,123027.12158536355,123133.12737060477,-106.00578524124214,0.0,nan,277.77050374846755,4.62050374846757,271.4821317961627,-1.6678682038372585,265.19375984385397,-7.956240156146009,258.90538789156034,-14.24461210843964,252.6170159392426,-20.53298406075737,246.32864398693658,-26.821356013063394,1.0,1.0,26022.012520719443,26022.012520719443,277.039043419931,3.8890434199309993,277.039043419931,277.039043419931,76418.78873463933,76417.66659122202,1.1221434173057787,0.0,8546.071908451686,8546.071908451686,0.8873600832386761,3913.826655044058,277.039043419931,3.8890434199309993,1.0,0.002,0.18735616878357758,0.004922467203756739,0.0002902708589769871,0.0017097291411450994,0.14513542948849356,0.14513542948849356,0.0,1.2208636879229573e-13,1.0,1.001344612675297,0.657159421441861,0.09209157218915826,0.0,0.00012362573334810534,158.1692092769652,0.0,1601821.7712292213,268.0982654472998,0.0010689261122251992,1.0,1279419.7857786804,2613.5530363767307,,,,,,,,,,,,,,,,,,,3.0,15312.793752167945,1450.0,0.375,6.173730061729009,3.5
1073.0,-28.575428336463656,4.902187533869268,34.96040793054156,25.892640777770453,6.367523652939106,-25.081133137521203,-38.63142578685654,2.873228453999965,-5.0516558121559,-5.052717997875255,39.9236795152721,41342.52177980093,25633.881744242146,25633.881744242146,66976.40352404308,76433.12008849341,76417.20069748977,25633.881744242146,102051.08244173191,102051.08244173191,102051.08244173191,128062.54445567899,124346.60417921914,3715.940276459853,0.0,90111.90534742535,55021.70958305947,38989.10640485097,26011.46201394708,65000.56841879805,19844.18855605375,1450.0,0.0,0.8869268039300789,2.879085975612514,0.001494314320929203,1.0,1.0,-4.397650214441114,353927.8278849994,1551245.1408443109,4.382941997282994,1551245.1408443109,4.382941997282994,0.7629016986978087,0.09209223589162588,3.894370909411158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894370909411158,1.2782534961513963,1.2785993388149899,3.046634271790725,6455.452435833273,15312.815003463207,6486.767023242093,0.0003326832464234555,23139.01460429987,2359.5228344337643,19389.38072691981,1977.1665886841902,0.8379518773161898,0.8379518773161899,35264.1953957451,35405.22815468563,0.9950232468229442,0.8,4256.014794326981,4273.035954225843,0.9950232468229442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53355755332335,4.902187533869268,-2.3853410359223863,7.287528569791655,3.5,3.5,1.0,0.6,0.0002705446616402461,1.0001344742935927,0.0002705082852296789,197.75176612659067,0.0,7.232015018591762e-06,20.495530562689055,0.006682444080375257,9.198202070792892e-05,0.0001785626409323172,0.0006953891543544461,0.09209223584420097,0.09209223584420097,0.09209223584420097,0.09221490526430415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495394.00992909353,593.1454861162193,0.0,0.09209223584420097,0.09209223589162588,0.09209223589162588,0.375,0.375,0.5,8.263386956271573,0.6610465594202424,0.6610465594202424,-9.038103598868474e-12,0.0010621857193768847,0.6550677834341627,-9.038103598868474e-12,26011.46201394708,19844.18855605375,0.7629016986978087,1.0303971973370254,0.6360332345623726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430005086534723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.469837652374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04893273871033,262.04893273871033,-11.101067261289643,246.3273849462222,277.77048053119546,123031.5025207755,123138.69311033834,-107.19058956285585,0.0,nan,277.77048053119546,4.620480531195483,271.48186141420206,-1.6681385857979194,265.1932422972051,-7.956757702794903,258.9046231802205,-14.245376819779494,252.61600406321674,-20.533995936783242,246.3273849462222,-26.82261505377778,1.0,1.0,26022.012520719443,26022.012520719443,277.0390743853501,3.8890743853501135,277.0390743853501,277.0390743853501,76418.03135496733,76417.20069748977,0.8306574775633635,0.0,8546.071908451686,8546.071908451686,0.8873590709086427,3913.8427639582137,277.0390743853501,3.8890743853501135,1.0,0.002,0.1872329342437629,0.004923032259489767,0.0002900799831079396,0.001709920016906517,0.1450399915539698,0.1450399915539698,0.0,1.4456318087052722e-14,1.0,1.0013403408535433,0.6550677834432008,0.09209223589162588,0.0,0.00012323449472846323,157.6686145888752,0.0,1601821.8519792224,268.0983441878441,0.0010621857284149883,1.0,1279419.491565934,2613.581173786115,,,,,,,,,,,,,,,,,,,3.0,15312.815003463207,1450.0,0.375,6.173730061729009,3.5
1074.0,-28.576738710014993,4.903136623714506,34.96051290019374,25.892515573091828,6.3676117589237275,-25.08230366311629,-38.63255912493912,2.873176712035653,-5.051578492756903,-5.052633946524298,39.92384530231619,41341.66852539042,25636.109218364916,25636.109218364916,66977.77774375534,76432.4962082538,76416.76987582592,25636.109218364916,102052.87909419084,102052.87909419084,102052.87909419084,128064.43145269819,124346.82909116177,3717.60236153642,0.0,90111.86671287735,55021.44254678527,38989.36018454676,26011.552358507353,65000.91254305411,19844.26996474644,1450.0,0.0,0.8869266313123207,2.8790949871716793,0.001494314320929203,1.0,1.0,-4.399661699858825,353928.9879015037,1551252.277684431,4.382947796624489,1551252.277684431,4.382947796624489,0.7629021786643257,0.09209289649603888,3.894381931753939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894381931753939,1.2782538104967787,1.278599606744715,3.046642145537929,6455.469119358774,15312.8363480348,6486.765946917516,0.00033267963358655356,23138.93919292427,2359.5151446135296,19389.377509713624,1977.166260620459,0.8379544692196936,0.8379544692196936,35264.27524308344,35405.22815468563,0.9950260630640154,0.8,4256.024431054814,4273.035954225843,0.9950260630640154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53403839568581,4.903136623714506,-2.3850252009805666,7.288161824695072,3.5,3.5,1.0,0.6,0.0002705082852296789,1.0001348169164104,0.00027047182105278863,197.75283722920219,0.0,7.193499435017043e-06,20.3863773988383,0.006689637579810274,9.197036111916047e-05,0.0001785379241105184,0.0006952948657888588,0.09209289644951989,0.09209289644951989,0.09209289644951989,0.09221517595025666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495377.07041502243,593.1510348502385,0.0,0.09209289644951989,0.09209289649603888,0.09209289649603888,0.375,0.375,0.5,8.267055342425113,0.6594018087267841,0.6594018087267841,-2.2168933355715126e-11,0.001055453767378367,0.6529722466654562,-2.2168933355715126e-11,26011.552358507353,19844.26996474644,0.7629021786643257,1.0304128838097748,0.6360167405035627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443008252231371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.36068448853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04829706339234,262.04829706339234,-11.101702936607637,246.32612928571595,277.77046484106626,123037.23289279315,123143.51168055672,-106.27878776354584,0.0,nan,277.77046484106626,4.62046484106628,271.4815977299974,-1.6684022700025594,265.1927306189248,-7.95726938107515,258.90386350786343,-14.246136492136543,252.6149963967861,-20.53500360321388,246.32612928571595,-26.823870714284027,1.0,1.0,26022.012520719443,26022.012520719443,277.03910802504197,3.889108025041992,277.03910802504197,277.03910802504197,76417.63602727643,76416.76987582592,0.8661514505074592,0.0,8546.071908451686,8546.071908451686,0.8873583747694171,3913.853841412709,277.03910802504197,3.889108025041992,1.0,0.002,0.1871100916930976,0.004923595310899669,0.00028988971362167053,0.0017101102853776789,0.14494485681083527,0.14494485681083527,0.0,-1.0006505173076885e-12,1.0,1.0013360610020594,0.6529722466876251,0.09209289649603888,0.0,0.00012284250525330617,157.1670600764613,0.0,1601821.9311051965,268.0984215072431,0.0010554537895473004,1.0,1279419.2022734843,2613.6093435478847,,,,,,,,,,,,,,,,,,,3.0,15312.8363480348,1450.0,0.375,6.173730061729009,3.5
1075.0,-28.578042580324134,4.904067487122967,34.96061627288614,25.89235823778438,6.367670410593093,-25.08347128121732,-38.633692043926544,2.8730991113916677,-5.051503834542416,-5.052552470145627,39.92400915230854,41340.86239090687,25638.29638996663,25638.29638996663,66979.15878087349,76431.90104220418,76416.3631393263,25638.29638996663,102054.65952929293,102054.65952929293,102054.65952929293,128066.30062292184,124347.04159907106,3719.2590238507773,0.0,90111.849731018,55021.21254513876,38989.596873199145,26011.64109362892,65001.23796682806,19844.349994433564,1450.0,0.0,0.8869264526082501,2.8791037267814326,0.001494314320929203,1.0,1.0,-4.401709288216011,353930.11238298635,1551259.3311612927,4.382953800446008,1551259.3311612927,4.382953800446008,0.7629026528162453,0.0920935539944126,3.894394950628031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894394950628031,1.2782542447733078,1.2785999945258102,3.046651295352188,6455.488506717241,15312.857582606774,6486.7630422166985,0.0003326753403662785,23138.857479384846,2359.5068121514328,19389.368827368497,1977.1653752676498,0.8379570531796183,0.8379570531796183,35264.36955350576,35405.22815468563,0.9950293894247217,0.8,4256.035813323661,4273.035954225843,0.9950293894247217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534510537987853,4.904067487122967,-2.3847161347580927,7.28878362188106,3.5,3.5,1.0,0.6,0.00027047182105278863,1.0001341492173654,0.0002704355423364364,197.75390302601303,0.0,7.210894437275345e-06,20.435674835238327,0.006696848474247549,9.195870720692279e-05,0.00017851311384586583,0.0006952005691822267,0.09209355397789719,0.09209355397789719,0.09209355397789719,0.09221543729296455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495360.17910838855,593.1565676480401,0.0,0.09209355397789719,0.0920935539944126,0.0920935539944126,0.375,0.375,0.5,8.270711845943604,0.6576611077684902,0.6576611077684902,-3.1661784305470064e-11,0.0010486356031833566,0.6508431819295879,-3.1661784305470064e-11,26011.64109362892,19844.349994433564,0.7629026528162453,1.0304289714459718,0.6360011545011537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443016015533969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.409981924924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0476637637089,262.0476637637089,-11.10233623629108,246.32487724635473,277.7704502810614,123042.6424309844,123148.5240352412,-105.88160425676801,0.0,nan,277.7704502810614,4.620450281061437,271.48133567412555,-1.6686643258744311,265.19222106717166,-7.957778932828319,258.90310646023954,-14.246893539760435,252.61399185330026,-20.536008146699714,246.32487724635473,-26.825122753645246,1.0,1.0,26022.012520719443,26022.012520719443,277.0391419080346,3.889141908034617,277.0391419080346,277.0391419080346,76417.15657996472,76416.3631393263,0.7934406384156318,0.0,8546.071908451686,8546.071908451686,0.8873575525345943,3913.8669253811713,277.0391419080346,3.889141908034617,1.0,0.002,0.1869876474405367,0.004924156133289922,0.00028970005960725744,0.0017102999407359158,0.1448500298036287,0.1448500298036287,0.0,3.4317340635858784e-13,1.0,1.0013317125809256,0.6508431819612497,0.0920935539944126,0.0,0.0001224442074675417,156.6574359041128,0.0,1601822.0070401356,268.09849616545756,0.0010486356348451409,1.0,1279418.9218435716,2613.637911435566,,,,,,,,,,,,,,,,,,,3.0,15312.857582606774,1450.0,0.375,6.173730061729009,3.5
1076.0,-28.579342006862895,4.904980301400616,34.96071801602978,25.89213775880637,6.367660416675106,-25.084641764517187,-38.63482911894096,2.872960174318136,-5.05143954351513,-5.052480780640933,39.92416886800023,41340.105287079896,25640.462286256985,25640.462286256985,66980.56757333688,76431.35262841725,76415.92426223496,25640.462286256985,102056.38654849194,102056.38654849194,102056.38654849194,128068.11145015928,124347.20164323493,3720.9098069243464,0.0,90111.8554079792,55021.00811631319,38989.83032407334,26011.724901667345,65001.55522574068,19844.42592752646,1450.0,0.0,0.8869262390842589,2.87911143625451,0.001494314320929203,1.0,1.0,-4.403955498204255,353931.10179535334,1551266.206687562,4.382960974095235,1551266.206687562,4.382960974095235,0.7629031139820504,0.0920942087729533,3.8944092536724857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944092536724857,1.2782549627163926,1.278600666287225,3.046660773682082,6455.508590160918,15312.878903781248,6486.759719901003,0.00033267087500212753,23138.773954740987,2359.4982950080803,19389.358896744554,1977.1643626258258,0.8379596487985829,0.8379596487985829,35264.473166553034,35405.22815468563,0.9950330438947411,0.8,4256.048318320787,4273.035954225843,0.9950330438947411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534978087612091,4.904980301400616,-2.3844190692481364,7.289399370648752,3.5,3.5,1.0,0.6,0.0002704355423364364,1.0001336934045393,0.0002703993917211719,197.7549652003314,0.0,7.174257755424032e-06,20.331846478871707,0.0067040227320029734,9.194701191526739e-05,0.00017848853042116904,0.0006951073845466037,0.0920942087566704,0.0920942087566704,0.0920942087566704,0.0922156620207921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495343.33027815213,593.1620862756837,0.0,0.0920942087566704,0.0920942087729533,0.0920942087729533,0.375,0.375,0.5,8.274355448056752,0.6558084409397793,0.6558084409397793,-1.5234036254696548e-11,0.0010412371257757513,0.6485252824366512,-1.5234036254696548e-11,26011.724901667345,19844.42592752646,0.7629031139820504,1.0304456153506387,0.6359864028408535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430237403867732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.306153568556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0470265711983,262.0470265711983,-11.102973428801704,246.32362831325577,277.7704248291405,123047.31112338524,123153.84357066613,-106.53244728087986,0.0,nan,277.7704248291405,4.620424829140518,271.48106552596806,-1.6689344740319143,265.1917062227791,-7.958293777220888,258.9023469196096,-14.247653080390364,252.61298761643656,-20.53701238356342,246.32362831325577,-26.82637168674421,1.0,1.0,26022.012520719443,26022.012520719443,277.03916224329186,3.889162243291878,277.03916224329186,277.03916224329186,76416.52309550416,76415.92426223496,0.598833269206807,0.0,8546.071908451686,8546.071908451686,0.8873566491946654,3913.8812999408483,277.03916224329186,3.889162243291878,1.0,0.002,0.18686563692952873,0.004924713261809333,0.00028951107165523464,0.001710488928818724,0.14475553582761733,0.14475553582761733,0.0,4.739585460211693e-13,1.0,1.001326978241535,0.6485252824518852,0.0920942087729533,0.0,0.00012201046909312134,156.10247271526404,0.0,1601822.070184578,268.09856045648485,0.0010412371410097876,1.0,1279418.6750984692,2613.6687780556676,,,,,,,,,,,,,,,,,,,3.0,15312.878903781248,1450.0,0.375,6.173730061729009,3.5
1077.0,-28.58063914509548,4.905875430148777,34.96081819728308,25.891970993857854,6.367708707618579,-25.08580435981838,-38.63595739295704,2.8728739223079436,-5.051375927298238,-5.052409831637673,39.92432727729853,41339.31176830197,25642.584549100106,25642.584549100106,66981.89631740208,76430.76624317949,76415.52328374148,25642.584549100106,102058.10783284159,102058.10783284159,102058.10783284159,128069.91580341784,124347.36107847479,3722.5547249430597,0.0,90111.84145014969,55020.78627265359,38990.061308329,26011.807970576254,65001.86927890526,19844.501198286634,1450.0,0.0,0.8869260265228582,2.8791190662598756,0.001494314320929203,1.0,1.0,-4.406189875516645,353932.0809898023,1551273.0259980108,4.382968115407167,1551273.0259980108,4.382968115407167,0.7629035713601344,0.09209486037124646,3.894422534367971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894422534367971,1.2782554364137073,1.2786010939005246,3.0466700343510538,6455.52821240722,15312.900270516911,6486.7567216654,0.00033266652635174557,23138.691463219468,2359.4898832138874,19389.349934817696,1977.163448763614,0.837962248886822,0.837962248886822,35264.56937350806,35405.22815468563,0.9950364371515852,0.8,4256.059929481039,4273.035954225843,0.9950364371515852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53543621813258,4.905875430148777,-2.384127284591836,7.290002714740613,3.5,3.5,1.0,0.6,0.0002703993917211719,1.0001334593637692,0.0002703633092059387,197.7560255139955,0.0,7.148963663608527e-06,20.260163022666564,0.006711171695666582,9.193540850407751e-05,0.00017846398321709437,0.0006950141578137196,0.09209486033135401,0.09209486033135401,0.09209486033135401,0.09221588430329632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495326.5375347228,593.1675864225756,0.0,0.09209486033135401,0.09209486037124646,0.09209486037124646,0.375,0.375,0.5,8.277986170468848,0.6538655027744653,0.6538655027744653,-8.981260180007666e-12,0.0010339043394083092,0.6462199561210014,-8.981260180007666e-12,26011.807970576254,19844.501198286634,0.7629035713601344,1.0304610784345456,0.6359711224753596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430314389902525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.23447011235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0463917003068,262.0463917003068,-11.103608299693178,246.3223828467658,277.77040055385214,123052.66427706565,123158.80857345545,-106.14429638978193,0.0,nan,277.77040055385214,4.620400553852164,271.48079701243125,-1.669202987568724,265.19119347101105,-7.95880652898893,258.90158992959397,-14.24841007040601,252.61198638818655,-20.538013611813426,246.3223828467658,-26.827617153234172,1.0,1.0,26022.012520719443,26022.012520719443,277.0391862726696,3.889186272669633,277.0391862726696,277.0391862726696,76416.04882600482,76415.52328374148,0.5255422633345006,0.0,8546.071908451686,8546.071908451686,0.8873558104228676,3913.8946470398105,277.0391862726696,3.889186272669633,1.0,0.002,0.18674405781753517,0.004925268334238892,0.0002893227515701663,0.0017106772484377516,0.14466137578508315,0.14466137578508315,0.0,7.917711625227142e-15,1.0,1.0013222695202144,0.6462199561299826,0.09209486037124646,0.0,0.00012157906723500892,155.55049943234417,0.0,1601822.1326485726,268.09862407270174,0.0010339043483895693,1.0,1279418.4309020024,2613.699474831721,,,,,,,,,,,,,,,,,,,3.0,15312.900270516911,1450.0,0.375,6.173730061729009,3.5
1078.0,-28.581932588537054,4.906753003749892,34.96091676307119,25.891755578946345,6.367699174038137,-25.086969412296522,-38.63708605114368,2.8727359976174647,-5.051324477326261,-5.0523503620648205,39.92448101651954,41338.534768770434,25644.69116697288,25644.69116697288,66983.2259357433,76430.21503237887,76415.07518665287,25644.69116697288,102059.76635362575,102059.76635362575,102059.76635362575,128071.65167989397,124347.45845381577,3724.1932260782114,0.0,90111.8384406079,55020.556288980224,38990.31350180852,26011.88532626822,65002.19882807674,19844.57172742946,1450.0,0.0,0.8869257724707644,2.8791254880451027,0.001494314320929203,1.0,1.0,-4.408660778568617,353932.9017539449,1551279.64428888,4.382976650662824,1551279.64428888,4.382976650662824,0.7629040140119843,0.09209550910618589,3.8944357726629435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944357726629435,1.2782561492665996,1.2786017608210838,3.046678691823528,6455.546556552524,15312.921639780756,6486.754564586979,0.0003326624979460693,23138.612035445403,2359.48178383499,19389.34348716594,1977.162791286111,0.837964846701433,0.837964846701433,35264.66527324336,35405.22815468563,0.9950398195749733,0.8,4256.071503563126,4273.035954225843,0.9950398195749733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5358909713907165,4.906753003749892,-2.3838486073298184,7.29060161107971,3.5,3.5,1.0,0.6,0.0002703633092059387,1.0001330805939568,0.0002703273338837827,197.75708281724127,0.0,7.135534803059755e-06,20.222105631871344,0.006718307230469641,9.192380249578373e-05,0.00017843950671015497,0.0006949211981883568,0.09209550908642711,0.09209550908642711,0.09209550908642711,0.09221606357346734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495309.7903898943,593.1730713528295,0.0,0.09209550908642711,0.09209550910618589,0.09209550910618589,0.375,0.375,0.5,8.281602808226728,0.6518091519882887,0.6518091519882887,2.8421709430404007e-12,0.0010258847385671288,0.6436895834962115,2.8421709430404007e-12,26011.88532626822,19844.57172742946,0.7629040140119843,1.0304763091615738,0.6359559447843611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430391241141005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.19641272156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0457538080222,262.0457538080222,-11.10424619197778,246.3211403290961,277.77036728695225,123057.35277130165,123164.0022139222,-106.64944262054311,0.0,nan,277.77036728695225,4.620367286952273,271.48052189537685,-1.6694781046231242,265.1906765038049,-7.959323496195054,258.90083111223294,-14.249168887767041,252.61098572067016,-20.53901427932982,246.3211403290961,-26.82885967090388,1.0,1.0,26022.012520719443,26022.012520719443,277.0391933091371,3.889193309137113,277.0391933091371,277.0391933091371,76415.46400558249,76415.07518665287,0.3888189296121709,0.0,8546.071908451686,8546.071908451686,0.8873549743284458,3913.9079515262583,277.0391933091371,3.889193309137113,1.0,0.002,0.18662295234635323,0.004925819234143562,0.00028913515836610386,0.001710864841535981,0.14456757918305194,0.14456757918305194,0.0,-9.79151655589039e-14,1.0,1.0013171008695414,0.6436895834933694,0.09209550910618589,0.0,0.00012110542771952451,154.9444915180465,0.0,1601822.1800940621,268.0986755226737,0.0010258847357249579,1.0,1279418.2262160203,2613.732914134959,,,,,,,,,,,,,,,,,,,3.0,15312.921639780756,1450.0,0.375,6.173730061729009,3.5
1079.0,-28.583223002768616,4.907613432917121,34.96101380936511,25.89157543787735,6.367730926464298,-25.088127609823353,-38.63820985481141,2.8726355333105533,-5.051270767847598,-5.052288896543952,39.924634294635325,41337.751255087926,25646.74849836226,25646.74849836226,66984.49975345019,76429.64047951499,76414.68462455762,25646.74849836226,102061.43312291987,102061.43312291987,102061.43312291987,128073.39632885634,124347.57085571434,3725.825473142006,0.0,90111.82709391166,55020.3350017678,38990.546769048735,26011.963205936463,65002.509974985194,19844.642629484624,1450.0,0.0,0.8869255302418184,2.8791321178997356,0.001494314320929203,1.0,1.0,-4.411055835853688,353933.7500668166,1551286.2427523325,4.382984788705447,1551286.2427523325,4.382984788705447,0.7629044556296954,0.09209615439465084,3.894449017434576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894449017434576,1.2782566884215008,1.2786022541336701,3.046687768357207,6455.565788638236,15312.943039825639,6486.751837909498,0.0003326582478444645,23138.530428951875,2359.4734622885367,19389.33533694448,1977.161960194815,0.8379674498551452,0.8379674498551452,35264.76121983108,35405.22815468563,0.9950432036531671,0.8,4256.083083299803,4273.035954225843,0.9950432036531671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536335085230477,4.907613432917121,-2.3835730627082548,7.291186495625376,3.5,3.5,1.0,0.6,0.0002703273338837827,1.0001327702986207,0.00027029144720762237,197.7581376540605,0.0,7.114374762981188e-06,20.162138078288688,0.006725421605232622,9.191224775173002e-05,0.00017841508613205268,0.0006948284568824778,0.09209615437763337,0.09209615437763337,0.09209615437763337,0.09221625073710099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495293.1076082748,593.1785351388106,0.0,0.09209615437763337,0.09209615439465084,0.09209615439465084,0.375,0.375,0.5,8.285205702286376,0.6496720552769943,0.6496720552769943,3.3026026358129457e-11,0.0010181286963302227,0.6412330606902401,3.3026026358129457e-11,26011.963205936463,19844.642629484624,0.7629044556296954,1.0304909730290064,0.635940847068765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430467874248154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.13644516798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0451174723583,262.0451174723583,-11.104882527641678,246.3199011226572,277.7703338220599,123062.5589602249,123168.94815205206,-106.38919182718826,0.0,nan,277.7703338220599,4.6203338220599335,271.4802472821787,-1.669752717821268,265.1901607422848,-7.959839257715203,258.90007420242415,-14.249925797575827,252.60998766254508,-20.540012337454897,246.3199011226572,-26.830098877342778,1.0,1.0,26022.012520719443,26022.012520719443,277.03920907388465,3.889209073884672,277.03920907388465,277.03920907388465,76414.97146633243,76414.68462455762,0.2868417748104548,0.0,8546.071908451686,8546.071908451686,0.887354137824454,3913.9212625217488,277.03920907388465,3.889209073884672,1.0,0.002,0.18650230668495713,0.004926368445087206,0.00028894827869452153,0.0017110517213411547,0.14447413934726078,0.14447413934726078,0.0,3.5676323006939015e-14,1.0,1.0013120830407773,0.6412330606572141,0.09209615439465084,0.0,0.00012064561737859685,154.35617626396987,0.0,1601822.2305286874,268.0987292321524,0.0010181286633041964,1.0,1279418.0146601284,2613.7654324435402,,,,,,,,,,,,,,,,,,,3.0,15312.943039825639,1450.0,0.375,6.173730061729009,3.5
1080.0,-28.58451172643023,4.908456910161539,34.96110931585255,25.89133564559745,6.3677055494135875,-25.089289998856103,-38.6393380240537,2.8724838217488893,-5.051225488679734,-5.052235412288271,39.924783947749276,41337.02267652914,25648.78273030826,25648.78273030826,66985.8054068374,76429.11182490525,76414.2713741362,25648.78273030826,102063.05410444445,102063.05410444445,102063.05410444445,128075.09107836094,124347.63998040285,3727.4510979580887,0.0,90111.84863066628,55020.15604797962,38990.76953631851,26012.036973916485,65002.806510234994,19844.71010067518,1450.0,0.0,0.8869252605340374,2.879137907308195,0.001494314320929203,1.0,1.0,-4.413611051004125,353934.4882270159,1551292.6851821088,4.38299384994406,1551292.6851821088,4.38299384994406,0.7629048859408596,0.09209679658059522,3.894465110349967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894465110349967,1.278257464720191,1.278602984767426,3.046698507802151,6455.588544233375,15312.964457440916,6486.746802896356,0.00033265311535219907,23138.440344781673,2359.4642762596477,19389.320286953258,1977.1604255228094,0.83797006185536,0.83797006185536,35264.87779859877,35405.22815468563,0.9950473154404867,0.8,4256.097153122024,4273.035954225843,0.9950473154404867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536774212619074,4.908456910161539,-2.3833079030035664,7.291764813165106,3.5,3.5,1.0,0.6,0.00027029144720762237,1.0001325977370925,0.00027025561192504455,197.7591911186587,0.0,7.096882244064434e-06,20.112564279678605,0.0067325184874766865,9.190064947157694e-05,0.0001783907977360454,0.0006947367377905267,0.09209679654190739,0.09209679654190739,0.09209679654190739,0.09221640812476048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495276.47770616837,593.1839813801321,0.0,0.09209679654190739,0.09209679658059522,0.09209679658059522,0.375,0.375,0.5,8.288794053856277,0.6474434698621963,0.6474434698621963,-1.3130829756846651e-11,0.0010099236085352459,0.638624361284144,-1.3130829756846651e-11,26012.036973916485,19844.71010067518,0.7629048859408596,1.0305063581568616,0.6359267375635609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430544328651882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.08687136936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.044477370383,262.044477370383,-11.105522629616985,246.31866439805495,277.77029034271186,123067.20305630694,123174.2219383456,-107.01888203869026,0.0,nan,277.77029034271186,4.620290342711883,271.47996515377815,-1.6700348462218244,265.1896399648434,-7.960360035156555,258.89931477592035,-14.250685224079632,252.60898958698914,-20.541010413010838,246.31866439805495,-26.831335601945028,1.0,1.0,26022.012520719443,26022.012520719443,277.03921420254187,3.8892142025418934,277.03921420254187,277.03921420254187,76414.3490853395,76414.2713741362,0.077711203310173,0.0,8546.071908451686,8546.071908451686,0.887353121438695,3913.9374359017165,277.03921420254187,3.8892142025418934,1.0,0.002,0.1863821494093529,0.004926914045773225,0.00028876215085773984,0.0017112378496402444,0.1443810754288699,0.1443810754288699,0.0,4.97984466163448e-13,1.0,1.001306754171683,0.6386243612972748,0.09209679658059522,0.0,0.00012015723547158553,153.73130953492657,0.0,1601822.2705962309,268.09877451132024,0.0010099236216660756,1.0,1279417.8305748433,2613.7998036579565,,,,,,,,,,,,,,,,,,,3.0,15312.964457440916,1450.0,0.375,6.173730061729009,3.5
1081.0,-28.58579348736163,4.909283678478034,34.96120329427206,25.891119602043204,6.367697377400305,-25.09044440089745,-38.640457462146856,2.8723482908721687,-5.051185834185901,-5.052187312424605,39.924930859827114,41336.26564377359,25650.787801574294,25650.787801574294,66987.05344534789,76428.56682795647,76413.85661090845,25650.787801574294,102064.64441248274,102064.64441248274,102064.64441248274,128076.75227157498,124347.68239471846,3729.069876856522,0.0,90111.85032961777,55019.94352208784,38991.00756392214,26012.107859092233,65003.11542301437,19844.775152506932,1450.0,0.0,0.8869249733584696,2.8791431288627765,0.001494314320929203,1.0,1.0,-4.416258946149185,353935.15207672236,1551299.0096327853,4.383003498043368,1551299.0096327853,4.383003498043368,0.7629053077899806,0.09209743551980479,3.8944790655653256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944790655653256,1.2782581659814831,1.2786036404091456,3.0467077537306664,6455.608135246417,15312.985865910136,6486.7438437692645,0.00033264877545028624,23138.357868290932,2359.455865998168,19389.311441924357,1977.159523580872,0.8379726665259892,0.8379726665259893,35264.97889156512,35405.22815468563,0.9950508810391469,0.8,4256.1093539720805,4273.035954225843,0.9950508810391469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537207045124109,4.909283678478034,-2.383051162054814,7.292334840532848,3.5,3.5,1.0,0.6,0.00027025561192504455,1.0001318826693923,0.00027021997459347204,197.76023890122138,0.0,7.0867564960970854e-06,20.08386790993914,0.006739605243972784,9.188914228981247e-05,0.00017836646963523208,0.0006946444819932047,0.09209743549696144,0.09209743549696144,0.09209743549696144,0.09221654550823823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495259.90741220553,593.1894079207658,0.0,0.09209743549696144,0.09209743551980479,0.09209743551980479,0.375,0.375,0.5,8.292367357958588,0.645123311684813,0.645123311684813,1.0970779840135947e-11,0.0010014782387202104,0.6359283662754365,1.0970779840135947e-11,26012.107859092233,19844.775152506932,0.7629053077899806,1.0305206605779251,0.6359120693642705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430620683659676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.05817499963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04383638395126,262.04383638395126,-11.106163616048718,246.31743106311058,277.7702417047924,123072.0565930372,123179.22334717365,-107.16675413646948,0.0,nan,277.7702417047924,4.62024170479242,271.47967957645477,-1.6703204235452063,265.1891174481202,-7.960882551879763,258.89855531978316,-14.25144468021682,252.6079931914466,-20.542006808553367,246.31743106311058,-26.832568936889402,1.0,1.0,26022.012520719443,26022.012520719443,277.03921376978934,3.8892137697893645,277.03921376978934,277.03921376978934,76413.79817669958,76413.85661090845,-0.058434208869584836,0.0,8546.071908451686,8546.071908451686,0.8873522400637638,3913.951460893152,277.03921376978934,3.8892137697893645,1.0,0.002,0.18626249691853955,0.004927456426951011,0.0002885768018247908,0.0017114231985435146,0.1442884009123954,0.1442884009123954,0.0,3.6830521271680183e-13,1.0,1.001301246828958,0.6359283662644657,0.09209743551980479,0.0,0.00011965245093549074,153.0854593899979,0.0,1601822.303833955,268.0988141658141,0.0010014782277494305,1.0,1279417.6650216065,2613.8352281741677,,,,,,,,,,,,,,,,,,,3.0,15312.985865910136,1450.0,0.375,6.173730061729009,3.5
