time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1082.0,-28.58707355577465,4.910094046870478,34.96129579052402,25.8909345016815,6.367723784771509,-25.09159382171912,-38.64157229019327,2.872244050519664,-5.051148195081453,-5.052141211881855,39.925076040516835,41335.493045545794,25652.755791287254,25652.755791287254,66988.24883683305,76427.99980068053,76413.4649602858,25652.755791287254,102066.22075157306,102066.22075157306,102066.22075157306,128078.39816224504,124347.71640190367,3730.681760341368,0.0,90111.84146008911,55019.72851394647,38991.23660682515,26012.177410671986,65003.41401749714,19844.839052834883,1450.0,0.0,0.8869246822798159,2.8791481385330417,0.001494314320929203,1.0,1.0,-4.418925195855024,353935.78833327146,1551305.2595682684,4.383013277277106,1551305.2595682684,4.383013277277106,0.7629057244816869,0.09209807100166754,3.8944926161715814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944926161715814,1.2782587219304076,1.2786041509522248,3.0467170294681627,6455.627789421114,15313.007370908595,6486.7408876622785,0.0003326444222410703,23138.275082588836,2359.447424205905,19389.302605922752,1977.1586225594626,0.8379752828037246,0.8379752828037246,35265.0770534336,35405.22815468563,0.9950543432589883,0.8,4256.121201069676,4273.035954225843,0.9950543432589883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537631872875508,4.910094046870478,-2.38280027901076,7.292894325881238,3.5,3.5,1.0,0.6,0.00027021997459347204,1.0001317098853097,0.00027018438863863194,197.76128530981543,0.0,7.047647205581391e-06,19.97303218061766,0.006746652891178365,9.187768381989276e-05,0.00017834229077357927,0.0006945527345688296,0.09209807098379037,0.09209807098379037,0.09209807098379037,0.09221667569931492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495243.40215533995,593.1948130360682,0.0,0.09209807098379037,0.09209807100166754,0.09209807100166754,0.375,0.375,0.5,8.295925504328048,0.6427254222771239,0.6427254222771239,-1.2505552149377763e-12,0.0009930168004075313,0.6332160160268359,-1.2505552149377763e-12,26012.177410671986,19844.839052834883,0.7629057244816869,1.030534316533,0.6358972627871424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443069662689599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.94733927031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04319797132166,262.04319797132166,-11.106802028678317,246.31620110822757,277.7701948344221,123077.3023092915,123184.03874854714,-106.73643925566154,0.0,nan,277.7701948344221,4.620194834422136,271.479396089167,-1.6706039108329946,265.1885973439485,-7.961402656051462,258.89779859870083,-14.252201401299146,252.60699985346412,-20.54300014653586,246.31620110822757,-26.833798891772403,1.0,1.0,26022.012520719443,26022.012520719443,277.0392140421871,3.8892140421871204,277.0392140421871,277.0392140421871,76413.34654397945,76413.4649602858,-0.118416306344443,0.0,8546.071908451686,8546.071908451686,0.8873513842423315,3913.9650792524394,277.0392140421871,3.8892140421871204,1.0,0.002,0.18614335230563708,0.0049279961868780526,0.0002883922384165983,0.0017116077624643516,0.14419611920829914,0.14419611920829914,0.0,8.809498269757299e-13,1.0,1.0012957059739074,0.6332160160280864,0.09209807100166754,0.0,0.00011914457152094008,152.43565059044118,0.0,1601822.3347275252,268.0988518049185,0.0009930168016580865,1.0,1279417.5063498388,2613.8708389752387,,,,,,,,,,,,,,,,,,,3.0,15313.007370908595,1450.0,0.375,6.173730061729009,3.5
1083.0,-28.588350533165126,4.910888273673012,34.96138682398952,25.890726630482845,6.367727587956759,-25.092742721076007,-38.64268708331508,2.872119775450576,-5.051114825507796,-5.0520992142803305,39.92521881629161,41334.74368130191,25654.692781479855,25654.692781479855,66989.43646278177,76427.4513762408,76413.07857039975,25654.692781479855,102067.77135187961,102067.77135187961,102067.77135187961,128080.01600076837,124347.72941389344,3732.28658687493,0.0,90111.84462817352,55019.52974434082,38991.46098203633,26012.24464888876,65003.70563092509,19844.900997369445,1450.0,0.0,0.8869243790350947,2.879152715256748,0.001494314320929203,1.0,1.0,-4.421660666867808,353936.3679639576,1551311.40599251,4.38302346525318,1551311.40599251,4.38302346525318,0.7629061338317535,0.09209870307236698,3.894507159669504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894507159669504,1.2782593705550471,1.2786047542616965,3.046726861058274,6455.648621380801,15313.028867088477,6486.737152978543,0.00033263977365263574,23138.189489378314,2359.438696127456,19389.291442703143,1977.15748422786,0.8379779001984524,0.8379779001984525,35265.18240782687,35405.22815468563,0.9950580591655775,0.8,4256.133916228816,4273.035954225843,0.9950580591655775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53805000879491,4.910888273673012,-2.382556724615504,7.293444998288516,3.5,3.5,1.0,0.6,0.00027018438863863194,1.0001313931880331,0.0002701488929143483,197.76232920116178,0.0,7.037524168156184e-06,19.944343492554626,0.006753690415346522,9.186622702921261e-05,0.00017831816160941932,0.0006944613570869872,0.09209870304078506,0.09209870304078506,0.09209870304078506,0.09221679075842856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495226.9603792488,593.2001972024351,0.0,0.09209870304078506,0.09209870307236698,0.09209870307236698,0.375,0.375,0.5,8.299468139026521,0.6402530713407941,0.6402530713407941,-5.9685589803848416e-12,0.0009843887725082823,0.6304385474124956,-5.9685589803848416e-12,26012.24464888876,19844.900997369445,0.7629061338317535,1.0305479635750485,0.6358828820619908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443077247060869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.91865058224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04255989061784,262.04255989061784,-11.10744010938214,246.31497424726547,277.77014553397476,123082.3015258987,123188.98247276768,-106.68094686897751,0.0,nan,277.77014553397476,4.620145533974778,271.4791112766254,-1.67088872337456,265.18807701930325,-7.961922980696727,258.89704276193675,-14.252957238063232,252.60600850460122,-20.543991495398757,246.31497424726547,-26.83502575273451,1.0,1.0,26022.012520719443,26022.012520719443,277.0392108272173,3.889210827217312,277.0392108272173,277.0392108272173,76412.8420157518,76413.07857039975,-0.23655464795592707,0.0,8546.071908451686,8546.071908451686,0.887350465711808,3913.9796954678513,277.0392108272173,3.889210827217312,1.0,0.002,0.1860247278152288,0.004928532886822003,0.000288208478350277,0.001711791521754034,0.1441042391751385,0.1441042391751385,0.0,1.0431065733396139e-13,1.0,1.0012900319581948,0.6304385474184642,0.09209870307236698,0.0,0.00011862444822093004,151.77017858777648,0.0,1601822.3604600823,268.0988851744922,0.0009843887784768413,1.0,1279417.3617997763,2613.90723547483,,,,,,,,,,,,,,,,,,,3.0,15313.028867088477,1450.0,0.375,6.173730061729009,3.5
1084.0,-28.589623702037514,4.911666412285499,34.96147631298282,25.890469445753865,6.367676491590572,-25.09389368268908,-38.643802085984476,2.8719464720002397,-5.0510958401727635,-5.052070816836451,39.925356309024615,41334.01938432672,25656.623364989024,25656.623364989024,66990.64274931574,76426.93959262352,76412.62455958131,25656.623364989024,102069.24792457033,102069.24792457033,102069.24792457033,128081.55313485391,124347.66942779883,3733.8837070550794,0.0,90111.86406999377,55019.335456213914,38991.69845975539,26012.305210283583,65004.003670038976,19844.957412658543,1450.0,0.0,0.8869240257296062,2.87915586011307,0.001494314320929203,1.0,1.0,-4.4246757543920125,353936.759892537,1551317.325001296,4.383035335104243,1551317.325001296,4.383035335104243,0.7629065264393842,0.0920993321360601,3.8945224462587817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945224462587817,1.278260246045769,1.278605584613839,3.0467367332327533,6455.669539333894,15313.050382522893,6486.733370464598,0.00033263510397955263,23138.103660580637,2359.429944025803,19389.280136515834,1977.1563313176096,0.8379805199657953,0.8379805199657954,35265.293145155236,35405.22815468563,0.9950619649341985,0.8,4256.147281051195,4273.035954225843,0.9950619649341985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538466761710681,4.911666412285499,-2.382327437036184,7.293993849321684,3.5,3.5,1.0,0.6,0.0002701488929143483,1.0001310026490986,0.0002701135073293309,197.7633699886522,0.0,7.019717111012051e-06,19.893878292608154,0.006760710132457533,9.185476940548925e-05,0.00017829412350885908,0.0006943704660412872,0.09209933211025906,0.09209933211025906,0.09209933211025906,0.09221685475096622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495210.57509191975,593.2055625645423,0.0,0.09209933211025906,0.0920993321360601,0.0920993321360601,0.375,0.375,0.5,8.302993821207133,0.6376713187757446,0.6376713187757446,1.3358203432289883e-11,0.0009749766637128232,0.6273950624444637,1.3358203432289883e-11,26012.305210283583,19844.957412658543,0.7629065264393842,1.0305617956912465,0.6358688242364062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430848131932545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.86818538229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04191743682503,262.04191743682503,-11.108082563174946,246.31375007641964,277.77008479722946,123086.72415318426,123194.13623564194,-107.41208245768146,0.0,nan,277.77008479722946,4.620084797229481,271.4788178530665,-1.671182146933461,265.1875509089068,-7.962449091093163,258.8962839647451,-14.253716035254854,252.60501702058235,-20.544982979417625,246.31375007641964,-26.83624992358034,1.0,1.0,26022.012520719443,26022.012520719443,277.03918609957356,3.8891860995735783,277.03918609957356,277.03918609957356,76412.25146675966,76412.62455958131,-0.3730928216536995,0.0,8546.071908451686,8546.071908451686,0.8873495002488365,3913.9950584900757,277.03918609957356,3.8891860995735783,1.0,0.002,0.18590667338870462,0.00492906460085773,0.00028802559333822585,0.0017119744067040353,0.14401279666911293,0.14401279666911293,0.0,4.226089964087798e-14,1.0,1.0012838142287148,0.6273950624311055,0.0920993321360601,0.0,0.00011805438626391672,151.04081988400637,0.0,1601822.368477355,268.0989041598272,0.0009749766503546198,1.0,1279417.2640595222,2613.9468758463086,,,,,,,,,,,,,,,,,,,3.0,15313.050382522893,1450.0,0.375,6.173730061729009,3.5
1085.0,-28.590893815785897,4.9124288940699286,34.96156437463149,25.89026625445115,6.367682452357462,-25.09503618899087,-38.64491205951197,2.8718248252063727,-5.051071964249729,-5.052037973409624,39.92549409315543,41333.27355246485,25658.502183759847,25658.502183759847,66991.77573622469,76426.38964639971,76412.24239204312,25658.502183759847,102070.74457580296,102070.74457580296,102070.74457580296,128083.11200071909,124347.63858938843,3735.473411330664,0.0,90111.8618240224,55019.13633885325,38991.917205743506,26012.367424916134,65004.28463065964,19845.015126159342,1450.0,0.0,0.8869236939865455,2.8791594704184833,0.001494314320929203,1.0,1.0,-4.427556151699605,353937.21318274963,1551323.256571949,4.383046480537634,1551323.256571949,4.383046480537634,0.7629069204654803,0.09209995728291706,3.89453640295149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89453640295149,1.2782608820885974,1.278606175594139,3.046746135724707,6455.689462086077,15313.07193168871,6486.730257658522,0.0003326306845072246,23138.02016479568,2359.421429825239,19389.27083213016,1977.1553825343174,0.8379831417741951,0.8379831417741951,35265.394248525954,35405.22815468563,0.9950655309103257,0.8,4256.159483156948,4273.035954225843,0.9950655309103257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538872340229938,4.9124288940699286,-2.3820990899413994,7.294527984011328,3.5,3.5,1.0,0.6,0.0002701135073293309,1.0001306896248419,0.0002700782109092692,197.7644082880932,0.0,6.997972542066677e-06,19.832254184216964,0.0067677081049996,9.18433647721327e-05,0.00017827014255719818,0.00069427955974836,0.09209995725552357,0.09209995725552357,0.09209995725552357,0.09221693589327694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495194.270272659,593.2109015576777,0.0,0.09209995725552357,0.09209995728291706,0.09209995728291706,0.375,0.375,0.5,8.30650318273217,0.6350216866559322,0.6350216866559322,1.892885848064907e-11,0.0009660091598675535,0.6244818217099919,1.892885848064907e-11,26012.367424916134,19845.015126159342,0.7629069204654803,1.0305747708302238,0.635854602312934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430923568349645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.8065612739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04127686982235,262.04127686982235,-11.108723130177623,246.31252915300007,277.77002458664356,123091.818284422,123198.9149153756,-107.09663095360378,0.0,nan,277.77002458664356,4.620024586643581,271.4785254999253,-1.6714745000746802,265.1870264132025,-7.962973586797489,258.89552732644177,-14.254472673558212,252.60402823972095,-20.54597176027903,246.31252915300007,-26.837470846999906,1.0,1.0,26022.012520719443,26022.012520719443,277.0391742244979,3.8891742244979355,277.0391742244979,277.0391742244979,76411.78493838108,76412.24239204312,-0.45745366203482263,0.0,8546.071908451686,8546.071908451686,0.8873486187782187,3914.0090849662474,277.0391742244979,3.8891742244979355,1.0,0.002,0.18578916461650588,0.004929594681458834,0.0002878435563392304,0.0017121564434432357,0.1439217781696152,0.1439217781696152,0.0,-2.1753389020662262e-13,1.0,1.0012778625517333,0.624481821691063,0.09209995728291706,0.0,0.00011750873100593795,150.34268584321853,0.0,1601822.3827795493,268.09892803575025,0.0009660091409386951,1.0,1279417.151016816,2613.9849028527074,,,,,,,,,,,,,,,,,,,3.0,15313.07193168871,1450.0,0.375,6.173730061729009,3.5
1086.0,-28.59216034734803,4.913175771558202,34.96165092575296,25.89000390088188,6.367628155692413,-25.096181497065622,-38.64602238228542,2.8716493051353322,-5.05106201064018,-5.0520182866484795,39.92562662203618,41332.566404427125,25660.374699882203,25660.374699882203,66992.94110430933,76425.88493086364,76411.792467805,25660.374699882203,102072.1671676872,102072.1671676872,102072.1671676872,128084.59029479859,124347.5352304673,3737.0550643312845,0.0,90111.88711423767,55018.95805006174,38992.14340463993,26012.423127111382,65004.56653175131,19845.067439373983,1450.0,0.0,0.8869233143377699,2.879161695641968,0.001494314320929203,1.0,1.0,-4.430713461037669,353937.4848908307,1551328.9619213967,4.383059235446317,1551328.9619213967,4.383059235446317,0.7629072978860825,0.09210057917730381,3.894552434776763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894552434776763,1.27826176743699,1.2786070160612752,3.046756567385748,6455.711565524057,15313.093499619883,6486.725719630408,0.00033262571909537815,23137.931411469857,2359.4123795047094,19389.257267660447,1977.1539993433485,0.8379857698968227,0.8379857698968227,35265.51038422942,35405.22815468563,0.9950696270889401,0.8,4256.1734995060115,4273.035954225843,0.9950696270889401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539276558203476,4.913175771558202,-2.381884555345054,7.295060326903256,3.5,3.5,1.0,0.6,0.0002700782109092692,1.0001303223539895,0.00027004301826745014,197.76544366854552,0.0,6.980375628186572e-06,19.782384530280744,0.006774688480627787,9.183195785945112e-05,0.0001782462530498181,0.0006941893788050041,0.09210057912842966,0.09210057912842966,0.09210057912842966,0.09221696769161748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495178.0257093318,593.216220517615,0.0,0.09210057912842966,0.09210057917730381,0.09210057917730381,0.375,0.375,0.5,8.309994840103197,0.6322712489338755,0.6322712489338755,2.5409008230781183e-11,0.000956276008309942,0.6213048256108209,2.5409008230781183e-11,26012.423127111382,19845.067439373983,0.7629072978860825,1.030588229083672,0.6358409664071576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443099882449323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.756691619965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0406326942379,262.0406326942379,-11.109367305762078,246.3113109574988,277.7699544309778,123096.29379899324,123203.99374674489,-107.69994775164534,0.0,nan,277.7699544309778,4.6199544309778275,271.4782257362781,-1.6717742637218862,265.1864970415846,-7.963502958415404,258.8947683468925,-14.2552316531075,252.6030396521956,-20.546960347804372,246.3113109574988,-26.838689042501187,1.0,1.0,26022.012520719443,26022.012520719443,277.03914126435376,3.889141264353782,277.03914126435376,277.03914126435376,76411.21558835817,76411.792467805,-0.576879446831299,0.0,8546.071908451686,8546.071908451686,0.8873476062465822,3914.0251969506467,277.03914126435376,3.889141264353782,1.0,0.002,0.1856722510199022,0.004930119739227828,0.0002876624335819392,0.001712337565351021,0.14383121679096958,0.14383121679096958,0.0,-1.0670396857759279e-12,1.0,1.0012713717627713,0.6213048255854119,0.09210057917730381,0.0,0.0001169135562149982,149.58120108586442,0.0,1601822.379925488,268.0989379893598,0.0009562759829009337,1.0,1279417.0832575827,2614.026151804561,,,,,,,,,,,,,,,,,,,3.0,15313.093499619883,1450.0,0.375,6.173730061729009,3.5
1087.0,-28.593423375556597,4.9139073005813065,34.96173599764955,25.88975509805607,6.367587466589291,-25.097322291339662,-38.64712823471052,2.8714863822929115,-5.051055548708405,-5.052002025962484,39.92575703316053,41331.851612292194,25662.216515850258,25662.216515850258,66994.06812814245,76425.37157679183,76411.35268450441,25662.216515850258,102073.56920035467,102073.56920035467,102073.56920035467,128086.04605738376,124347.4175013732,3738.6285560105553,0.0,90111.90625744883,55018.77463373741,38992.36847079047,26012.476857029098,65004.84532781957,19845.118080429933,1450.0,0.0,0.8869229249258584,2.8791635582962556,0.001494314320929203,1.0,1.0,-4.43391169924837,353937.7093128924,1551334.5761169472,4.383072318370906,1551334.5761169472,4.383072318370906,0.7629076688661187,0.09210119737870089,3.894568048253291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894568048253291,1.2782625942352255,1.278607798095043,3.0467668113087365,6455.733271167633,15313.115096977062,6486.721456527223,0.0003326208540822862,23137.843565954357,2359.40342175507,19389.24452495974,1977.1526999494977,0.8379884006774768,0.8379884006774768,35265.62348929237,35405.22815468563,0.995073616378217,0.8,4256.187150088872,4273.035954225843,0.995073616378217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539674148968838,4.9139073005813065,-2.3816766413803867,7.295583941961693,3.5,3.5,1.0,0.6,0.00027004301826745014,1.0001299631841831,0.0002700079271774795,197.76647619437585,0.0,6.959888423215382e-06,19.724323791392393,0.006781648369051002,9.182059817418339e-05,0.00017822242009326675,0.0006940993427776121,0.09210119735200983,0.09210119735200983,0.09210119735200983,0.09221698686202269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495161.8578978746,593.221514206221,0.0,0.09210119735200983,0.09210119737870089,0.09210119737870089,0.375,0.375,0.5,8.313468528593676,0.6294292107889987,0.6294292107889987,-3.871036824421026e-11,0.0009464772541036837,0.6180903267141389,-3.871036824421026e-11,26012.476857029098,19845.118080429933,0.7629076688661187,1.0306011465805545,0.6358272433978664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443107386912826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.69863088108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03998712174695,262.03998712174695,-11.11001287825303,246.3100957227854,277.7698785207094,123100.97659521473,123208.91009545412,-107.93350023936542,0.0,nan,277.7698785207094,4.619878520709449,271.4779219611236,-1.67207803887635,265.18596540153214,-7.964034598467833,258.89400884195624,-14.255991158043742,252.60205228237479,-20.547947717625192,246.3100957227854,-26.839904277214572,1.0,1.0,26022.012520719443,26022.012520719443,277.0391060647542,3.8891060647542304,277.0391060647542,277.0391060647542,76410.69514123407,76411.35268450441,-0.6575432703393744,0.0,8546.071908451686,8546.071908451686,0.887346620136114,3914.0408884945577,277.0391060647542,3.8891060647542304,1.0,0.002,0.18555593967082204,0.004930641500888931,0.0002874822418328891,0.0017125177583893149,0.14374112091644453,0.14374112091644453,0.0,2.2220376580395218e-13,1.0,1.001264804210582,0.6180903267528493,0.09210119737870089,0.0,0.0001163113111017717,148.81067189011037,0.0,1601822.3729547118,268.0989444512916,0.0009464772928140519,1.0,1279417.0272906814,2614.0678412278194,,,,,,,,,,,,,,,,,,,3.0,15313.115096977062,1450.0,0.375,6.173730061729009,3.5
1088.0,-28.59468365839671,4.914623904735708,34.96181970290832,25.889541673846566,6.36758766469727,-25.09845652608185,-38.64822556553406,2.8713605319520945,-5.051043827957187,-5.051980949324563,39.9258877351053,41331.112848503166,25664.007499205196,25664.007499205196,66995.12034770836,76424.83455205167,76410.98298654622,25664.007499205196,102074.99048575142,102074.99048575142,102074.99048575142,128087.52285441176,124347.3286661372,3740.1941882745527,0.0,90111.91628705275,55018.5820340693,38992.593614426056,26012.532368660333,65005.125983086386,19845.170118932914,1450.0,0.0,0.8869225589608299,2.87916592568303,0.001494314320929203,1.0,1.0,-4.436975227894095,353938.0002036308,1551340.2028490526,4.383084613566561,1551340.2028490526,4.383084613566561,0.7629080413117408,0.09210181134640094,3.8945835527038137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945835527038137,1.2782632491419228,1.2786084083206164,3.0467773796345816,6455.755664181935,15313.136722300373,6486.716754198864,0.00033261581752896214,23137.754028795345,2359.394291505799,19389.230469385595,1977.1512666798137,0.8379910360035531,0.8379910360035531,35265.735804473945,35405.22815468563,0.9950775778110281,0.8,4256.200705341417,4273.035954225843,0.9950775778110281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54006076655452,4.914623904735708,-2.3814692009374108,7.296093105673119,3.5,3.5,1.0,0.6,0.0002700079271774795,1.0001296820048822,0.0002699729165483976,197.76750648516818,0.0,6.9398412093142195e-06,19.6675099871965,0.006788588210260316,9.180932730916145e-05,0.00017819859986831804,0.0006940093361619994,0.09210181133587372,0.09210181133587372,0.09210181133587372,0.09221702463636021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495145.7752161929,593.2267800041859,0.0,0.09210181133587372,0.09210181134640094,0.09210181134640094,0.375,0.375,0.5,8.31692493094657,0.6265369466776747,0.6265369466776747,-4.25757207267452e-11,0.0009371213673716738,0.6150057214304638,-4.25757207267452e-11,26012.532368660333,19845.170118932914,0.7629080413117408,1.030612883746118,0.6358131335559147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431148706919532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.64181707688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0393443729015,262.0393443729015,-11.110655627098481,246.30888375642255,277.76980498939054,123106.14315937767,123213.60457052533,-107.46141114769348,0.0,nan,277.76980498939054,4.619804989390559,271.47762074277637,-1.6723792572236107,265.1854364962032,-7.964563503796796,258.89325224960106,-14.256747750398915,252.60106800301506,-20.54893199698492,246.30888375642255,-26.84111624357743,1.0,1.0,26022.012520719443,26022.012520719443,277.0390838819904,3.889083881990416,277.0390838819904,277.0390838819904,76410.25080813502,76410.98298654622,-0.7321784111991292,0.0,8546.071908451686,8546.071908451686,0.8873456409107544,3914.056470467333,277.0390838819904,3.889083881990416,1.0,0.002,0.185440206224631,0.004931161548694733,0.0002873029482844106,0.0017126970520120023,0.1436514741422053,0.1436514741422053,0.0,2.96413067701895e-13,1.0,1.0012585020002782,0.6150057214730396,0.09210181134640094,0.0,0.00011573340745239321,148.07128372531548,0.0,1601822.3726901808,268.0989561720428,0.0009371214099473946,1.0,1279416.9547476983,2614.1079268969743,,,,,,,,,,,,,,,,,,,3.0,15313.136722300373,1450.0,0.375,6.173730061729009,3.5
1089.0,-28.595933048208607,4.9153257886404065,34.96190203926855,25.88917982010173,6.367427016146042,-25.09959704178423,-38.64933131318537,2.8710910102598217,-5.05103752768548,-5.051965060013683,39.92601563894593,41330.48825349944,25665.773935284276,25665.773935284276,66996.26218878372,76424.4093979703,76410.60420773648,25665.773935284276,102076.37814302076,102076.37814302076,102076.37814302076,128088.96318780779,124347.21143805691,3741.7517497508834,0.0,90111.98226797543,55018.44518520785,38992.81898085286,26012.585044787025,65005.40402563989,19845.21977056915,1450.0,0.0,0.8869221767365155,2.8791677460086986,0.001494314320929203,1.0,1.0,-4.44013658253084,353938.2195018344,1551345.7091352679,4.383097455026971,1551345.7091352679,4.383097455026971,0.762908405158532,0.09210242161492885,3.8946022761562635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946022761562635,1.278264569231283,1.2786096840112533,3.046788880723168,6455.780033608556,15313.158360521624,6486.710758070078,0.00033261028604176184,23137.659734772842,2359.384676191446,19389.21254655539,1977.1494390597597,0.8379936764916621,0.8379936764916621,35265.87143818185,35405.22815468563,0.9950823617083203,0.8,4256.217074893054,4273.035954225843,0.9950823617083203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540442085147052,4.9153257886404065,-2.381269502129822,7.296595290770228,3.5,3.5,1.0,0.6,0.0002699729165483976,1.0001285623632543,0.0002699382126538462,197.7685278799986,0.0,6.923964814000379e-06,19.622516282877076,0.006795512175074316,9.179797128667997e-05,0.00017817494526171766,0.0006939205473703033,0.09210242158674344,0.09210242158674344,0.09210242158674344,0.09221704319823394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495129.7649321576,593.2320219229247,0.0,0.09210242158674344,0.09210242161492885,0.09210242161492885,0.375,0.375,0.5,8.320363581751076,0.6235895255884998,0.6235895255884998,-1.0800249583553523e-12,0.000927532328205416,0.6118284774828453,-1.0800249583553523e-12,26012.585044787025,19845.21977056915,0.762908405158532,1.0306260409112846,0.6358008056868253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443122338277424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.596823372565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0386903021927,262.0386903021927,-11.111309697807258,246.30767488343724,277.76970572095246,123109.62407700696,123218.97839786358,-109.35432085662251,0.0,nan,277.76970572095246,4.619705720952481,271.4772995534367,-1.672700446563283,265.1848933859426,-7.96510661405739,258.8924872184441,-14.257512781555874,252.60008105094306,-20.549918949056917,246.30767488343724,-26.842325116562733,1.0,1.0,26022.012520719443,26022.012520719443,277.0390554493234,3.8890554493234504,277.0390554493234,277.0390554493234,76409.35830994873,76410.60420773648,-1.2458977877540747,0.0,8546.071908451686,8546.071908451686,0.8873444583796992,3914.075287537045,277.0390554493234,3.8890554493234504,1.0,0.002,0.1853250681019203,0.0049316780062924346,0.0002871245739709165,0.0017128754258066562,0.14356228698545825,0.14356228698545825,0.0,-2.224271114514842e-13,1.0,1.0012520103569307,0.6118284774839253,0.09210242161492885,0.0,0.00011513808824737688,147.30961594413753,0.0,1601822.3658415237,268.0989624723145,0.0009275323292854409,1.0,1279416.9000586441,2614.1491396407264,,,,,,,,,,,,,,,,,,,3.0,15313.158360521624,1450.0,0.375,6.173730061729009,3.5
1090.0,-28.59718810825148,4.9160131175956945,34.96198299084186,25.88902999358254,6.36748797658707,-25.10072049975449,-38.65042312592266,2.8710203680425366,-5.051038382717195,-5.05195601816343,39.92614034597065,41329.71780614497,25667.520524579744,25667.520524579744,66997.23833072471,76423.82495228118,76410.20516474702,25667.520524579744,102077.72568932676,102077.72568932676,102077.72568932676,128090.3598504638,124347.05890159994,3743.3009488638704,0.0,90111.95615834804,55018.234770146286,38993.023764668615,26012.63416113705,65005.657925805666,19845.26644770597,1450.0,0.0,0.8869217712498962,2.8791688441829253,0.001494314320929203,1.0,1.0,-4.443423754094624,353938.34429391095,1551351.0778147178,4.383111078031358,1551351.0778147178,4.383111078031358,0.7629087590581216,0.09210302832085057,3.8946147988312436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946147988312436,1.2782649676731932,1.2786100381976555,3.046797727642144,6455.798779168265,15313.180174957111,6486.7085411219605,0.0003326061683274787,23137.57863432097,2359.3764062468804,19389.205919949112,1977.1487633339736,0.8379963273766368,0.8379963273766368,35265.96215304773,35405.22815468563,0.9950855612886909,0.8,4256.228023216329,4273.035954225843,0.9950855612886909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54081911943647,4.9160131175956945,-2.381078715973529,7.297091833569223,3.5,3.5,1.0,0.6,0.0002699382126538462,1.0001291471851532,0.00026990335539523347,197.76955391952163,0.0,6.863338137136522e-06,19.450700280644902,0.006802375513211453,9.178675964922404e-05,0.00017815145300462216,0.0006938312853050903,0.09210302829259921,0.09210302829259921,0.09210302829259921,0.09221703621155289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495113.8282984744,593.2372395339243,0.0,0.09210302829259921,0.09210302832085057,0.09210302832085057,0.375,0.375,0.5,8.323783821827057,0.6205747734285296,0.6205747734285296,1.261923898709938e-11,0.0009176354462283598,0.6085322640687991,1.261923898709938e-11,26012.63416113705,19845.26644770597,0.7629087590581216,1.0306370317364089,0.6357864703610372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431297413905206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.42500737033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0380465989122,262.0380465989122,-11.11195340108776,246.30646957662708,277.7696236212031,123115.5226844361,123223.14366924668,-107.6209848105849,0.0,nan,277.7696236212031,4.619623621203118,271.4769928122787,-1.6730071877212822,265.18436200337106,-7.965637996628914,258.8917311944501,-14.258268805549903,252.59910038554338,-20.550899614456597,246.30646957662708,-26.843530423372897,1.0,1.0,26022.012520719443,26022.012520719443,277.039017798027,3.889017798026998,277.039017798027,277.039017798027,76409.14629053224,76410.20516474702,-1.058874214781099,0.0,8546.071908451686,8546.071908451686,0.887343667475191,3914.0878728253997,277.039017798027,3.889017798026998,1.0,0.002,0.1852105476555562,0.004932190478436726,0.00028694715254269334,0.0017130528473988005,0.14347357627134666,0.14347357627134666,0.0,-5.850615131253178e-14,1.0,1.0012452754549523,0.6085322640561799,0.09210302832085057,0.0,0.00011452040996961676,146.51934435279364,0.0,1601822.3503015286,268.0989616172828,0.0009176354336091208,1.0,1279416.868937742,2614.191796405168,,,,,,,,,,,,,,,,,,,3.0,15313.180174957111,1450.0,0.375,6.173730061729009,3.5
1091.0,-28.598443659218482,4.916686230089283,34.962062632147514,25.888849328644596,6.367514434203926,-25.101847849915785,-38.65151556730268,2.870918624369048,-5.051037440233415,-5.051945419367153,39.92626443414938,41328.95245270159,25669.22649735032,25669.22649735032,66998.17895005191,76423.26343876732,76409.84986997489,25669.22649735032,102079.07636732521,102079.07636732521,102079.07636732521,128091.75995785023,124346.918032373,3744.841925477227,0.0,90111.9411907329,55018.01606702158,38993.25013745703,26012.683590525015,65005.93372798205,19845.31332363078,1450.0,0.0,0.8869213759237029,2.879170104158109,0.001494314320929203,1.0,1.0,-4.4466461735009375,353938.4905738126,1551356.4198650375,4.383124359687316,1551356.4198650375,4.383124359687316,0.7629091114174522,0.09210363101263698,3.8946277557758404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946277557758404,1.2782655104626348,1.278610536574473,3.046806570229906,6455.8175155506515,15313.201834152645,6486.706258107746,0.0003326020487463029,23137.49781531609,2359.368165001921,19389.199095866847,1977.1480674712411,0.8379989595517965,0.8379989595517965,35266.056013722395,35405.22815468563,0.9950888718262286,0.8,4256.2393512053995,4273.035954225843,0.9950888718262286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541187385881818,4.916686230089283,-2.380890599292471,7.297576829381754,3.5,3.5,1.0,0.6,0.00026990335539523347,1.0001291990256491,0.0002698684886494466,197.77058036960662,0.0,6.893704486695532e-06,19.536758515295137,0.006809269217698148,9.177554282276269e-05,0.00017812781257247077,0.0006937415229203814,0.09210363099094653,0.09210363099094653,0.09210363099094653,0.09221703546359114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495097.97632841347,593.2424293645381,0.0,0.09210363099094653,0.09210363101263698,0.09210363101263698,0.375,0.375,0.5,8.327185958858243,0.6175158128122575,0.6175158128122575,-1.3528733688872308e-11,0.0009079791337285315,0.6052992458662061,-1.3528733688872308e-11,26012.683590525015,19845.31332363078,0.7629091114174522,1.0306471287745274,0.6357719993015251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431371781744438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.51106560498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0374081968302,262.0374081968302,-11.112591803169778,246.30526678913336,277.7695496045323,123120.8917296868,123227.62640468274,-106.73467499595273,0.0,nan,277.7695496045323,4.619549604532324,271.4766930414557,-1.6733069585442877,265.1838364783671,-7.966163521632893,258.8909799152763,-14.259020084723659,252.59812335221633,-20.551876647783644,246.30526678913336,-26.84473321086662,1.0,1.0,26022.012520719443,26022.012520719443,277.03898682277895,3.888986822778975,277.03898682277895,277.03898682277895,76408.81013365855,76409.84986997489,-1.0397363163356204,0.0,8546.071908451686,8546.071908451686,0.8873428491426814,3914.1008945547196,277.03898682277895,3.888986822778975,1.0,0.002,0.18509663306023807,0.0049327005288724,0.0002867706706792716,0.00171322932947523,0.1433853353396358,0.1433853353396358,0.0,1.5450141166439835e-13,1.0,1.0012386695849047,0.6052992458797348,0.09210363101263698,0.0,0.00011391455746953446,145.74420228854595,0.0,1601822.3371850555,268.09896255976656,0.0009079791472572651,1.0,1279416.83245817,2614.233664292956,,,,,,,,,,,,,,,,,,,3.0,15313.201834152645,1450.0,0.375,6.173730061729009,3.5
1092.0,-28.599691492910228,4.917345310533964,34.96214095618507,25.88859605547043,6.367466937204195,-25.102975649889686,-38.652608113456495,2.8707510934745977,-5.0510421669139305,-5.051940259452843,39.92638569985353,41328.248397295465,25670.910342716026,25670.910342716026,66999.1587400115,76422.75970309533,76409.48213946274,25670.910342716026,102080.39248217877,102080.39248217877,102080.39248217877,128093.12257010337,124346.74811789053,3746.3744522128354,0.0,90111.9614382487,55017.83357848438,38993.47539973814,26012.730087924607,65006.20548766275,19845.357736389924,1450.0,0.0,0.8869209631461976,2.8791707903416586,0.001494314320929203,1.0,1.0,-4.449968720836068,353938.5617890863,1551361.6404201689,4.383138227658372,1551361.6404201689,4.383138227658372,0.7629094550749349,0.09210422996421529,3.894643389501621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894643389501621,1.2782663579359208,1.2786113397051986,3.0468167806516413,6455.839150209092,15313.223441678,6486.702045227046,0.0003325972015290061,23137.410136484898,2359.359224249351,19389.186503284505,1977.1467833852037,0.838001590882901,0.838001590882901,35266.16926503417,35405.22815468563,0.9950928662892493,0.8,4256.253019438943,4273.035954225843,0.9950928662892493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541550875708874,4.917345310533964,-2.3807102239979554,7.298055534531919,3.5,3.5,1.0,0.6,0.0002698684886494466,1.0001284061583056,0.0002698338403226299,197.77160051972854,0.0,6.895616549874374e-06,19.542177302343976,0.006816164834248023,9.176432618735397e-05,0.0001781041624620926,0.0006936521989757118,0.09210422994892663,0.09210422994892663,0.09210422994892663,0.09221701452312166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495082.2007221228,593.2475940205765,0.0,0.09210422994892663,0.09210422996421529,0.09210422996421529,0.375,0.375,0.5,8.330569498811434,0.6144050307096904,0.6144050307096904,2.9558577807620168e-12,0.0008980925389323602,0.6019715386167945,2.9558577807620168e-12,26012.730087924607,19845.357736389924,0.7629094550749349,1.0306578923873195,0.6357585108569208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431446179400536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.51648439203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0367681105063,262.0367681105063,-11.113231889493704,246.30406672357446,277.7694694974327,123125.47381171743,123232.4900732499,-107.01626153246535,0.0,nan,277.7694694974327,4.6194694974327035,271.47638894267857,-1.6736110573214091,265.18330838787006,-7.966691612129921,258.8902278331235,-14.259772166876473,252.5971472783583,-20.55285272164167,246.30406672357446,-26.845933276425512,1.0,1.0,26022.012520719443,26022.012520719443,277.0389489535079,3.8889489535079065,277.0389489535079,277.0389489535079,76408.28369561632,76409.48213946274,-1.1984438464132836,0.0,8546.071908451686,8546.071908451686,0.887341861749815,3914.116606449129,277.0389489535079,3.8889489535079065,1.0,0.002,0.18498334212238948,0.004933206817744967,0.0002865951518130434,0.0017134048483345063,0.1432975759065217,0.1432975759065217,0.0,1.475495073344213e-13,1.0,1.0012318700728144,0.6019715386138387,0.09210422996421529,0.0,0.00011329090066314139,144.94628326074533,0.0,1601822.3172023583,268.09895783308605,0.0008980925359765024,1.0,1279416.8146983657,2614.2766830020864,,,,,,,,,,,,,,,,,,,3.0,15313.223441678,1450.0,0.375,6.173730061729009,3.5
1093.0,-28.600936631549757,4.917990458172205,34.96221791776269,25.88828281676399,6.367362065503825,-25.104106761867868,-38.6537047807127,2.8705321956322902,-5.0510566543913455,-5.051944408882552,39.92650302699548,41327.60281056092,25672.582282665993,25672.582282665993,67000.18509322692,76422.30177537206,76409.07324002145,25672.582282665993,102081.65552268745,102081.65552268745,102081.65552268745,128094.42741859533,124346.52930801277,3747.8981105825474,0.0,90112.01400291889,55017.69761467663,38993.68487582473,26012.771895907877,65006.456771732606,19845.39824972798,1450.0,0.0,0.8869205172672572,2.879170495198065,0.001494314320929203,1.0,1.0,-4.4534718362857575,353938.50452011003,1551366.6914296644,4.3831532077389985,1551366.6914296644,4.3831532077389985,0.7629097863595959,0.09210482541130562,3.8946618737745617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946618737745617,1.2782674428448633,1.278612380614805,3.0468286551261534,6455.864310795685,15313.2451619544,6486.695565822136,0.00033259147375318997,23137.313821696585,2359.349402874232,19389.16713590963,1977.1448084625872,0.8380042422093008,0.8380042422093008,35266.30316570208,35405.22815468563,0.9950975890754719,0.8,4256.269179831012,4273.035954225843,0.9950975890754719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541911795527073,4.917990458172205,-2.3805403968856473,7.298530855057852,3.5,3.5,1.0,0.6,0.0002698338403226299,1.0001281301113012,0.000269799270912019,197.7726184756262,0.0,6.852455049859607e-06,19.419857611302128,0.006823017289297882,9.175306851654959e-05,0.00017808077180608034,0.000693564392405489,0.09210482539087983,0.09210482539087983,0.09210482539087983,0.09221695871000189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495066.5006102444,593.2527337319049,0.0,0.09210482539087983,0.09210482541130562,0.09210482541130562,0.375,0.375,0.5,8.33393350187743,0.6112199118860531,0.6112199118860531,-1.3415046851150692e-11,0.000887754491202486,0.5984725725967905,-1.3415046851150692e-11,26012.771895907877,19845.39824972798,0.7629097863595959,1.0306696968348115,0.6357461221995383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431520120490515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.39416470099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0361216753185,262.0361216753185,-11.11387832468148,246.30286882897445,277.7693745216553,123129.54453536952,123237.6222692815,-108.07773391198575,0.0,nan,277.7693745216553,4.619374521655345,271.4760733831371,-1.6739266168629001,265.1827722445691,-7.9672277554308835,258.88947110605517,-14.260528893944809,252.59616996751978,-20.553830032480192,246.30286882897445,-26.847131171025524,1.0,1.0,26022.012520719443,26022.012520719443,277.03889695760023,3.8888969576002523,277.03889695760023,277.03889695760023,76407.63846732563,76409.07324002145,-1.4347726958221756,0.0,8546.071908451686,8546.071908451686,0.8873406943215154,3914.1351831434345,277.03889695760023,3.8888969576002523,1.0,0.002,0.18487070702426203,0.00493370850589001,0.00028642064351340767,0.0017135793570208012,0.14321032175670384,0.14321032175670384,0.0,5.342089617887957e-13,1.0,1.0012247204116844,0.5984725726102056,0.09210482541130562,0.0,0.00011263506625822498,144.10719930407438,0.0,1601822.285317164,268.09894334560863,0.0008877545046175328,1.0,1279416.828980213,2614.3217872148475,,,,,,,,,,,,,,,,,,,3.0,15313.2451619544,1450.0,0.375,6.173730061729009,3.5
1094.0,-28.60217556274399,4.918621877712102,34.96229352908803,25.888015853147976,6.367298113976635,-25.105228195086003,-38.654792437423,2.8703507462399114,-5.051075438518524,-5.051952745479288,39.92661798140375,41326.91790822371,25674.229654717827,25674.229654717827,67001.14756294154,76421.81053536593,76408.66250841488,25674.229654717827,102082.89216313271,102082.89216313271,102082.89216313271,128095.70353606748,124346.29079390704,3749.4127421604403,0.0,90112.03714041338,55017.525139772006,38993.902222934856,26012.81137293476,65006.713595869616,19845.436795818732,1450.0,0.0,0.8869200586760606,2.879169757365269,0.001494314320929203,1.0,1.0,-4.4570366521088545,353938.38946209574,1551371.6403058465,4.383168614920725,1551371.6403058465,4.383168614920725,0.7629101103799598,0.0921054169895904,3.8946775949632135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946775949632135,1.278268354167158,1.278613247991734,3.0468387817523253,6455.885767901381,15313.266894627226,6486.691527162935,0.0003325866742367408,23137.226366811632,2359.340484957823,19389.155064087012,1977.1435774792628,0.8380068879776831,0.8380068879776831,35266.41705039847,35405.22815468563,0.9951016058855139,0.8,4256.282924507368,4273.035954225843,0.9951016058855139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542267411900413,4.918621877712102,-2.380377313394601,7.298999191106703,3.5,3.5,1.0,0.6,0.000269799270912019,1.000127492587161,0.0002697648778898116,197.77363136566598,0.0,6.8368828556848125e-06,19.37572601301076,0.006829854172153567,9.174190460265385e-05,0.00017805736630936513,0.0006934760351832421,0.0921054169608293,0.0921054169608293,0.0921054169608293,0.09221688739625737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495050.88528310193,593.257845539225,0.0,0.0921054169608293,0.0921054169895904,0.0921054169895904,0.375,0.375,0.5,8.337277616960934,0.6079620025429904,0.6079620025429904,8.355982572538778e-12,0.000877306960774149,0.5949160933704434,8.355982572538778e-12,26012.81137293476,19845.436795818732,0.7629101103799598,1.0306804306316855,0.6357330746658377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443159390260003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.350033102695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03547432992275,262.03547432992275,-11.114525670077228,246.3016741548149,277.76927450502217,123134.1048316088,123242.33474460205,-108.22991299324833,0.0,nan,277.76927450502217,4.61927450502219,271.47575443499795,-1.6742455650020247,265.18223436493025,-7.967765635069725,258.88871429490786,-14.26128570509212,252.59519422486318,-20.5548057751368,246.3016741548149,-26.848325845185087,1.0,1.0,26022.012520719443,26022.012520719443,277.0388405601387,3.8888405601387035,277.0388405601387,277.0388405601387,76407.13006071364,76408.66250841488,-1.5324477012472926,0.0,8546.071908451686,8546.071908451686,0.8873397014030828,3914.1509829380298,277.0388405601387,3.8888405601387035,1.0,0.002,0.184758738592419,0.004934206462859978,0.00028624716560153194,0.0017137528342601408,0.14312358280076598,0.14312358280076598,0.0,-1.383272836552596e-13,1.0,1.0012174530635312,0.5949160933620874,0.0921054169895904,0.0,0.00011196839972743425,143.25425813801633,0.0,1601822.2483237335,268.09892456148145,0.0008773069524181665,1.0,1279416.8576736073,2614.367580880391,,,,,,,,,,,,,,,,,,,3.0,15313.266894627226,1450.0,0.375,6.173730061729009,3.5
