time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1095.0,-28.603413986869406,4.919239865574905,34.96236784834465,25.887793173920386,6.3672844934208594,-25.106344138863058,-38.65587551901115,2.870214645018925,-5.051093670248292,-5.051960699058944,39.92673191438592,41326.21212163498,25675.84145393216,25675.84145393216,67002.05357556714,76421.28763832357,76408.2833401645,25675.84145393216,102084.12479409666,102084.12479409666,102084.12479409666,128096.97540044725,124346.05697544197,3750.918425005278,0.0,90112.04669856021,55017.351608230056,38994.105655922394,26012.85060635059,65006.956262272986,19845.475082321238,1450.0,0.0,0.8869196057305546,2.879169057790961,0.001494314320929203,1.0,1.0,-4.460563862746028,353938.2796903447,1551376.5452189753,4.383183832436128,1551376.5452189753,4.383183832436128,0.7629104315647862,0.09210600435007986,3.894692907158363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894692907158363,1.2782690551176787,1.2786139051655558,3.0468490898418987,6455.90760950625,15313.28871015125,6486.68727381912,0.0003325817805214539,23137.137855705176,2359.3314593367945,19389.14235055771,1977.1422810600677,0.8380095442866854,0.8380095442866854,35266.52797224699,35405.22815468563,0.9951055181965105,0.8,4256.296311599375,4273.035954225843,0.9951055181965105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5426153492048735,4.919239865574905,-2.380217548478303,7.299457414053208,3.5,3.5,1.0,0.6,0.0002697648778898116,1.0001274416891228,0.000269730502978904,197.7746438501264,0.0,6.802032895594093e-06,19.27696122611366,0.006836656205049162,9.173078889596142e-05,0.0001780340889938502,0.0006933881036367491,0.09210600433150037,0.09210600433150037,0.09210600433150037,0.09221681789492375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495035.3604102903,593.2629276566582,0.0,0.09210600433150037,0.09210600435007986,0.09210600435007986,0.375,0.375,0.5,8.340602026470687,0.6046516841332163,0.6046516841332163,2.893330020015128e-11,0.000867028810660031,0.5913968363129243,2.893330020015128e-11,26012.85060635059,19845.475082321238,0.7629104315647862,1.0306905203382368,0.6357198444256156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431667317590575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.2512683158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03483086144746,262.03483086144746,-11.115169138552517,246.300482660703,277.7691790621871,123139.22792282347,123246.809652351,-107.58172952753303,0.0,nan,277.7691790621871,4.619179062187129,271.47543978189424,-1.6745602181057393,265.1817005015822,-7.968299498417764,258.88796122131026,-14.262038778689714,252.594221941008,-20.55577805899199,246.300482660703,-26.849517339296966,1.0,1.0,26022.012520719443,26022.012520719443,277.03878823901164,3.88878823901166,277.03878823901164,277.03878823901164,76406.75549992452,76408.2833401645,-1.5278402399853803,0.0,8546.071908451686,8546.071908451686,0.887338734315145,3914.166371694155,277.03878823901164,3.88878823901166,1.0,0.002,0.18464742987624838,0.0049347015483994375,0.0002860747100217266,0.0017139252901082404,0.14303735501086332,0.14303735501086332,0.0,1.2996721754365836e-13,1.0,1.0012102616537764,0.591396836283991,0.09210600435007986,0.0,0.00011130868193486597,142.4102071199838,0.0,1601822.212215444,268.0989063297517,0.0008670287817267308,1.0,1279416.8850487096,2614.412904985975,,,,,,,,,,,,,,,,,,,3.0,15313.28871015125,1450.0,0.375,6.173730061729009,3.5
1096.0,-28.604649254772816,4.919844652792678,34.96244089882716,25.887548457272374,6.3672444339629095,-25.107459885885063,-38.6569585307501,2.870055064552783,-5.051114357989206,-5.051971087119314,39.926843935580884,41325.519223961026,25677.425530273376,25677.425530273376,67002.9447542344,76420.78153205721,76407.9123512671,25677.425530273376,102085.33788154049,102085.33788154049,102085.33788154049,128098.22616970856,124345.81107645539,3752.415093253176,0.0,90112.0613582565,55017.17846352958,38994.314327474356,26012.88828816807,65007.202615642425,19845.512036112348,1450.0,0.0,0.8869191473200533,2.8791681002300917,0.001494314320929203,1.0,1.0,-4.464121544096258,353938.1363181364,1551381.367840353,4.383199233568597,1551381.367840353,4.383199233568597,0.76291074702147,0.09210658762548804,3.894708189053989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894708189053989,1.2782698647658512,1.278614671089454,3.046859115126998,6455.928851882375,15313.310494535846,6486.6833998616,0.00033257703607903095,23137.050835160106,2359.3225857107277,19389.130771039443,1977.141100277816,0.8380121956414102,0.8380121956414102,35266.6386745182,35405.22815468563,0.9951094227658894,0.8,4256.309672190727,4273.035954225843,0.9951094227658894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5429573020035345,4.919844652792678,-2.3800631027932146,7.299907755585893,3.5,3.5,1.0,0.6,0.000269730502978904,1.0001271181534432,0.00026969621969346593,197.77565376312955,0.0,6.798485762129728e-06,19.26690864987565,0.0068434546908112915,9.171967515054042e-05,0.00017801082782836357,0.0006933002288834073,0.0921065876131156,0.0921065876131156,0.0921065876131156,0.09221673956235485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495019.9223632767,593.2679812276091,0.0,0.0921065876131156,0.09210658762548804,0.09210658762548804,0.375,0.375,0.5,8.343906587444936,0.6012948315244557,0.6012948315244557,-7.673861546209082e-12,0.0008567291301346813,0.5878495430230828,-7.673861546209082e-12,26012.88828816807,19845.512036112348,0.76291074702147,1.0307003233225074,0.6357067764982866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431740703241975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.24121573957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03418844837665,262.03418844837665,-11.115811551623324,246.29929407324266,277.76908282350786,123144.00996919956,123251.41524266706,-107.40527346749772,0.0,nan,277.76908282350786,4.619082823507881,271.47512507346846,-1.6748749265315155,265.18116732337757,-7.968832676622412,258.8872095733558,-14.262790426644187,252.5932518233073,-20.55674817669268,246.29929407324266,-26.850705926757314,1.0,1.0,26022.012520719443,26022.012520719443,277.03873444049304,3.8887344404930673,277.03873444049304,277.03873444049304,76406.30909630335,76407.9123512671,-1.6032549637602642,0.0,8546.071908451686,8546.071908451686,0.8873377691401698,3914.181729999259,277.03873444049304,3.8887344404930673,1.0,0.002,0.1845367861774882,0.004935193227818198,0.00028590328331873203,0.0017140967168102201,0.14295164165936602,0.14295164165936602,0.0,1.2895197062934294e-13,1.0,1.0012030128050695,0.5878495430307566,0.09210658762548804,0.0,0.0001106436643623178,141.559376364816,0.0,1601822.1732477231,268.09888564201077,0.0008567291378085429,1.0,1279416.9208031693,2614.4585626413273,,,,,,,,,,,,,,,,,,,3.0,15313.310494535846,1450.0,0.375,6.173730061729009,3.5
1097.0,-28.605881168150166,4.920436443495578,34.96251269262458,25.887295393645786,6.367190874872271,-25.108573963879984,-38.65803745631126,2.869883669816804,-5.051138607513508,-5.051984959084341,39.926953768225815,41324.816623938714,25678.985111643287,25678.985111643287,67003.801735582,76420.28149953729,76407.5414880994,25678.985111643287,102086.52659974269,102086.52659974269,102086.52659974269,128099.45055116921,124345.54792020918,3753.902630960032,0.0,90112.07299568655,55016.98645930389,38994.54059598074,26012.92395142652,65007.46454740726,19845.54727694614,1450.0,0.0,0.8869186791081952,2.879166774146478,0.001494314320929203,1.0,1.0,-4.467730854681292,353937.9448628947,1551386.0962527825,4.383214964006599,1551386.0962527825,4.383214964006599,0.7629110558276103,0.09210716692753985,3.8947227587202335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947227587202335,1.278270728939584,1.278615491670691,3.046868453251043,6455.948638246681,15313.332300869286,6486.680493358987,0.00033257265701446177,23136.967270372916,2359.3140644738946,19389.12208330863,1977.1402143758196,0.8380148468350287,0.8380148468350287,35266.74421730866,35405.22815468563,0.9951131453585621,0.8,4256.322410087411,4273.035954225843,0.9951131453585621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543293967099971,4.920436443495578,-2.3799146898784915,7.300351133374069,3.5,3.5,1.0,0.6,0.00026969621969346593,1.000126774199539,0.00026966203350502226,197.77666094247851,0.0,6.780399190662159e-06,19.215651306336557,0.0068502350900019535,9.170860457422637e-05,0.00017798761511923956,0.0006932124153752399,0.09210716690495238,0.09210716690495238,0.09210716690495238,0.09221664840733802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495004.5710791504,593.2730062599519,0.0,0.09210716690495238,0.09210716692753985,0.09210716692753985,0.375,0.375,0.5,8.347191034975275,0.5978914948209422,0.5978914948209422,-2.2453150450019166e-11,0.000846351570828574,0.584254104403044,-2.2453150450019166e-11,26012.92395142652,19845.54727694614,0.7629110558276103,1.0307093531808011,0.6356934070825394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431813902569477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.189958396026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03354597653856,262.03354597653856,-11.116454023461415,246.29810832063652,277.7689836324427,123148.61700547763,123256.03210215666,-107.41509667903244,0.0,nan,277.7689836324427,4.618983632442735,271.47480857009094,-1.6751914299090345,265.1806335077094,-7.96936649229059,258.88645844535125,-14.263541554648725,252.5922833830004,-20.557716616999585,246.29810832063652,-26.85189167936346,1.0,1.0,26022.012520719443,26022.012520719443,277.03867717278183,3.888677172781854,277.03867717278183,277.03867717278183,76405.83564761988,76407.5414880994,-1.7058404795243405,0.0,8546.071908451686,8546.071908451686,0.8873368489475786,3914.196372513835,277.03867717278183,3.888677172781854,1.0,0.002,0.18442681657205146,0.004935681272270652,0.00028573289893526934,0.0017142671012132615,0.14286644946763466,0.14286644946763466,0.0,1.4853092714095517e-13,1.0,1.001195665411349,0.5842541044254972,0.09210716692753985,0.0,0.00010996957162156573,140.6969359566618,0.0,1601822.130064394,268.09886139248647,0.0008463515932817245,1.0,1279416.9685486911,2614.504799002365,,,,,,,,,,,,,,,,,,,3.0,15313.332300869286,1450.0,0.375,6.173730061729009,3.5
1098.0,-28.607110480777045,4.921015182762649,34.96258311222172,25.88697289992126,6.367074118397298,-25.10969202083715,-38.659120712522395,2.869655658242207,-5.051179285290061,-5.052014442649328,39.92705769600369,41324.18516980295,25680.55128543584,25680.55128543584,67004.73645523879,76419.83612882956,76407.07742158904,25680.55128543584,102087.62870702488,102087.62870702488,102087.62870702488,128100.5807157218,124345.20042742985,3755.380288291946,0.0,90112.12769988496,55016.85424138758,38994.74828721932,26012.95200869692,65007.70029591624,19845.57622675628,1450.0,0.0,0.8869181528509325,2.8791638032443383,0.001494314320929203,1.0,1.0,-4.471663109766439,353937.53794358403,1551390.570463719,4.383232644600143,1551390.570463719,4.383232644600143,0.7629113458603737,0.09210774275350733,3.894741356657962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894741356657962,1.2782718551125418,1.2786165744458717,3.046880318205129,6455.973778660635,15313.354133229468,6486.674077694424,0.00033256693696869107,23136.870833756537,2359.3042306757698,19389.102906457912,1977.1382588812605,0.8380175109146283,0.8380175109146283,35266.878940818446,35405.22815468563,0.995117897186473,0.8,4256.338669787779,4273.035954225843,0.995117897186473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543632055295355,4.921015182762649,-2.37978120257803,7.3007963853406785,3.5,3.5,1.0,0.6,0.00026966203350502226,1.0001265078112584,0.00026962792346657034,197.77766600437576,0.0,6.761230200739533e-06,19.161326388895837,0.006856996320202693,9.16974908044195e-05,0.00017796454270060277,0.0006931258644747594,0.09210774273079905,0.09210774273079905,0.09210774273079905,0.09221649853538898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494989.2965567842,593.2780058406004,0.0,0.09210774273079905,0.09210774275350733,0.09210774275350733,0.375,0.375,0.5,8.350453709932966,0.5943938046025323,0.5943938046025323,-7.389644451905042e-12,0.000835157359290406,0.5803513328829126,-7.389644451905042e-12,26012.95200869692,19845.57622675628,0.7629113458603737,1.0307199939427483,0.6356813882308481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431886903816453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.13563347858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0328979478522,262.0328979478522,-11.1171020521478,246.29692476218642,277.76887113352666,123152.66009573685,123261.00424565679,-108.34414991996022,0.0,nan,277.76887113352666,4.618871133526682,271.4744818592587,-1.6755181407413033,265.18009258497517,-7.969907415024807,258.8857033107077,-14.26429668929228,252.5913140364584,-20.558685963541564,246.29692476218642,-26.853075237813556,1.0,1.0,26022.012520719443,26022.012520719443,277.03859338748435,3.888593387484377,277.03859338748435,277.03859338748435,76405.27026780066,76407.07742158904,-1.807153788380674,0.0,8546.071908451686,8546.071908451686,0.8873356743360545,3914.215063441252,277.03859338748435,3.888593387484377,1.0,0.002,0.1843175787934206,0.004936163236519712,0.00028556363914705014,0.0017144363602589142,0.14278181957352507,0.14278181957352507,0.0,-5.940356713474149e-13,1.0,1.0011876896889376,0.5803513328903023,0.09210774275350733,0.0,0.00010923774651620078,139.76063758412727,0.0,1601822.0667644627,268.0988207147099,0.0008351573666800505,1.0,1279417.0700271605,2614.5547924390153,,,,,,,,,,,,,,,,,,,3.0,15313.354133229468,1450.0,0.375,6.173730061729009,3.5
1099.0,-28.60833627662316,4.921581334278697,34.96265231238486,25.88673282824459,6.3670363617528105,-25.11079901280973,-38.660194783564634,2.8694990975840398,-5.051210203155335,-5.052034904441233,39.92716334192051,41323.49137625872,25682.061814703815,25682.061814703815,67005.55319096253,76419.32981944729,76406.71113733124,25682.061814703815,102088.77295203505,102088.77295203505,102088.77295203505,128101.75678846147,124344.90818526989,3756.848603191579,0.0,90112.13771419245,55016.67564872556,38994.95785051876,26012.98383642641,65007.94168694517,19845.608210748724,1450.0,0.0,0.8869176662692948,2.8791617791325415,0.001494314320929203,1.0,1.0,-4.4753524114812535,353937.2555391072,1551395.1186543752,4.383248992229807,1551395.1186543752,4.383248992229807,0.7629116419531461,0.09210831388810017,3.894756168394581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894756168394581,1.2782726502348254,1.2786173261783815,3.0468900102643155,6455.994314971035,15313.375976627573,6486.670694720127,0.0003325623708621697,23136.785415590388,2359.2955204468794,19389.09279452135,1977.137227750695,0.838020167722016,0.838020167722016,35266.98623698541,35405.22815468563,0.9951216816288398,0.8,4256.351619298432,4273.035954225843,0.9951216816288398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543958131569083,4.921581334278697,-2.3796444836896944,7.301225817968391,3.5,3.5,1.0,0.6,0.00026962792346657034,1.0001261471395797,0.00026959391496534935,197.77866819982737,0.0,6.746203792340675e-06,19.118741547493475,0.006863742523995034,9.168647249948736e-05,0.000177941450967083,0.0006930385637671283,0.09210831387253238,0.09210831387253238,0.09210831387253238,0.09221638311343788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494974.1300706801,593.2829701224878,0.0,0.09210831387253238,0.09210831388810017,0.09210831388810017,0.375,0.375,0.5,8.353695789492996,0.590858679788937,0.590858679788937,6.0254023992456496e-12,0.0008247012859214919,0.5766824929600034,6.0254023992456496e-12,26012.98383642641,19845.608210748724,0.7629116419531461,1.0307287302471002,0.6356683553412253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443195975164539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.09304863718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0322528741719,262.0322528741719,-11.117747125828089,246.295744324561,277.7687614237995,123157.5609077488,123265.41101256323,-107.85010481443481,0.0,nan,277.7687614237995,4.618761423799526,271.47415800392355,-1.6758419960764286,265.17955458410427,-7.9704454158957105,258.8849511642401,-14.265048835759899,252.59034774440315,-20.55965225559683,246.295744324561,-26.854255675438964,1.0,1.0,26022.012520719443,26022.012520719443,277.0385300657374,3.8885300657374273,277.0385300657374,277.0385300657374,76404.86639283705,76406.71113733124,-1.8447444941848516,0.0,8546.071908451686,8546.071908451686,0.8873347388532897,3914.229949236554,277.0385300657374,3.8885300657374273,1.0,0.002,0.18420902896667968,0.00493664376088078,0.00028539545055881386,0.00171460454956332,0.14269772527940694,0.14269772527940694,0.0,1.221336400070161e-13,1.0,1.0011801919625303,0.576682492953978,0.09210831388810017,0.0,0.00010854979477879159,138.8804680327371,0.0,1601822.0157876895,268.09878979684464,0.0008247012798960895,1.0,1279417.1404538804,2614.601896898294,,,,,,,,,,,,,,,,,,,3.0,15313.375976627573,1450.0,0.375,6.173730061729009,3.5
1100.0,-28.609564610739778,4.922135164226835,34.96272033517502,25.88650599299001,6.36701399807404,-25.111906749900182,-38.66126892445607,2.869356136313248,-5.051240919081351,-5.052055282586205,39.927267762838774,41322.785864854945,25683.540400543574,25683.540400543574,67006.32626539851,76418.81280952867,76406.36787186658,25683.540400543574,102089.90827241015,102089.90827241015,102089.90827241015,128102.9235137749,124344.61588369349,3758.3076300814187,0.0,90112.14362275344,55016.493790567045,38995.16648020711,26013.01524136476,65008.18172157187,19845.63978241471,1450.0,0.0,0.8869171845468035,2.8791597622265708,0.001494314320929203,1.0,1.0,-4.4790227225101376,353936.97428817244,1551399.6141153404,4.383265176619282,1551399.6141153404,4.383265176619282,0.7629119345940736,0.09210888059299109,3.8947708569411272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947708569411272,1.2782733821692882,1.2786180148357795,3.0468997565540508,6456.014966189461,15313.39784950143,6486.6672496272695,0.00033255777669455474,23136.69967570972,2359.286777412238,19389.082496908253,1977.1361776863919,0.8380228281764863,0.8380228281764863,35267.09264068333,35405.22815468563,0.99512543459578,0.8,4256.364461097527,4273.035954225843,0.99512543459578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5442773122504745,4.922135164226835,-2.3795110050819286,7.301646169308763,3.5,3.5,1.0,0.6,0.00026959391496534935,1.0001264096335405,0.0002695598400047571,197.7796724793575,0.0,6.726156078959162e-06,19.061926327770266,0.006870468680073993,9.167545470153602e-05,0.00017791846026381334,0.0006929516339473381,0.09210888057133201,0.09210888057133201,0.09210888057133201,0.09221626842757706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494959.0566028932,593.2879038713395,0.0,0.09210888057133201,0.09210888059299109,0.09210888059299109,0.375,0.375,0.5,8.356917427221674,0.5873005615830493,0.5873005615830493,-5.985612006043084e-11,0.0008143635048440956,0.573032560076058,-5.985612006043084e-11,26013.01524136476,19845.63978241471,0.7629119345940736,1.030736816365433,0.6356551555593297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443203239176807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.03623341746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0316113867936,262.0316113867936,-11.118388613206378,246.29456614184824,277.7686566317511,123162.5738001133,123269.82430526972,-107.25050515641834,0.0,nan,277.7686566317511,4.618656631751151,271.47383853374316,-1.676161466256815,265.17902043575936,-7.970979564240622,258.8842023378237,-14.265797662176283,252.58938423983574,-20.56061576016424,246.29456614184824,-26.85543385815174,1.0,1.0,26022.012520719443,26022.012520719443,277.0384695211314,3.8884695211314124,277.0384695211314,277.0384695211314,76404.49709474077,76406.36787186658,-1.8707771258050343,0.0,8546.071908451686,8546.071908451686,0.8873338111503453,3914.244711225833,277.0384695211314,3.8884695211314124,1.0,0.002,0.18410116358007345,0.004937121244225287,0.0002852283224387653,0.001714771677627702,0.14261416121938264,0.14261416121938264,0.0,6.646723102465835e-14,1.0,1.0011727327425333,0.5730325601359141,0.09210888059299109,0.0,0.00010786535375037093,138.00479001492275,0.0,1601821.9652175172,268.0987590809186,0.0008143635647002156,1.0,1279417.2105929628,2614.6487642681523,,,,,,,,,,,,,,,,,,,3.0,15313.39784950143,1450.0,0.375,6.173730061729009,3.5
1101.0,-28.610788980726515,4.92267649933275,34.96278700471035,25.886160309333377,6.366877237966149,-25.113022358832342,-38.66235179649664,2.869110615744255,-5.0512933107082745,-5.052096232060696,39.927364753196805,41322.191958824216,25685.03978333812,25685.03978333812,67007.23174216234,76418.38848567585,76405.89083387564,25685.03978333812,102090.93061721377,102090.93061721377,102090.93061721377,128103.96737029793,124344.21099795861,3759.756372339325,0.0,90112.2156568356,55016.3949860677,38995.35630085322,26013.036753084158,65008.39305393738,19845.663188651662,1450.0,0.0,0.8869166250696993,2.8791555783641423,0.001494314320929203,1.0,1.0,-4.483130225382411,353936.40912330715,1551403.7896912976,4.383283973338859,1551403.7896912976,4.383283973338859,0.7629122034857665,0.09210944401022092,3.8947911713573764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947911713573764,1.2782745892041636,1.2786191786366572,3.0469127715213524,6456.04254334342,15313.419630665408,6486.659206731198,0.00033255144448991953,23136.597494502003,2359.2763578288204,19389.058456153663,1977.133726211669,0.8380254901681686,0.8380254901681686,35267.23979799808,35405.22815468563,0.9951306249890125,0.8,4256.382221426428,4273.035954225843,0.9951306249890125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544600982347374,4.92267649933275,-2.379395933741342,7.302072433074093,3.5,3.5,1.0,0.6,0.0002695598400047571,1.0001260029117616,0.00026952587895921314,197.7806735266228,0.0,6.7393345456824945e-06,19.09927410246419,0.006877208014619675,9.166434858386525e-05,0.00017789549142089184,0.0006928657894103715,0.0921094439829894,0.0921094439829894,0.0921094439829894,0.0922160762521901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494944.0568206429,593.2928131017435,0.0,0.0921094439829894,0.09210944401022092,0.09210944401022092,0.375,0.375,0.5,8.360116397384276,0.58364804813516,0.58364804813516,5.5138116294983774e-12,0.0008029213524309853,0.5689660066782949,5.5138116294983774e-12,26013.036753084158,19845.663188651662,0.7629122034857665,1.030747394210568,0.6356439533052177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432105183003339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.073581192155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03096279440217,262.03096279440217,-11.119037205597806,246.2933894488174,277.7685361399965,123166.45400080706,123274.89239929101,-108.4383984839529,0.0,nan,277.7685361399965,4.618536139996536,271.4735068017461,-1.6764931982538656,265.1784774635234,-7.971522536476584,258.88344812528106,-14.266551874718914,252.58841878704862,-20.561581212951353,246.2933894488174,-26.85661055118257,1.0,1.0,26022.012520719443,26022.012520719443,277.03837275209486,3.888372752094881,277.03837275209486,277.03837275209486,76403.92058654387,76405.89083387564,-1.9702473317738622,0.0,8546.071908451686,8546.071908451686,0.8873325281262398,3914.2651272141634,277.03837275209486,3.888372752094881,1.0,0.002,0.18399406089624532,0.004937591617096852,0.0002850623638416531,0.0017149376362722902,0.14253118192082653,0.14253118192082653,0.0,1.139431431151916e-13,1.0,1.0011644217648685,0.5689660066727811,0.09210944401022092,0.0,0.00010710265406770456,137.0289940097081,0.0,1601821.8880655123,268.0987066892917,0.0008029213469171737,1.0,1279417.3515353384,2614.7007331546492,,,,,,,,,,,,,,,,,,,3.0,15313.419630665408,1450.0,0.375,6.173730061729009,3.5
1102.0,-28.611998726276465,4.92320561560529,34.96285238664395,25.885739013925217,6.366651553132112,-25.114133698334342,-38.66342646125702,2.8687865251940714,-5.051344816616108,-5.052136538724982,39.92746093186992,41321.630198380466,25686.50604740045,25686.50604740045,67008.13624578092,76418.02296135676,76405.44658874927,25686.50604740045,102091.95263614971,102091.95263614971,102091.95263614971,128105.01082494101,124343.8158896211,3761.1949353199225,0.0,90112.30711417519,55016.285678346234,38995.57937314328,26013.058188791292,65008.63756193457,19845.686479435655,1450.0,0.0,0.8869160717995289,2.8791514592880585,0.001494314320929203,1.0,1.0,-4.487178519259885,353935.8528301148,1551407.9303311894,4.38330256154029,1551407.9303311894,4.38330256154029,0.7629124701680373,0.09211000306404443,3.894811814468922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894811814468922,1.2782761598740857,1.2786207063161361,3.046925176835476,6456.068828715452,15313.441450299648,6486.652030834167,0.00033254543693384567,23136.4983487559,2359.2662477763456,19389.037006917228,1977.1315389982542,0.8380281542457274,0.8380281542457274,35267.38933621919,35405.22815468563,0.9951358993648622,0.8,4256.400269105504,4273.035954225843,0.9951358993648622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544917503140369,4.92320561560529,-2.3792836658163017,7.302489281421591,3.5,3.5,1.0,0.6,0.00026952587895921314,1.0001244990152962,0.00026949232742981826,197.7816626255367,0.0,6.71683846135246e-06,19.03552019947287,0.006883924853081028,9.165332787062694e-05,0.0001778725510885862,0.0006927801134495524,0.09211000304302,0.09211000304302,0.09211000304302,0.09221588679736122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494929.16179603996,593.2976879833099,0.0,0.09211000304302,0.09211000306404443,0.09211000306404443,0.375,0.375,0.5,8.363292911942226,0.5799242057165088,0.5799242057165088,1.3812950783176348e-11,0.000791722108886006,0.5649580194651094,1.3812950783176348e-11,26013.058188791292,19845.686479435655,0.7629124701680373,1.030757430994326,0.6356329212254728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443217774001694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.00982728916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0303016342251,262.0303016342251,-11.119698365774866,246.2922156922494,277.7683875762085,123169.52319261867,123280.06280299382,-110.53961037517965,0.0,nan,277.7683875762085,4.618387576208534,271.47315319940526,-1.676846800594717,265.1779188226235,-7.972081177376481,258.88268444582667,-14.267315554173308,252.58745006903757,-20.562549930962405,246.2922156922494,-26.857784307750563,1.0,1.0,26022.012520719443,26022.012520719443,277.0382804630542,3.8882804630542296,277.0382804630542,277.0382804630542,76403.07055085656,76405.44658874927,-2.376037892710883,0.0,8546.071908451686,8546.071908451686,0.8873312243410396,3914.2858735412665,277.0382804630542,3.8882804630542296,1.0,0.002,0.18388770996630543,0.004938058750529371,0.0002848975703457472,0.0017151024296607723,0.1424487851728736,0.1424487851728736,0.0,6.519524503589835e-15,1.0,1.0011562303237973,0.5649580194512964,0.09211000306404443,0.0,0.00010635090465660504,136.06720752321002,0.0,1601821.8122906468,268.09865518338387,0.0007917220950730552,1.0,1279417.4902654146,2614.7519615142037,,,,,,,,,,,,,,,,,,,3.0,15313.441450299648,1450.0,0.375,6.173730061729009,3.5
1103.0,-28.613211434895693,4.923722891891951,34.96291658969702,25.88556163189935,6.366677439513078,-25.115222547446038,-38.664482546132035,2.8686885518939733,-5.051390009508509,-5.052171028224853,39.92755767285474,41320.89845052787,25687.926844300768,25687.926844300768,67008.82529482864,76417.4743554902,76405.06952465487,25687.926844300768,102092.99636895565,102092.99636895565,102092.99636895565,128106.07822341696,124343.45454968637,3762.6236737305944,0.0,90112.2877162935,55016.08400584422,38995.781900499205,26013.08185446131,65008.86375496052,19845.71153301353,1450.0,0.0,0.8869155460867163,2.8791479504148776,0.001494314320929203,1.0,1.0,-4.491069789883397,353935.3768230476,1551412.0951865937,4.383320223912606,1551412.0951865937,4.383320223912606,0.7629127392150938,0.09211055723369592,3.8948246530617765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948246530617765,1.2782766825285863,1.2786211862211423,3.0469339746989212,6456.087470332377,15313.463522097773,6486.649998891833,0.0003325413514680683,23136.417103002306,2359.257963015128,19389.030933305614,1977.1309196622308,0.8380308345491225,0.8380308345491225,35267.48233860802,35405.22815468563,0.995139179663181,0.8,4256.411493508565,4273.035954225843,0.995139179663181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545224208987652,4.923722891891951,-2.379170311889362,7.302893203781313,3.5,3.5,1.0,0.6,0.00026949232742981826,1.0001248052047556,0.0002694586975818934,197.78265415567927,0.0,6.635877267350065e-06,18.806076175670086,0.0068905607303483786,9.16424988873818e-05,0.00017784982854243645,0.0006926938967498914,0.09211055721661397,0.09211055721661397,0.09211055721661397,0.09221571975201218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494914.37423047406,593.302527702094,0.0,0.09211055721661397,0.09211055723369592,0.09211055723369592,0.375,0.375,0.5,8.366447789722882,0.5761717087834768,0.5761717087834768,1.1709744285326451e-11,0.0007810187163386217,0.5611012383414504,1.1709744285326451e-11,26013.08185446131,19845.71153301353,0.7629127392150938,1.0307644438673258,0.6356194534683721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432249431055997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.78038326536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0296527920533,262.0296527920533,-11.12034720794668,246.29104611344596,277.7682594706677,123175.32251668043,123283.80267419985,-108.4801575193889,0.0,nan,277.7682594706677,4.618259470667738,271.4728167992139,-1.6771832007860894,265.1773741277689,-7.972625872231049,258.88193145633113,-14.268068543668846,252.5864887848922,-20.56351121510778,246.29104611344596,-26.85895388655402,1.0,1.0,26022.012520719443,26022.012520719443,277.0382018522202,3.88820185222022,277.0382018522202,277.0382018522202,76402.9095218555,76405.06952465487,-2.160002799369977,0.0,8546.071908451686,8546.071908451686,0.8873304134758507,3914.2987763270853,277.0382018522202,3.88820185222022,1.0,0.002,0.18378208243619296,0.0049385237043003015,0.0002847339010732799,0.0017152660988130452,0.14236695053663995,0.14236695053663995,0.0,-1.1367469465728419e-13,1.0,1.001148347806231,0.5611012383297407,0.09211055723369592,0.0,0.00010562750201378525,135.1416860683316,0.0,1601821.744513856,268.09860999049147,0.0007810187046288775,1.0,1279417.6089736035,2614.8013240549226,,,,,,,,,,,,,,,,,,,3.0,15313.463522097773,1450.0,0.375,6.173730061729009,3.5
1104.0,-28.614420052812335,4.924228488180941,34.962979608652205,25.885261524841212,6.36658085088787,-25.11631996244087,-38.665547501854576,2.8684807603936875,-5.051439547805444,-5.052209742737264,39.92765190562038,41320.27119047997,25689.328444614377,25689.328444614377,67009.59963509435,76417.02012646705,76404.68088536953,25689.328444614377,102094.0093299839,102094.0093299839,102094.0093299839,128107.1124559393,124343.07002172209,3764.042434217215,0.0,90112.33024994313,55015.95221233339,38995.97559734416,26013.103125955397,65009.07872329955,19845.73456092327,1450.0,0.0,0.8869150079584824,2.879143994994402,0.001494314320929203,1.0,1.0,-4.495035272019436,353934.8425052927,1551416.1520685672,4.383338303420545,1551416.1520685672,4.383338303420545,0.7629130006070503,0.0921111070960141,3.8948423564068992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948423564068992,1.2782777139266202,1.2786221749066216,3.046945365606588,6456.111606298852,15313.485494210892,6486.644306767674,0.00033253588646149835,23136.32286084982,2359.2483529900446,19389.013919165584,1977.129184702787,0.8380335127486808,0.8380335127486808,35267.610581018555,35405.22815468563,0.9951437029200442,0.8,4256.426971008913,4273.035954225843,0.9951437029200442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545526770889104,4.924228488180941,-2.3790631805082914,7.303291668689233,3.5,3.5,1.0,0.6,0.0002694586975818934,1.0001243854124953,0.00026942518501911814,197.78364234976104,0.0,6.6514005814342686e-06,18.850069247784717,0.006897212130929813,9.163158014063229e-05,0.0001778271174412611,0.0006926085891279678,0.09211110707482634,0.09211110707482634,0.09211110707482634,0.09221553711354749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494899.6808723343,593.3073364397625,0.0,0.09211110707482634,0.0921111070960141,0.0921111070960141,0.375,0.375,0.5,8.369580691372333,0.5723858532301165,0.5723858532301165,2.808064891723916e-11,0.0007701949318175139,0.5571744707178254,2.808064891723916e-11,26013.103125955397,19845.73456092327,0.7629130006070503,1.030772946657338,0.63560770283106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432321298368382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.82437633747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0290032660487,262.0290032660487,-11.120996733951301,246.28987954597562,277.7681269861273,123179.74302403348,123288.33751250096,-108.59448846751047,0.0,nan,277.7681269861273,4.618126986127322,271.4724774980925,-1.6775225019075037,265.1768280100544,-7.97317198994557,258.88117852203237,-14.268821477967606,252.5855290340099,-20.56447096599007,246.28987954597562,-26.860120454024354,1.0,1.0,26022.012520719443,26022.012520719443,277.03811766192786,3.888117661927879,277.03811766192786,277.03811766192786,76402.41058386854,76404.68088536953,-2.270301500990172,0.0,8546.071908451686,8546.071908451686,0.8873292953598106,3914.3165681889336,277.03811766192786,3.888117661927879,1.0,0.002,0.18367719149402184,0.004938984608247188,0.0002845713705303675,0.0017154286288447273,0.14228568526518376,0.14228568526518376,0.0,-6.249050756024221e-13,1.0,1.0011403220667092,0.5571744706897448,0.0921111070960141,0.0,0.00010489091615502686,134.19929912683176,0.0,1601821.6715566602,268.09856045219453,0.0007701949037368649,1.0,1279417.7422236225,2614.8515387967846,,,,,,,,,,,,,,,,,,,3.0,15313.485494210892,1450.0,0.375,6.173730061729009,3.5
1105.0,-28.615627915016656,4.924722678582671,34.9630415023434,25.885025120247178,6.366547286123876,-25.117410394903146,-38.66660379627717,2.868329765565234,-5.051487480180754,-5.052247087868695,39.9277454679919,41319.585157466376,25690.697148612267,25690.697148612267,67010.28230607865,76416.51816687839,76404.32528948125,25690.697148612267,102095.02243809351,102095.02243809351,102095.02243809351,128108.14706432227,124342.69570390854,3765.451360413736,0.0,90112.34039786419,55015.77801269359,38996.18042796733,26013.124626228764,65009.3050541961,19845.757718817324,1450.0,0.0,0.886914479222465,2.879140181534126,0.001494314320929203,1.0,1.0,-4.498939995748003,353934.32708702225,1551420.1800953718,4.383356067392475,1551420.1800953718,4.383356067392475,0.7629132602858117,0.09211165251369044,3.8948574883537304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948574883537304,1.2782784820520858,1.278622900398458,3.0469553724327083,6456.132809562614,15313.5075078508,6486.640562568067,0.0003325311574183705,23136.235579174598,2359.2394527361125,19389.0027275024,1977.1280434707471,0.8380361905095244,0.8380361905095244,35267.720196217735,35405.22815468563,0.9951475691770642,0.8,4256.440200402188,4273.035954225843,0.9951475691770642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545822231499452,4.924722678582671,-2.3789581028280655,7.303680781410737,3.5,3.5,1.0,0.6,0.00026942518501911814,1.0001243088562324,0.00026939169724535505,197.7846299344963,0.0,6.628236730162222e-06,18.784422893279736,0.006903840367659975,9.162075138370144e-05,0.00017780443363541668,0.0006925229298073965,0.09211165250901296,0.09211165250901296,0.09211165250901296,0.09221535999858818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494885.0891759475,593.3121118512797,0.0,0.09211165250901296,0.09211165251369044,0.09211165251369044,0.375,0.375,0.5,8.372691918036807,0.5685832051448756,0.5685832051448756,-2.2737367544323206e-13,0.0007596076879394786,0.55330709212069,-2.2737367544323206e-13,26013.124626228764,19845.757718817324,0.7629132602858117,1.0307798591326949,0.6355949371096893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432392923933846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.75872998297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0283589786805,262.0283589786805,-11.121641021319476,246.28871614580527,277.76800181155875,123184.79665954564,123292.51529773985,-107.71863819420226,0.0,nan,277.76800181155875,4.61800181155877,271.4721446784103,-1.677855321589675,265.17628754522764,-7.97371245477234,258.8804304121114,-14.269569587888554,252.58457327896986,-20.56542672103012,246.28871614580527,-26.86128385419471,1.0,1.0,26022.012520719443,26022.012520719443,277.03803870751767,3.888038707517694,277.03803870751767,277.03803870751767,76402.0782547283,76404.32528948125,-2.247034752945183,0.0,8546.071908451686,8546.071908451686,0.8873283396485919,3914.331775795499,277.03803870751767,3.888038707517694,1.0,0.002,0.1835730260267532,0.00493944252514683,0.00028440996479967977,0.0017155900352966384,0.1422049823998399,0.1422049823998399,0.0,9.631791891839825e-14,1.0,1.0011324175695435,0.5533070921209173,0.09211165251369044,0.0,0.00010416543963752463,133.27112498787747,0.0,1601821.6007964637,268.0985125198192,0.0007596076881668523,1.0,1279417.8707605414,2614.9010117446614,,,,,,,,,,,,,,,,,,,3.0,15313.5075078508,1450.0,0.375,6.173730061729009,3.5
1106.0,-28.616833366393532,4.925205663978547,34.96310229002868,25.88475658502432,6.366483445033684,-25.118501685261908,-38.66766403717918,2.868151763304799,-5.051537226667222,-5.052286276968043,39.92783733580243,41318.9429507543,25692.041747937466,25692.041747937466,67010.98469869177,76416.04208787209,76403.97615021851,25692.041747937466,102096.01789815599,102096.01789815599,102096.01789815599,128109.16275845311,124342.31233902765,3766.8504194254565,0.0,90112.36958038503,55015.64028650378,38996.36588209027,26013.14486029712,65009.51074238739,19845.779779678996,1450.0,0.0,0.8869139472384857,2.8791361720248956,0.001494314320929203,1.0,1.0,-4.502862223516104,353933.7862195625,1551424.1351776426,4.383373940500888,1551424.1351776426,4.383373940500888,0.7629135149271729,0.09211219366530236,3.8948743117353084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948743117353084,1.278279375202725,1.2786237509807878,3.0469664044431695,6456.156185068977,15313.52949634288,6486.635377661203,0.00033252588329614827,23136.14313788644,2359.2300263480843,19388.98722946881,1977.1264631111349,0.8380388690506717,0.8380388690506717,35267.84206400052,35405.22815468563,0.9951518676006477,0.8,4256.454908552499,4273.035954225843,0.9951518676006477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546112488660908,4.925205663978547,-2.378857377368281,7.3040630413468275,3.5,3.5,1.0,0.6,0.00026939169724535505,1.0001240619460978,0.0002693582801329242,197.78561555657942,0.0,6.623366941062819e-06,18.77062191097203,0.0069104637346010375,9.160988335802336e-05,0.00017778181388733167,0.0006924378200034757,0.09211219364272605,0.09211219364272605,0.09211219364272605,0.09221517626686795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494870.59451439366,593.3168553997648,0.0,0.09211219364272605,0.09211219366530236,0.09211219366530236,0.375,0.375,0.5,8.37578139905452,0.5647651309518551,0.5647651309518551,-5.3887561080046e-11,0.0007490503008398264,0.5494240534519577,-5.3887561080046e-11,26013.14486029712,19845.779779678996,0.7629135149271729,1.0307874022346608,0.635583047448065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432464505387785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.74492900066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.027716444257,262.027716444257,-11.122283555742968,246.28755547823542,277.76787741028124,123189.49730575722,123296.92287076233,-107.42556500509309,0.0,nan,277.76787741028124,4.617877410281267,271.47181302387116,-1.6781869761288135,265.17574863744,-7.974251362559983,258.87968425105817,-14.270315748941812,252.58361986465607,-20.566380135343906,246.28755547823542,-26.86244452176456,1.0,1.0,26022.012520719443,26022.012520719443,277.03795866464753,3.887958664647556,277.03795866464753,277.03795866464753,76401.66208365344,76403.97615021851,-2.3140665650716983,0.0,8546.071908451686,8546.071908451686,0.8873272771080757,3914.348683293985,277.03795866464753,3.887958664647556,1.0,0.002,0.1834695890183545,0.0049398968572993895,0.0002842496866104538,0.0017157503137005378,0.1421248433052269,0.1421248433052269,0.0,3.109916837940041e-13,1.0,1.0011244809023294,0.5494240535058452,0.09211219366530236,0.0,0.00010343698083663506,132.33913573186587,0.0,1601821.527991431,268.09846277333276,0.0007490503547273875,1.0,1279418.0056442088,2614.950668026807,,,,,,,,,,,,,,,,,,,3.0,15313.52949634288,1450.0,0.375,6.173730061729009,3.5
1107.0,-28.61803612103615,4.925677620069746,34.963161980726476,25.884479598049097,6.366406841040359,-25.11959182483779,-38.66872026175258,2.867962544292108,-5.051589833177047,-5.052328307682759,39.92792725178343,41318.29040881327,25693.3652639627,25693.3652639627,67011.65567277597,76415.57220506339,76403.62600680198,25693.3652639627,102096.99127076467,102096.99127076467,102096.99127076467,128110.15465714141,124341.91512992252,3768.239527218883,0.0,90112.39700615716,55015.48418541444,38996.569800825244,26013.16338637673,65009.73318720197,19845.80038407811,1450.0,0.0,0.8869134078633598,2.8791318613189816,0.001494314320929203,1.0,1.0,-4.5068212756899015,353933.2061359833,1551428.006235255,4.38339206194512,1551428.006235255,4.38339206194512,0.7629137636705687,0.0921127305955224,3.894890593354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894890593354,1.2782803201558055,1.278624653469783,3.0469768891374813,6456.178400878095,15313.551492869796,6486.630959017941,0.00033252089994740603,23136.053464484823,2359.2208822059342,19388.9740218484,1977.1251163086683,0.8380415463515242,0.8380415463515242,35267.96000717826,35405.22815468563,0.9951560276022169,0.8,4256.469143044559,4273.035954225843,0.9951560276022169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546398194593838,4.925677620069746,-2.3787616873823363,7.304439307452082,3.5,3.5,1.0,0.6,0.0002693582801329242,1.0001237856016854,0.0002693249415829815,197.78659898218848,0.0,6.609424152256216e-06,18.731108047494114,0.006917073158753294,9.159905768632311e-05,0.00017775922244660111,0.0006923527233891879,0.09211273058709672,0.09211273058709672,0.09211273058709672,0.09221498211987061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494856.19654497784,593.3215671855831,0.0,0.09211273058709672,0.0921127305955224,0.0921127305955224,0.375,0.375,0.5,8.378848946906094,0.5609282728684093,0.5609282728684093,8.58335624798201e-12,0.0007384745057379405,0.5455070319928836,8.58335624798201e-12,26013.16338637673,19845.80038407811,0.7629137636705687,1.0307941963061018,0.6355708350599311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432535944640583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.705415137185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02707442895377,262.02707442895377,-11.12292557104621,246.28639739619555,277.7677514617118,123194.02323859128,123301.36201376768,-107.33877517638619,0.0,nan,277.7677514617118,4.617751461711805,271.47148064859766,-1.678519351402315,265.17520983550264,-7.974790164497335,258.8789390224122,-14.271060977587751,252.58266820930288,-20.567331790697096,246.28639739619555,-26.863602603804424,1.0,1.0,26022.012520719443,26022.012520719443,277.03787566266317,3.887875662663191,277.03787566266317,277.03787566266317,76401.2191490324,76403.62600680198,-2.4068577695725253,0.0,8546.071908451686,8546.071908451686,0.887326248783721,3914.36504632077,277.03787566266317,3.887875662663191,1.0,0.002,0.18336688689270592,0.004940347396448052,0.0002840905453297161,0.0017159094548222296,0.14204527266485803,0.14204527266485803,0.0,1.5194573030341552e-13,1.0,1.00111647460454,0.5455070319843003,0.0921127305955224,0.0,0.00010270209839890242,131.39892876626237,0.0,1601821.4518661024,268.09841016682293,0.0007384744971545842,1.0,1279418.1503078872,2615.0007307094,,,,,,,,,,,,,,,,,,,3.0,15313.551492869796,1450.0,0.375,6.173730061729009,3.5
