time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1108.0,-28.619235415678144,4.92613859398504,34.963220520195996,25.884125113394134,6.366252598148511,-25.12068661427588,-38.66978092174975,2.8677037966030543,-5.051651581665169,-5.052379126063374,39.92801340865867,41317.70193324463,25694.683129124664,25694.683129124664,67012.38506236929,76415.16153308458,76403.22911477272,25694.683129124664,102097.91224389739,102097.91224389739,102097.91224389739,128111.08971424948,124341.4714196401,3769.6182946093722,0.0,90112.46237579997,55015.37065159299,38996.7685824522,26013.17747035209,65009.946052804284,19845.81729255659,1450.0,0.0,0.8869128373878106,2.879126623279527,0.001494314320929203,1.0,1.0,-4.510949489768507,353932.504769867,1551431.715465016,4.383411228289935,1551431.715465016,4.383411228289935,0.7629140006127815,0.09211326361845687,3.894909855034786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894909855034786,1.278281586946992,1.2786258779839348,3.0469889379673125,6456.203930902687,15313.573503239575,6486.624366447777,0.0003325150863603388,23135.955832024043,2359.210926465617,19388.954316215008,1977.1231068932825,0.8380442311087681,0.838044231108768,35268.099537639595,35405.22815468563,0.9951609490184354,0.8,4256.485982893051,4273.035954225843,0.9951609490184354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546682680681197,4.92613859398504,-2.3786753730724337,7.304813967057473,3.5,3.5,1.0,0.6,0.0002693249415829815,1.0001234306890805,0.0002692917027225508,197.78757958717839,0.0,6.593918408169066e-06,18.68716476875113,0.006923667077161463,9.158818774376814e-05,0.00017773675383921334,0.0006922686341302439,0.0921132636151303,0.0921132636151303,0.0921132636151303,0.09221475503813296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494841.89070066094,593.3262486133701,0.0,0.0921132636151303,0.09211326361845687,0.09211326361845687,0.375,0.375,0.5,8.381893693260546,0.5570464193557427,0.5570464193557427,-8.01492205937393e-12,0.0007275443982166507,0.541429636294879,-8.01492205937393e-12,26013.17747035209,19845.81729255659,0.7629140006127815,1.0308020407821676,0.6355597018906054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443260722474416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.66147185844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0264260948225,262.0264260948225,-11.123573905177466,246.28524132144008,277.76761086821017,123197.78618316034,123306.18140213235,-108.39521897199418,0.0,nan,277.76761086821017,4.617610868210193,271.47113695884025,-1.6788630411597296,265.1746630494985,-7.9753369505014575,258.87818914014895,-14.27181085985103,252.58171523079736,-20.56828476920262,246.28524132144008,-26.864758678559895,1.0,1.0,26022.012520719443,26022.012520719443,277.0377784028258,3.887778402825802,277.0377784028258,277.0377784028258,76400.59880632999,76403.22911477272,-2.630308442734531,0.0,8546.071908451686,8546.071908451686,0.8873250322417787,3914.38440430996,277.0377784028258,3.887778402825802,1.0,0.002,0.18326494981662647,0.004940792939285088,0.00028393258419988327,0.0017160674167752076,0.14196629209994163,0.14196629209994163,0.0,9.750906679317772e-13,1.0,1.001108140283664,0.5414296363028939,0.09211326361845687,0.0,0.00010193705466596725,130.42013575835924,0.0,1601821.3646936729,268.0983484183348,0.0007275444062315728,1.0,1279418.3252177224,2615.0527514474547,,,,,,,,,,,,,,,,,,,3.0,15313.573503239575,1450.0,0.375,6.173730061729009,3.5
1109.0,-28.62042913563355,4.926588750748389,34.96327791847683,25.88381575131791,6.366145069893326,-25.121771715082303,-38.670832571201004,2.8674876492147328,-5.05171646482745,-5.052433069728241,39.92809755268918,41317.08759893859,25695.98118772732,25695.98118772732,67013.06878666591,76414.72011357002,76402.82944374059,25695.98118772732,102098.8106314679,102098.8106314679,102098.8106314679,128112.00035660472,124341.01373323455,3770.9866233701728,0.0,90112.50875401012,55015.242365285434,38996.962654138544,26013.18972513682,65010.152379275365,19845.83264661023,1450.0,0.0,0.8869122582978985,2.8791210538148295,0.001494314320929203,1.0,1.0,-4.5151147244815775,353931.7602719104,1551435.3380427323,4.38343068406981,1551435.3380427323,4.38343068406981,0.7629142314459418,0.09211379239479701,3.8949278773363045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949278773363045,1.2782826562466856,1.2786269050807617,3.047000487961446,6456.228403954295,15313.59554283288,6486.618482354338,0.00033250953836150645,23135.860686498003,2359.2012243220674,19388.936728265955,1977.1213134216023,0.8380469173373465,0.8380469173373465,35268.23008998682,35405.22815468563,0.995165553769598,0.8,4256.501739178287,4273.035954225843,0.995165553769598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5469628911486195,4.926588750748389,-2.378594245051844,7.305182995800234,3.5,3.5,1.0,0.6,0.0002692917027225508,1.000122858107437,0.00026925862211782625,197.78855564237818,0.0,6.5742337528255405e-06,18.631378455507583,0.006930241310914288,9.157741132064727e-05,0.00017771429140190352,0.0006921843477823415,0.09211379237715314,0.09211379237715314,0.09211379237715314,0.09221451644583287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494827.68651954195,593.3308966523466,0.0,0.09211379237715314,0.09211379239479701,0.09211379239479701,0.375,0.375,0.5,8.384915416510442,0.5531197819905742,0.5531197819905742,5.684341886080802e-14,0.0007166049007878428,0.5373183452466606,5.684341886080802e-14,26013.18972513682,19845.83264661023,0.7629142314459418,1.030809286458911,0.6355482349570695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432678300459154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.6056855452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0257773443306,262.0257773443306,-11.12422265566937,246.28408827656776,277.76746641209684,123202.14829441477,123310.61312451898,-108.46483010423562,0.0,nan,277.76746641209684,4.61746641209686,271.47079078497484,-1.6792092150251392,265.1741151578736,-7.975884842126391,258.8774395307897,-14.272560469210305,252.58076390368097,-20.569236096319003,246.28408827656776,-26.86591172343222,1.0,1.0,26022.012520719443,26022.012520719443,277.03767769252516,3.8876776925251875,277.03767769252516,277.03767769252516,76400.1295960405,76402.82944374059,-2.699847700088867,0.0,8546.071908451686,8546.071908451686,0.8873238939763715,3914.402516722986,277.03767769252516,3.8876776925251875,1.0,0.002,0.1831637841943244,0.0049412344697101875,0.0002837758164800931,0.0017162241833396368,0.14188790824004655,0.14188790824004655,0.0,-1.8027029521916482e-13,1.0,1.0010997364923624,0.5373183452466037,0.09211379239479701,0.0,0.00010116560000271195,129.43314130817706,0.0,1601821.2738980963,268.0982835351725,0.0007166049007309994,1.0,1279418.510884207,2615.10517426435,,,,,,,,,,,,,,,,,,,3.0,15313.59554283288,1450.0,0.375,6.173730061729009,3.5
1110.0,-28.62162248752625,4.927028365682694,34.96333424083275,25.883570056781195,6.366100111427568,-25.122850227634597,-38.67187943598253,2.867327851151874,-5.051778768371548,-5.052484723445714,39.92818129769588,41316.42696994852,25697.246204505645,25697.246204505645,67013.67317445416,76414.23038814546,76402.46702879737,25697.246204505645,102099.71323330302,102099.71323330302,102099.71323330302,128112.91586222747,124340.57116801268,3772.344694214789,0.0,90112.52172519399,55015.084279088725,38997.152717894736,26013.202628924457,65010.3553468192,19845.84847437113,1450.0,0.0,0.8869116923009734,2.879115723236566,0.001494314320929203,1.0,1.0,-4.519198686677839,353931.0473794472,1551438.9434487345,4.383449699979122,1551438.9434487345,4.383449699979122,0.762914461455209,0.09211431653506529,3.8949432088916955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949432088916955,1.2782834642595198,1.2786276710226068,3.0470105557908838,6456.249736476767,15313.61765412925,6486.614697114745,0.00033250477923964494,23135.772947723024,2359.1922774569325,19388.9254139315,1977.1201596805743,0.8380496064575927,0.8380496064575927,35268.3411506539,35405.22815468563,0.9951694710271933,0.8,4256.515143024222,4273.035954225843,0.9951694710271933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5472359689141575,4.927028365682694,-2.3785142653068294,7.305542630989523,3.5,3.5,1.0,0.6,0.00026925862211782625,1.0001228214176643,0.000269225555453434,197.78953140496577,0.0,6.542965028241735e-06,18.54276289003708,0.00693678427594253,9.156668509051502e-05,0.00017769193702731122,0.0006921000033993367,0.09211431652924383,0.09211431652924383,0.09211431652924383,0.09221428686629217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494813.5898347873,593.3355094765543,0.0,0.09211431652924383,0.09211431653506529,0.09211431653506529,0.375,0.375,0.5,8.387914528354447,0.5491711953752656,0.5491711953752656,-1.5916157281026244e-12,0.0007059550741814746,0.5332860367678904,-1.5916157281026244e-12,26013.202628924457,19845.84847437113,0.762914461455209,1.0308153649822034,0.6355360888205026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443274904645206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.51706997972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02513397481556,262.02513397481556,-11.124866025184417,246.28293834310006,277.7673296065376,123207.12905220427,123314.69423706505,-107.5651848607922,0.0,nan,277.7673296065376,4.6173296065376235,271.4704513538161,-1.679548646183889,265.17357310113056,-7.97642689886942,258.876694848505,-14.27330515149498,252.57981659580435,-20.57018340419563,246.28293834310006,-26.86706165689992,1.0,1.0,26022.012520719443,26022.012520719443,277.03758363161205,3.887583631612074,277.03758363161205,277.03758363161205,76399.82027729535,76402.46702879737,-2.6467515020194696,0.0,8546.071908451686,8546.071908451686,0.8873229256542726,3914.417924936154,277.03758363161205,3.887583631612074,1.0,0.002,0.18306337523512364,0.004941673040313782,0.0002836202224395025,0.0017163797776636224,0.14181011121975126,0.14181011121975126,0.0,1.0312497383813124e-13,1.0,1.0010914939995752,0.533286036769482,0.09211431653506529,0.0,0.00010040893463414471,128.4650674802682,0.0,1601821.1864987132,268.09822123162843,0.0007059550757730904,1.0,1279418.6886689945,2615.1566147919775,,,,,,,,,,,,,,,,,,,3.0,15313.61765412925,1450.0,0.375,6.173730061729009,3.5
1111.0,-28.622810728334215,4.927457522205865,34.96338945247491,25.883229402266466,6.3659564766988,-25.12393400783891,-38.67292703418059,2.867079756013856,-5.0518478730820675,-5.052542950158629,39.928261887140394,41315.82233783657,25698.50121633857,25698.50121633857,67014.32355417515,76413.81304751764,76402.07200995478,25698.50121633857,102100.57322629335,102100.57322629335,102100.57322629335,128113.78530955549,124340.09307972783,3773.6922298276563,0.0,90112.57683335531,55014.95048969925,38997.36260406229,26013.212083262144,65010.574687324435,19845.861415559943,1450.0,0.0,0.8869111042861203,2.87910969853244,0.001494314320929203,1.0,1.0,-4.523406733749482,353930.24377237394,1551442.4130057353,4.38346945564654,1551442.4130057353,4.38346945564654,0.7629146816639956,0.09211483648876542,3.8949614931515897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949614931515897,1.278284681164144,1.278628845984099,3.0470219588366008,6456.273898162313,15313.639733008478,6486.609035463932,0.0003324993101917328,23135.678489196347,2359.182645367822,19388.908490878344,1977.1184340094064,0.838052296583062,0.838052296583062,35268.473600382335,35405.22815468563,0.9951741427094929,0.8,4256.531128303269,4273.035954225843,0.9951741427094929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547506886923256,4.927457522205865,-2.3784418996387884,7.305899421844654,3.5,3.5,1.0,0.6,0.000269225555453434,1.0001222965315102,0.00026919263412797205,197.7905029966789,0.0,6.5402400552675335e-06,18.53504031662819,0.006943324515997797,9.15559525079102e-05,0.00017766960294552379,0.0006920162619763473,0.09211483646519385,0.09211483646519385,0.09211483646519385,0.09221403276579508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494799.59023577184,593.3400903540561,0.0,0.09211483646519385,0.09211483648876542,0.09211483648876542,0.375,0.375,0.5,8.390890416942058,0.5451846884560609,0.5451846884560609,2.7398527890909463e-11,0.0006950770765570269,0.5291362164091424,2.7398527890909463e-11,26013.212083262144,19845.861415559943,0.7629146816639956,1.0308218913074982,0.6355246440529037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443281977128932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.50934740632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02448650196567,262.02448650196567,-11.125513498034309,246.28179094106298,277.7671820628743,123211.04480529805,123319.29602491784,-108.25121961979539,0.0,nan,277.7671820628743,4.617182062874349,271.47010383847936,-1.6798961615206167,265.17302561411867,-7.976974385881306,258.87594738981693,-14.274052610183048,252.57886916544146,-20.571130834558517,246.28179094106298,-26.868209058936998,1.0,1.0,26022.012520719443,26022.012520719443,277.0374791826292,3.8874791826292494,277.0374791826292,277.0374791826292,76399.25906601397,76402.07200995478,-2.8129439408075996,0.0,8546.071908451686,8546.071908451686,0.8873217708420919,3914.4363006173476,277.0374791826292,3.8874791826292494,1.0,0.002,0.18296374505994364,0.004942106945707649,0.0002834658311428843,0.001716534167969418,0.14173291557144213,0.14173291557144213,0.0,-8.876979012972797e-13,1.0,1.0010830110904054,0.5291362163817439,0.09211483648876542,0.0,9.963015328955232e-05,127.46870004028384,0.0,1601821.0909327848,268.0981521269179,0.000695077049158499,1.0,1279418.8890769356,2615.2094910143314,,,,,,,,,,,,,,,,,,,3.0,15313.639733008478,1450.0,0.375,6.173730061729009,3.5
1112.0,-28.623996150680263,4.92787638627112,34.963443566758734,25.88291986556726,6.36584718859607,-25.12501181675928,-38.673973724339135,2.8668628545467256,-5.051919509787069,-5.05260373465525,39.92834064043837,41315.22115437903,25699.7363113854,25699.7363113854,67014.95746576443,76413.37428337542,76401.6768314915,25699.7363113854,102101.4131428769,102101.4131428769,102101.4131428769,128114.63311377054,124339.60394613491,3775.029167635622,0.0,90112.62129848641,55014.831632306836,38997.54407353286,26013.219970893646,65010.764044426505,19845.873017521037,1450.0,0.0,0.8869105099033756,2.8791034021087873,0.001494314320929203,1.0,1.0,-4.527639547715353,353929.40486496035,1551445.803519619,4.38348942527554,1551445.803519619,4.38348942527554,0.7629148963383505,0.09211535207764979,3.8949793306143574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949793306143574,1.2782857533086318,1.2786298763321984,3.0470333573951254,6456.298050340038,15313.661874501375,6486.603408772802,0.0003324938451247788,23135.583952963596,2359.1730053548968,19388.89167232202,1977.1167189939501,0.8380549940620092,0.8380549940620091,35268.60281342801,35405.22815468563,0.9951787002338097,0.8,4256.546722948995,4273.035954225843,0.9951787002338097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54777350551788,4.92787638627112,-2.378374164229349,7.30625055050047,3.5,3.5,1.0,0.6,0.00026919263412797205,1.0001220076102455,0.0002691597945846606,197.79147229204938,0.0,6.511525522437647e-06,18.45366333058829,0.006949836041520235,9.154523038904978e-05,0.00017764740373892227,0.000691932965700406,0.09211535206315746,0.09211535206315746,0.09211535206315746,0.09221376930066486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494785.6948363859,593.3446370255808,0.0,0.09211535206315746,0.09211535207764979,0.09211535207764979,0.375,0.375,0.5,8.39384293389245,0.5411619795887646,0.5411619795887646,-1.5290879673557356e-11,0.0006842248681664387,0.5249641869398829,-1.5290879673557356e-11,26013.219970893646,19845.873017521037,0.7629148963383505,1.0308286396998552,0.6355135455129459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44328901938679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.42797042028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02383905050664,262.02383905050664,-11.12616094949334,246.28064640928423,277.76703169173544,123215.40233168231,123323.6499758574,-108.24764417511796,0.0,nan,277.76703169173544,4.617031691735463,271.4697546352114,-1.6802453647885613,265.17247757872815,-7.9775224212718285,258.87520052229144,-14.274799477708541,252.57792346578915,-20.572076534210822,246.28064640928423,-26.869353590715747,1.0,1.0,26022.012520719443,26022.012520719443,277.037372157185,3.887372157185041,277.037372157185,277.037372157185,76398.80854695401,76401.6768314915,-2.8682845374860335,0.0,8546.071908451686,8546.071908451686,0.8873206442481307,3914.4542272674294,277.037372157185,3.887372157185041,1.0,0.002,0.18286489788438956,0.00494253689814914,0.00028331265148387973,0.0017166873477601633,0.14165632574193987,0.14165632574193987,0.0,-7.55956928999435e-13,1.0,1.0010744825953162,0.5249641869551738,0.09211535207764979,0.0,9.884715441829937e-05,126.4669371742525,0.0,1601820.9924895023,268.0980804902129,0.0006842248834573184,1.0,1279419.098288579,2615.2626264512264,,,,,,,,,,,,,,,,,,,3.0,15313.661874501375,1450.0,0.375,6.173730061729009,3.5
1113.0,-28.625180635086107,4.928285226753943,34.96349664843867,25.882669526059203,6.365796607726141,-25.12608291079127,-38.675011857971526,2.8666988829723024,-5.051988341734614,-5.052662011426726,39.928419067887276,41314.5646344665,25700.93913831522,25700.93913831522,67015.50377278173,76412.8915116431,76401.31889411503,25700.93913831522,102102.25803243025,102102.25803243025,102102.25803243025,128115.48664270065,124339.13093864327,3776.35570405738,0.0,90112.63615013043,55014.67240759077,38997.73749171074,26013.22861027039,65010.96610198113,19845.885177701966,1450.0,0.0,0.8869099294571752,2.8790973675833476,0.001494314320929203,1.0,1.0,-4.531787168524147,353928.6005699197,1551449.180010013,4.3835089266924605,1551449.180010013,4.3835089266924605,0.7629151104244911,0.09211586304821726,3.894994827808794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894994827808794,1.2782865801582064,1.2786306614238334,3.0470435098573376,6456.319562189203,15313.68403284943,6486.599526604851,0.00033248904214303607,23135.49571536275,2359.164007623679,19388.88006826222,1977.1155357091588,0.8380576887914855,0.8380576887914855,35268.71507367515,35405.22815468563,0.9951826598126695,0.8,4256.560271571537,4273.035954225843,0.9951826598126695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548033158429963,4.928285226753943,-2.378307278808309,7.306592505562252,3.5,3.5,1.0,0.6,0.0002691597945846606,1.0001219122448024,0.0002691269847098177,197.79244082870213,0.0,6.495381620972165e-06,18.407911513835113,0.0069563314231412075,9.153459706793671e-05,0.0001776251975167239,0.000691849225616155,0.09211586300858747,0.09211586300858747,0.09211586300858747,0.09221351567304904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494771.90884828975,593.3491478632758,0.0,0.09211586300858747,0.09211586304821726,0.09211586304821726,0.375,0.375,0.5,8.396772515595861,0.5371250520356625,0.5371250520356625,1.2391865311656147e-11,0.0006736696921052499,0.5208748429025718,1.2391865311656147e-11,26013.22861027039,19845.885177701966,0.7629151104244911,1.030833839135018,0.6355014717002874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432960450056436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.382218603525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0231970388298,262.0231970388298,-11.126802961170199,246.27950492159417,277.7668891560719,123220.3422997184,123327.68046402039,-107.33816430200605,0.0,nan,277.7668891560719,4.61688915607192,271.469412309148,-1.6805876908519508,265.1719354622566,-7.978064537743364,258.8744586154067,-14.275541384593282,252.57698176850113,-20.57301823149885,246.27950492159417,-26.87049507840581,1.0,1.0,26022.012520719443,26022.012520719443,277.03727199715064,3.8872719971506626,277.03727199715064,277.03727199715064,76398.50661395262,76401.31889411503,-2.8122801624122076,0.0,8546.071908451686,8546.071908451686,0.8873196654621016,3914.469801947838,277.03727199715064,3.8872719971506626,1.0,0.002,0.18276681821988236,0.004942963879886665,0.00028316066243952307,0.001716839337764043,0.14158033121976152,0.14158033121976152,0.0,2.0356589677805736e-13,1.0,1.0010661229747326,0.5208748428901799,0.09211586304821726,0.0,9.807964181296635e-05,125.48498656163689,0.0,1601820.897712344,268.09801165826536,0.0006736696797133845,1.0,1279419.2988686822,2615.3147345059274,,,,,,,,,,,,,,,,,,,3.0,15313.68403284943,1450.0,0.375,6.173730061729009,3.5
1114.0,-28.626362146636023,4.928684232635218,34.963548719362,25.882387160696112,6.365714895886789,-25.127154442378764,-38.67605006145311,2.8665071907992523,-5.0520581162103895,-5.052721316538865,39.92849606047739,41313.93663272291,25702.11928912326,25702.11928912326,67016.05592184617,76412.4344399982,76400.9693678984,25702.11928912326,102103.08865702167,102103.08865702167,102103.08865702167,128116.32501979893,124338.65317475362,3777.671845045306,0.0,90112.66857041013,55014.53294591195,38997.928471664636,26013.236362777257,65011.16483444189,19845.896552131144,1450.0,0.0,0.8869093489716604,2.879091222757088,0.001494314320929203,1.0,1.0,-4.535933925082304,353927.78208291315,1551452.4947317827,4.383528429447594,1551452.4947317827,4.383528429447594,0.7629153203147357,0.09211636948635303,3.895011808134594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895011808134594,1.278287535327431,1.2786315749075272,3.047054516679531,6456.342884324648,15313.706170473477,6486.594443619654,0.0003324837848731059,23135.40317957779,2359.1545715996585,19388.864874879313,1977.1139864152706,0.8380603840954178,0.8380603840954178,35268.838077486536,35405.22815468563,0.9951869983359645,0.8,4256.575116828464,4273.035954225843,0.9951869983359645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548287916272847,4.928684232635218,-2.3782437813301724,7.306928013965391,3.5,3.5,1.0,0.6,0.0002691269847098177,1.000121607418534,0.0002690942608514133,197.79340694267404,0.0,6.4895452284569425e-06,18.391371177446974,0.006962820968369665,9.152396417280062e-05,0.0001776030205370171,0.0006917658621520524,0.09211636947784373,0.09211636947784373,0.09211636947784373,0.09221325850881795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494758.2267627225,593.3536246142409,0.0,0.09211636947784373,0.09211636948635303,0.09211636948635303,0.375,0.375,0.5,8.399679188710575,0.5330783820252236,0.5330783820252236,-3.2230218494078144e-11,0.000663200328460789,0.5167873914565462,-3.2230218494078144e-11,26013.236362777257,19845.896552131144,0.7629153203147357,1.0308391811238877,0.6354898691314547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433030651304362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.36567826713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02255691806556,262.02255691806556,-11.127443081934416,246.27836615503995,277.7667476811009,123224.91242266775,123331.93444598558,-107.02202331779827,0.0,nan,277.7667476811009,4.6167476811009465,271.4690713758401,-1.6809286241598898,265.17139507062876,-7.978604929371215,258.8737187655087,-14.27628123449125,252.57604246027503,-20.573957539724944,246.27836615503995,-26.87163384496003,1.0,1.0,26022.012520719443,26022.012520719443,277.03717179298917,3.887171792989193,277.03717179298917,277.03717179298917,76398.11461741924,76400.9693678984,-2.8547504791640677,0.0,8546.071908451686,8546.071908451686,0.8873185930022816,3914.486867175267,277.03717179298917,3.887171792989193,1.0,0.002,0.1826695057573273,0.004943387249862768,0.00028300986145489605,0.00171699013900555,0.14150493072744802,0.14150493072744802,0.0,4.604459175050479e-13,1.0,1.0010577670529899,0.5167873914887764,0.09211636948635303,0.0,9.731244040756229e-05,124.50343414082835,0.0,1601820.8019762288,268.0979418837896,0.0006632003606910075,1.0,1279419.5029883662,2615.366811055768,,,,,,,,,,,,,,,,,,,3.0,15313.706170473477,1450.0,0.375,6.173730061729009,3.5
1115.0,-28.62754238179023,4.929073566121323,34.96359979023471,25.882096134033077,6.365621443603602,-25.128225999332283,-38.6770881950855,2.8663050600613516,-5.052129971385568,-5.052782735187177,39.928571340692706,41313.310659464325,25703.279975869384,25703.279975869384,67016.5906353337,76411.98332912264,76400.62021710355,25703.279975869384,102103.90019297294,102103.90019297294,102103.90019297294,128117.14294171034,124338.16538924229,3778.9775524680385,0.0,90112.70077752996,55014.38985947673,38998.12324228136,26013.24274873739,65011.365991018756,19845.906750672173,1450.0,0.0,0.8869087639310058,2.879084853258313,0.001494314320929203,1.0,1.0,-4.540101834206098,353926.93442853756,1551455.7357364234,4.383548085260752,1551455.7357364234,4.383548085260752,0.7629155250794497,0.09211687162321114,3.8950284806794557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950284806794557,1.2782885386644247,1.278632536681849,3.0470651678916254,6456.365452964966,15313.728328170924,6486.589865385404,0.00033247871691470136,23135.312418000733,2359.1453164944946,19388.851190230765,1977.1125909694713,0.8380630803647595,0.8380630803647595,35268.958851658695,35405.22815468563,0.9951912582203224,0.8,4256.589692991559,4273.035954225843,0.9951912582203224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548538472430324,4.929073566121323,-2.3781844227541233,7.307257988875446,3.5,3.5,1.0,0.6,0.0002690942608514133,1.0001214772052975,0.0002690615760031075,197.7943720211053,0.0,6.472563442123694e-06,18.34324479497855,0.006969293531811789,9.151333313426912e-05,0.00017758092771714414,0.0006916827710837562,0.09211687160813699,0.09211687160813699,0.09211687160813699,0.09221299367529978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494744.64772175986,593.3580675462756,0.0,0.09211687160813699,0.09211687162321114,0.09211687162321114,0.375,0.375,0.5,8.402562851963038,0.5290204948041151,0.5290204948041151,-3.609557097661309e-11,0.0006527638016109449,0.5126809009810813,-3.609557097661309e-11,26013.24274873739,19845.906750672173,0.7629155250794497,1.0308442164496585,0.6354782741401205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433100677004427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.31755188467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02191739310734,262.02191739310734,-11.128082606892633,246.2772297285671,277.76660505765034,123229.31871681516,123336.2411229298,-106.92240611461037,0.0,nan,277.76660505765034,4.616605057650361,271.46872999179294,-1.6812700082070364,265.17085492595993,-7.979145074040048,258.87297986026,-14.277020139739989,252.57510479441368,-20.5748952055863,246.2772297285671,-26.87277027143287,1.0,1.0,26022.012520719443,26022.012520719443,277.03706951922067,3.887069519220688,277.03706951922067,277.03706951922067,76397.6953572214,76400.62021710355,-2.9248598821577616,0.0,8546.071908451686,8546.071908451686,0.8873175399807539,3914.503623082853,277.03706951922067,3.887069519220688,1.0,0.002,0.18257296411665175,0.00494380679619757,0.00028286025350304414,0.001717139746559241,0.14143012675152206,0.14143012675152206,0.0,6.228524640494726e-14,1.0,1.0010493720321845,0.5126809010171769,0.09211687162321114,0.0,9.654161817777183e-05,123.51724955501189,0.0,1601820.7038925756,268.0978700286144,0.0006527638377065159,1.0,1279419.7143823206,2615.419111885656,,,,,,,,,,,,,,,,,,,3.0,15313.728328170924,1450.0,0.375,6.173730061729009,3.5
1116.0,-28.628724725327807,4.929453433262701,34.96364989569385,25.881827424187236,6.365553296076042,-25.129296923161807,-38.678126223944105,2.866125493046323,-5.052201531265382,-5.052844017297609,39.92864562036198,41312.67262145486,25704.415935192796,25704.415935192796,67017.08855664765,76411.51557314661,76400.2885221964,25704.415935192796,102104.70445738919,102104.70445738919,102104.70445738919,128117.95327048356,124337.68037318304,3780.272897300513,0.0,90112.72616212098,55014.245570133055,38998.311768875465,26013.248813094364,65011.560581969825,19845.916630697404,1450.0,0.0,0.8869081832057142,2.879078496033334,0.001494314320929203,1.0,1.0,-4.544238982404863,353926.0886607613,1551458.9336700654,4.383567596106602,1551458.9336700654,4.383567596106602,0.762915727031662,0.09211736933199098,3.8950448934194104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950448934194104,1.2782894374253388,1.2786333939017558,3.04707586512222,6456.388119112963,15313.750472055113,6486.585216332788,0.0003324736240952928,23135.221448760287,2359.136040213558,19388.83729390138,1977.1111739382338,0.8380657750280726,0.8380657750280727,35269.07774373028,35405.22815468563,0.9951954517237608,0.8,4256.604042005053,4273.035954225843,0.9951954517237608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54878369070655,4.929453433262701,-2.3781275006940286,7.3075809339567295,3.5,3.5,1.0,0.6,0.0002690615760031075,1.0001216953972027,0.0002690288364319989,197.79533883173892,0.0,6.464879045249599e-06,18.321467214237366,0.006975758410857038,9.150270430958952e-05,0.00017755887169351796,0.0006915997764711494,0.092117369318458,0.092117369318458,0.092117369318458,0.0922127296838353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494731.1744110158,593.3624758177647,0.0,0.092117369318458,0.09211736933199098,0.09211736933199098,0.375,0.375,0.5,8.405423663410808,0.52495896163731,0.52495896163731,4.945377440890297e-12,0.0006424860322340464,0.5086050348927529,4.945377440890297e-12,26013.248813094364,19845.916630697404,0.762915727031662,1.0308487899186662,0.6354665578188325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433170627698788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.29577430392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0212804644601,262.0212804644601,-11.128719535539858,246.27609508262103,277.7664658463016,123233.98062387,123340.46896238803,-106.4883385180137,0.0,nan,277.7664658463016,4.616465846301651,271.4683916935381,-1.6816083064618965,265.17031754078454,-7.979682459215439,258.87224338813724,-14.277756611862742,252.57416923537832,-20.575830764621656,246.27609508262103,-26.87390491737895,1.0,1.0,26022.012520719443,26022.012520719443,277.03696942455275,3.886969424552774,277.03696942455275,277.03696942455275,76397.34235583479,76400.2885221964,-2.9461663616093574,0.0,8546.071908451686,8546.071908451686,0.887316503367442,3914.5201178865073,277.03696942455275,3.886969424552774,1.0,0.002,0.182477187588463,0.004944222952656791,0.0002827118310577215,0.00171728816872704,0.14135591552886076,0.14135591552886076,0.0,-2.152384173670363e-13,1.0,1.0010410394544016,0.5086050348878075,0.09211736933199098,0.0,9.577650505653999e-05,122.53836894551779,0.0,1601820.6063823085,268.0977984687346,0.000642486027288669,1.0,1279419.9253061009,2615.4710255460664,,,,,,,,,,,,,,,,,,,3.0,15313.750472055113,1450.0,0.375,6.173730061729009,3.5
1117.0,-28.62990303472603,4.92982357241193,34.963698832988754,25.88144087875264,6.365365398198949,-25.13037619147442,-38.67917305380104,2.8658385543529437,-5.052296041223826,-5.052927222591282,39.92871211797316,41312.131730756715,25705.583297133267,25705.583297133267,67017.71502788998,76411.1377608093,76399.80438771607,25705.583297133267,102105.38768484934,102105.38768484934,102105.38768484934,128118.63206874634,124337.07526401737,3781.556804728967,0.0,90112.807844636,55014.16290051508,38998.49438235658,26013.244383897014,65011.73876625359,19845.917856409887,1450.0,0.0,0.8869075191134252,2.8790698273827124,0.001494314320929203,1.0,1.0,-4.548842577284404,353924.9403278145,1551461.79657019,4.383589907886078,1551461.79657019,4.383589907886078,0.7629159040498275,0.09211786360338463,3.895065518605017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895065518605017,1.2782908335618204,1.278634748561031,3.0470886721074533,6456.415255577876,15313.772534360183,6486.577587977133,0.0003324674086952182,23135.119913697654,2359.125686518603,19388.814492235837,1977.10884881543,0.8380684675317488,0.8380684675317488,35269.22715014984,35405.22815468563,0.9952007215194802,0.8,4256.622073777078,4273.035954225843,0.9952007215194802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54903568783081,4.92982357241193,-2.3780892341646918,7.307912806576622,3.5,3.5,1.0,0.6,0.0002690288364319989,1.0001212813147804,0.00026899621221771017,197.7963023517713,0.0,6.475734560627493e-06,18.352231744818315,0.006982234145417665,9.149198652298661e-05,0.00017753684990901228,0.000691517662362348,0.09211786360606396,0.09211786360606396,0.09211786360606396,0.09221238299333415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494717.7854359835,593.3668560877813,0.0,0.09211786360606396,0.09211786360338463,0.09211786360338463,0.375,0.375,0.5,8.408259246469427,0.5208134191418594,0.5208134191418594,-1.6484591469634324e-11,0.0006311813674528821,0.5040846453068752,-1.6484591469634324e-11,26013.244383897014,19845.917856409887,0.7629159040498275,1.0308556008453915,0.6354564962382008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433240703998709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.3265388345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02063514033813,262.02063514033813,-11.129364859661848,246.27496150158746,277.76630877908445,123237.42094566076,123345.31292216876,-107.89197650798101,0.0,nan,277.76630877908445,4.616308779084477,271.4680393235769,-1.6819606764231025,265.1697698680276,-7.980230131972405,258.87150041263834,-14.278499587361637,252.573230957114,-20.576769042885985,246.27496150158746,-26.875038498412522,1.0,1.0,26022.012520719443,26022.012520719443,277.0368295693168,3.8868295693168307,277.0368295693168,277.0368295693168,76396.77787686895,76399.80438771607,-3.0265108471212443,0.0,8546.071908451686,8546.071908451686,0.8873152006988664,3914.540846198042,277.0368295693168,3.8868295693168307,1.0,0.002,0.18238225973774239,0.004944631365982491,0.0002825647106724714,0.0017174352895354369,0.1412823553362357,0.1412823553362357,0.0,2.079083433192963e-13,1.0,1.0010317977924146,0.5040846453233598,0.09211786360338463,0.0,9.492783109777276e-05,121.45258575803578,0.0,1601820.4809368828,268.09770395877615,0.0006311813839374736,1.0,1279420.2116863213,2615.5283961798455,,,,,,,,,,,,,,,,,,,3.0,15313.772534360183,1450.0,0.375,6.173730061729009,3.5
1118.0,-28.631074333175278,4.930184516000764,34.96374681660289,25.881154217664175,6.365277608281273,-25.1314391390666,-38.6802023864351,2.8656424132873046,-5.0523738912009435,-5.052994809734692,39.92878246931659,41311.51172473341,25706.686763768794,25706.686763768794,67018.19848850221,76410.68846903772,76399.45992820065,25706.686763768794,102106.14669196945,102106.14669196945,102106.14669196945,128119.39349872991,124336.56333490822,3782.8301638216985,0.0,90112.84186433064,55014.024017981654,38998.686495943315,26013.246806760468,65011.93330270378,19845.924647329688,1450.0,0.0,0.8869069205276978,2.8790628010672505,0.001494314320929203,1.0,1.0,-4.553048784946441,353924.0075465459,1551464.8253870427,4.38361001883435,1551464.8253870427,4.38361001883435,0.7629160940483607,0.09211835268986525,3.8950825497285013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950825497285013,1.2782918089594215,1.2786356825156189,3.0470996703790565,6456.438559595647,15313.79463807106,6486.572500007376,0.0003324621548202738,23135.02749013927,2359.116261938508,19388.799283953747,1977.1072980022484,0.8380711582131355,0.8380711582131355,35269.35052148669,35405.22815468563,0.9952050730217333,0.8,4256.636963390436,4273.035954225843,0.9952050730217333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549273891946628,4.930184516000764,-2.3780419982192207,7.308226514219984,3.5,3.5,1.0,0.6,0.00026899621221771017,1.0001205608000283,0.0002689637857285241,197.79726014690948,0.0,6.452948953441966e-06,18.287657334054533,0.006988687094371107,9.148144900980804e-05,0.00017751476320790213,0.0006914346564902866,0.09211835266173328,0.09211835266173328,0.09211835266173328,0.09221209571554077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494704.5278424295,593.3711935543163,0.0,0.09211835266173328,0.09211835268986525,0.09211835268986525,0.375,0.375,0.5,8.411071540145473,0.5166637234072482,0.5166637234072482,-1.2960299500264227e-11,0.0006209185337411327,0.4999460247882439,-1.2960299500264227e-11,26013.246806760468,19845.924647329688,0.7629160940483607,1.0308599526867939,0.6354450579462357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443331054184155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.26196442374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.019992685286,262.019992685286,-11.130007314713964,246.27383091292205,277.76615445764776,123242.01718824233,123349.42948190363,-107.41229366130116,0.0,nan,277.76615445764776,4.616154457647781,271.4676897486776,-1.682310251322349,265.16922503968374,-7.980774960316239,258.87076033088204,-14.279239669117942,252.57229562190315,-20.577704378096826,246.27383091292205,-26.876169087077926,1.0,1.0,26022.012520719443,26022.012520719443,277.0367216759931,3.886721675993101,277.0367216759931,277.0367216759931,76396.39836677045,76399.45992820065,-3.061561430207803,0.0,8546.071908451686,8546.071908451686,0.8873141250271397,3914.557962477144,277.0367216759931,3.886721675993101,1.0,0.002,0.18228810888222494,0.0049450391300375,0.0002824188032734933,0.0017175811972299385,0.14120940163674664,0.14120940163674664,0.0,5.034314978780152e-13,1.0,1.0010233365344738,0.4999460248012042,0.09211835268986525,0.0,9.415083556412693e-05,120.4585038697094,0.0,1601820.3762060541,268.09762610879903,0.0006209185467014322,1.0,1279420.4443110237,2615.5810497952766,,,,,,,,,,,,,,,,,,,3.0,15313.79463807106,1450.0,0.375,6.173730061729009,3.5
1119.0,-28.632242477543194,4.93053611351903,34.963793695395125,25.880785972718172,6.365103771551213,-25.132507852639634,-38.68123999619854,2.8653691461331543,-5.052468847191562,-5.053078758109026,39.92884655128687,41310.961442757885,25707.808294442242,25707.808294442242,67018.76973720013,76410.29923116016,76399.0013279657,25707.808294442242,102106.80962240795,102106.80962240795,102106.80962240795,128120.05085047218,124335.95868405927,3784.0921664129173,0.0,90112.9086094206,55013.92871609037,38998.8665481447,26013.24122806424,65012.10777620894,19845.924815662936,1450.0,0.0,0.8869062613955335,2.8790540494548105,0.001494314320929203,1.0,1.0,-4.557609402721084,353922.8489639398,1551467.5842961227,4.383632164009273,1551467.5842961227,4.383632164009273,0.7629162641313714,0.09211883770659769,3.8951017384916655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951017384916655,1.2782931411414533,1.2786369736033045,3.047111506061536,6456.463637986578,15313.816842957636,6486.5662911422605,0.0003324564588656553,23134.930653779487,2359.106387377901,19388.78072524042,1977.1054055401612,0.838073863950525,0.838073863950525,35269.48952236732,35405.22815468563,0.9952099758072847,0.8,4256.653739324149,4273.035954225843,0.9952099758072847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549515995526228,4.93053611351903,-2.378009243820627,7.308545357339657,3.5,3.5,1.0,0.6,0.0002689637857285241,1.000120237278796,0.0002689314501427763,197.79821537089023,0.0,6.41387071718435e-06,18.17690961250045,0.006995100965088291,9.14708278968181e-05,0.00017749295783170603,0.000691353128620306,0.09211883769307345,0.09211883769307345,0.09211883769307345,0.09221174688437446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494691.36088946514,593.3755010353153,0.0,0.09211883769307345,0.09211883770659769,0.09211883770659769,0.375,0.375,0.5,8.413858817754239,0.5124544244729918,0.5124544244729918,-7.275957614183426e-12,0.0006099109174897421,0.4954693553879679,-7.275957614183426e-12,26013.24122806424,19845.924815662936,0.7629162641313714,1.0308659729645855,0.635434888297462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433379964784208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.15121670219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0193450419472,262.0193450419472,-11.130654958052787,246.27270253510858,277.7659875487878,123245.69394356337,123353.97366578995,-108.27972222657246,0.0,nan,277.7659875487878,4.615987548787814,271.4673305460243,-1.6826694539756772,265.1686735432387,-7.9813264567612805,258.8700165406408,-14.279983459359187,252.57135953788296,-20.578640462117022,246.27270253510858,-26.8772974648914,1.0,1.0,26022.012520719443,26022.012520719443,277.03658406551057,3.88658406551059,277.03658406551057,277.03658406551057,76395.8692807762,76399.0013279657,-3.1320471895014634,0.0,8546.071908451686,8546.071908451686,0.8873129130796367,3914.5772471841237,277.03658406551057,3.88658406551059,1.0,0.002,0.18219479858738918,0.004945440187369023,0.00028227418862767213,0.0017177258117674731,0.14113709431383606,0.14113709431383606,0.0,3.95145288017984e-13,1.0,1.0010141838744069,0.49546935539524384,0.09211883770659769,0.0,9.331027711206253e-05,119.3831031623333,0.0,1601820.250683752,268.0975311528084,0.0006099109247656997,1.0,1279420.7332484736,2615.6378608917134,,,,,,,,,,,,,,,,,,,3.0,15313.816842957636,1450.0,0.375,6.173730061729009,3.5
1120.0,-28.63340835360073,4.930878834694884,34.963839650914004,25.880512582976394,6.365028788500883,-25.133564639423884,-38.68226447431368,2.865185073559534,-5.052549910953815,-5.053149691200136,39.92891366300945,41310.33940106012,25708.873454179673,25708.873454179673,67019.21285523979,76409.84135224274,76398.66040422239,25708.873454179673,102107.53385840206,102107.53385840206,102107.53385840206,128120.77515089739,124335.43157266964,3785.343578227749,0.0,90112.93506032844,55013.79027031137,38999.04976668563,26013.24129249533,65012.29105918096,19845.92955725371,1450.0,0.0,0.8869056575108407,2.8790466663460266,0.001494314320929203,1.0,1.0,-4.561835827147263,353921.87000952184,1551470.473647645,4.383652453028417,1551470.473647645,4.383652453028417,0.7629164445177827,0.09211931759959775,3.895118233136661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895118233136661,1.2782940600572499,1.27863785142973,3.0471222192507206,6456.486337948913,15313.839071987693,6486.561658124934,0.00033245135958636697,23134.839475145352,2359.09708974475,19388.76687684159,1977.10399339648,0.8380765683579385,0.8380765683579385,35269.609007300256,35405.22815468563,0.9952141902377024,0.8,4256.668159889727,4273.035954225843,0.9952141902377024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549745930374542,4.930878834694884,-2.377969339911988,7.308848174606872,3.5,3.5,1.0,0.6,0.0002689314501427763,1.0001200049277166,0.0002688991809160074,197.7991687479774,0.0,6.395921153896276e-06,18.126040550142047,0.0070014968862421876,9.146034231909181e-05,0.00017747110782368445,0.0006912709479389957,0.09211931759788389,0.09211931759788389,0.09211931759788389,0.09221144762876586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494678.32172769454,593.3797668480173,0.0,0.09211931759788389,0.09211931759959775,0.09211931759959775,0.375,0.375,0.5,8.416622721313734,0.5082512733637827,0.5082512733637827,1.3926637620897964e-11,0.0005997802463184598,0.49131386405287003,1.3926637620897964e-11,26013.24129249533,19845.92955725371,0.7629164445177827,1.030869882653911,0.6354235288132692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443344920141526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.10034763983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01870234657105,262.01870234657105,-11.13129765342893,246.2715772566404,277.76582743649516,123250.47307157723,123357.92554249111,-107.45247091386389,0.0,nan,277.76582743649516,4.615827436495181,271.46697740050666,-1.683022599493313,265.16812736446684,-7.981872635533136,258.8692773286601,-14.280722671339902,252.57042729265703,-20.579572707342948,246.2715772566404,-26.87842274335958,1.0,1.0,26022.012520719443,26022.012520719443,277.03647323996984,3.8864732399698596,277.03647323996984,277.03647323996984,76395.53843792621,76398.66040422239,-3.121966296181199,0.0,8546.071908451686,8546.071908451686,0.8873118712896882,3914.5938243023443,277.03647323996984,3.8864732399698596,1.0,0.002,0.18210226855001882,0.004945840113216055,0.000282130790490925,0.0017178692102913277,0.1410653952454625,0.1410653952454625,0.0,7.822527348100294e-13,1.0,1.0010056877569313,0.4913138640389434,0.09211931759959775,0.0,9.253001934267534e-05,118.38484778524254,0.0,1601820.1424467636,268.09745008904616,0.0005997802323918222,1.0,1279420.977389149,2615.6907019299006,,,,,,,,,,,,,,,,,,,3.0,15313.839071987693,1450.0,0.375,6.173730061729009,3.5
