time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1121.0,-28.63457200049899,4.9312128424033626,34.96388469370698,25.880216143000894,6.364932073663357,-25.134621593121754,-38.68328902227802,2.8649816654135436,-5.052632037298167,-5.053221747558688,39.92897923259526,41309.73955928165,25709.919069152274,25709.919069152274,67019.65862843391,76409.40203741961,76398.32170964872,25709.919069152274,102108.240778801,102108.240778801,102108.240778801,128121.48117630917,124334.8967859947,3786.584390314465,0.0,90112.97493508788,55013.668897095005,38999.2289311032,26013.24039750816,65012.46932861136,19845.933449487653,1450.0,0.0,0.8869050534922042,2.8790391632281715,0.001494314320929203,1.0,1.0,-4.566072989426175,353920.87555434264,1551473.2966085349,4.383672746566526,1551473.2966085349,4.383672746566526,0.7629166203910804,0.09211979285449931,3.8951359319917165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951359319917165,1.2782950683858603,1.2786388187777848,3.0471336613308035,6456.510582343597,15313.861307521422,6486.556011597645,0.0003324458733397552,23134.744591316492,2359.087414286886,19388.749998993655,1977.1022723349622,0.8380792760630313,0.8380792760630313,35269.73721525219,35405.22815468563,0.9952187123473402,0.8,4256.683633231287,4273.035954225843,0.9952187123473402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549971646116201,4.9312128424033626,-2.377932593034385,7.309145435437747,3.5,3.5,1.0,0.6,0.0002688991809160074,1.0001197766002263,0.000268866976943596,197.80012031014053,0.0,6.3828262310241575e-06,18.08892953872246,0.007007879712473211,9.144985713728797e-05,0.00017744932377871943,0.0006911892371581222,0.09211979285835119,0.09211979285835119,0.09211979285835119,0.09221114451584941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494665.3880823002,593.3839980486599,0.0,0.09211979285835119,0.09211979285449931,0.09211979285449931,0.375,0.375,0.5,8.419363272199277,0.5040561281674627,0.5040561281674627,-9.15179043659009e-12,0.0005897102604990323,0.48714875813249137,-9.15179043659009e-12,26013.24039750816,19845.933449487653,0.7629166203910804,1.030873912659386,0.6354125598656754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433518304230517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.06323662841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0180619265739,262.0180619265739,-11.131938073426056,246.27045470146737,277.76566915167416,123254.98251953728,123362.05457184145,-107.07205230417493,0.0,nan,277.76566915167416,4.615669151674183,271.4666262616065,-1.6833737383934704,265.1675833714922,-7.982416628507792,258.86854048164236,-14.281459518357622,252.56949759156072,-20.58050240843926,246.27045470146737,-26.879545298532605,1.0,1.0,26022.012520719443,26022.012520719443,277.0363615520031,3.886361552003109,277.0363615520031,277.0363615520031,76395.1475917734,76398.32170964872,-3.1741178753145505,0.0,8546.071908451686,8546.071908451686,0.8873107534417976,3914.611611651675,277.0363615520031,3.886361552003109,1.0,0.002,0.18201052062054973,0.00494623634241342,0.00028198860345862703,0.001718011396685388,0.14099430172931351,0.14099430172931351,0.0,1.4401500825211855e-13,1.0,1.0009971718085684,0.48714875814164316,0.09211979285449931,0.0,9.174791053545591e-05,117.38422412479441,0.0,1601820.0330755643,268.0973679627018,0.0005897102696508227,1.0,1279421.2253959873,2615.7436594268142,,,,,,,,,,,,,,,,,,,3.0,15313.861307521422,1450.0,0.375,6.173730061729009,3.5
1122.0,-28.63573300910687,4.931538273886919,34.96392882873808,25.879911111574643,6.364823271376006,-25.135677381067577,-38.68431329084558,2.8647676423072292,-5.052716308181175,-5.0532959845767484,39.929043120126515,41309.146217510795,25710.94821554394,25710.94821554394,67020.09443305474,76408.96924433875,76397.97991408657,25710.94821554394,102108.92812963051,102108.92812963051,102108.92812963051,128122.16625344424,124334.35168583365,3787.8145676105955,0.0,90113.01428632917,55013.546853320935,38999.40825889804,26013.238123813724,65012.64638271176,19845.936158514833,1450.0,0.0,0.8869044444662966,2.879031428274813,0.001494314320929203,1.0,1.0,-4.570332509388436,353919.85100610973,1551476.047157719,4.383693208355628,1551476.047157719,4.383693208355628,0.7629167912143526,0.09212026382306915,3.8951532655213525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951532655213525,1.2782961257425411,1.2786398352504464,3.047144700731,6456.5339735079215,15313.883548850106,6486.550928891915,0.00033244060103039655,23134.651743740273,2359.077946469006,19388.734806446097,1977.1007231262558,0.8380819828719601,0.8380819828719601,35269.86277672659,35405.22815468563,0.9952231411152563,0.8,4256.698787171044,4273.035954225843,0.9952231411152563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550193806803603,4.931538273886919,-2.3778997404823605,7.309438014369279,3.5,3.5,1.0,0.6,0.000268866976943596,1.0001195061504506,0.0002688348495256222,197.8010697227665,0.0,6.369949617440451e-06,18.052437215826238,0.007014249662090652,9.14393759251277e-05,0.0001774276010184683,0.0006911076995007064,0.09212026380767839,0.09212026380767839,0.09212026380767839,0.09221083345733243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494652.5597959718,593.3881946827777,0.0,0.09212026380767839,0.09212026382306915,0.09212026382306915,0.375,0.375,0.5,8.422080362253002,0.4998637264716308,0.4998637264716308,-2.609112925711088e-11,0.0005796763955459028,0.482963475188285,-2.609112925711088e-11,26013.238123813724,19845.936158514833,0.7629167912143526,1.0308778085808978,0.6354017028369386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433587275546895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.02674430551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0174225091932,262.0174225091932,-11.132577490806796,246.2693347202569,277.76551029812634,123259.32216250483,123366.22658109029,-106.90441858544773,0.0,nan,277.76551029812634,4.615510298126367,271.46627518251665,-1.6837248174833235,265.16704006688326,-7.982959933116717,258.86780495149503,-14.282195048504946,252.568569835881,-20.581430164118984,246.2693347202569,-26.880665279743084,1.0,1.0,26022.012520719443,26022.012520719443,277.0362473205214,3.88624732052142,277.0362473205214,277.0362473205214,76394.73055455474,76397.97991408657,-3.249359531822847,0.0,8546.071908451686,8546.071908451686,0.8873096586667154,3914.629031848959,277.0362473205214,3.88624732052142,1.0,0.002,0.18191955863629566,0.004946628670991603,0.0002818476328590133,0.0017181523670533672,0.14092381642950663,0.14092381642950663,0.0,-8.761958172898154e-14,1.0,1.0009886144247382,0.4829634752143761,0.09212026382306915,0.0,9.096196555611943e-05,116.37869267812992,0.0,1601819.9212881667,268.0972836918188,0.000579676421637032,1.0,1279421.480908188,2615.796855504446,,,,,,,,,,,,,,,,,,,3.0,15313.883548850106,1450.0,0.375,6.173730061729009,3.5
1123.0,-28.6368914138603,4.931855262974161,34.96397206089283,25.879601260554068,6.3647108956386065,-25.136731182898938,-38.68533350815994,2.8645506636060247,-5.052802745568954,-5.0533724275041125,39.929105333064506,41308.552833985836,25711.961302981555,25711.961302981555,67020.5141369674,76408.54155564086,76397.63470106061,25711.961302981555,102109.59600404216,102109.59600404216,102109.59600404216,128122.83046941503,124333.79641053008,3789.034058884957,0.0,90113.05813374292,55013.42417088813,38999.593292060876,26013.23446537287,65012.82775743374,19845.937680183266,1450.0,0.0,0.8869038302781554,2.8790234587713397,0.001494314320929203,1.0,1.0,-4.5746135864424105,353918.7960175604,1551478.7256133314,4.383713843602564,1551478.7256133314,4.383713843602564,0.7629169570051311,0.09212073046001633,3.8951711121873425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951711121873425,1.278297196631743,1.2786408653570636,3.0471561092764246,6456.558146846688,15313.905804244312,6486.545337709571,0.00033243513299330686,23134.557003617672,2359.068285665102,19388.718094027907,1977.0990189338772,0.8380846925660168,0.8380846925660168,35269.99205516658,35405.22815468563,0.9952277009910235,0.8,4256.714389709171,4273.035954225843,0.9952277009910235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550412500862447,4.931855262974161,-2.377870764881291,7.309726027855453,3.5,3.5,1.0,0.6,0.0002688348495256222,1.000119239237925,0.0002688027976848741,197.80201701396214,0.0,6.354837642650382e-06,18.00960987927118,0.007020604499733302,9.142893727240707e-05,0.0001774059122532151,0.000691026384539966,0.0921207304571302,0.0921207304571302,0.0921207304571302,0.0922105143501785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494639.83743789466,593.3923565657074,0.0,0.0921207304571302,0.09212073046001633,0.09212073046001633,0.375,0.375,0.5,8.42477388086798,0.4956696578423134,0.4956696578423134,3.6550318327499554e-11,0.0005696819351328486,0.4787588410616763,3.6550318327499554e-11,26013.23446537287,19845.937680183266,0.7629169570051311,1.0308813883165402,0.6353908029982976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433656091110578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.98391696896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0167838240368,262.0167838240368,-11.133216175963184,246.26821726232313,277.7653503857469,123263.63371179307,123370.41571318684,-106.78200139377056,0.0,nan,277.7653503857469,4.615350385746922,271.46592376104144,-1.6840762389585393,265.1664971363147,-7.98350286368526,258.8670705117528,-14.282929488247191,252.56764388704192,-20.582356112958053,246.26821726232313,-26.881782737676843,1.0,1.0,26022.012520719443,26022.012520719443,277.0361304832433,3.8861304832433348,277.0361304832433,277.0361304832433,76394.31309611152,76397.63470106061,-3.3216049490874866,0.0,8546.071908451686,8546.071908451686,0.8873085314813243,3914.646967748279,277.0361304832433,3.8861304832433348,1.0,0.002,0.1818293862795358,0.004947017079172218,0.0002817078843836893,0.0017182921161427152,0.14085394219184463,0.14085394219184463,0.0,5.264044408703761e-13,1.0,1.0009800172915029,0.478758841025126,0.09212073046001633,0.0,9.017233912661208e-05,115.36845138704737,0.0,1601819.8070639959,268.097197254431,0.0005696818985825303,1.0,1279421.7440123975,2615.850279212329,,,,,,,,,,,,,,,,,,,3.0,15313.905804244312,1450.0,0.375,6.173730061729009,3.5
1124.0,-28.638043438828554,4.932163680044897,34.964014262060644,25.879182654339843,6.364485740203256,-25.137790520943284,-38.68636207245288,2.8642328221185553,-5.052904384393628,-5.053463485348861,39.92916204325363,41308.05611277219,25712.98995088892,25712.98995088892,67021.04606366111,76408.19661849512,76397.190383034,25712.98995088892,102110.18033392292,102110.18033392292,102110.18033392292,128123.40402907014,124333.16186069537,3790.24216837476,0.0,90113.15007140193,55013.36233740492,38999.76414888557,26013.223695147215,65012.98784403279,19845.933320476153,1450.0,0.0,0.8869031616507779,2.8790139470199674,0.001494314320929203,1.0,1.0,-4.579195867792009,353917.5393297179,1551481.1671620377,4.383736307899229,1551481.1671620377,4.383736307899229,0.7629171052789749,0.09212119333567877,3.895192367401311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895192367401311,1.2782987344908319,1.2786423626556438,3.0471690711270494,6456.585611452782,15313.928073102115,6486.537586580369,0.00033242884033326576,23134.45436624769,2359.057819566079,19388.694925384018,1977.0966563896966,0.8380874093002775,0.8380874093002774,35270.14602443716,35405.22815468563,0.9952331317608466,0.8,4256.732972168976,4273.035954225843,0.9952331317608466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550634553942599,4.932163680044897,-2.377854785026581,7.310018465071478,3.5,3.5,1.0,0.6,0.0002688027976848741,1.0001185836177453,0.0002687709258561413,197.80295909585033,0.0,6.339918748979163e-06,17.96732973460695,0.007026944418482281,9.141841432985723e-05,0.0001773843833550169,0.0006909462961406499,0.09212119332180294,0.09212119332180294,0.09212119332180294,0.09221014018770513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494627.20990117395,593.3964871394923,0.0,0.09212119332180294,0.09212119333567877,0.09212119333567877,0.375,0.375,0.5,8.427442285738389,0.49142132917512527,0.49142132917512527,-4.098410499864258e-11,0.0005591009552290416,0.47426761755684765,-4.098410499864258e-11,26013.223695147215,19845.933320476153,0.7629171052789749,1.030887031748882,0.6353815980873065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433724752958468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.9416368243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0161360652361,262.0161360652361,-11.133863934763895,246.26710194555793,277.7651701849127,123266.81366468222,123375.11269203038,-108.29902734814615,0.0,nan,277.7651701849127,4.615170184912699,271.4655565370165,-1.684443462983495,265.16594288910863,-7.984057110891342,258.8663292413591,-14.28367075864088,252.56671559346157,-20.58328440653841,246.26710194555793,-26.88289805444205,1.0,1.0,26022.012520719443,26022.012520719443,277.0359874344919,3.8859874344919376,277.0359874344919,277.0359874344919,76393.65723022932,76397.190383034,-3.533152804680867,0.0,8546.071908451686,8546.071908451686,0.8873071890127253,3914.6683292383173,277.0359874344919,3.8859874344919376,1.0,0.002,0.1817400574589242,0.0049473990764822545,0.0002815694343162195,0.001718430564717803,0.14078471715810975,0.14078471715810975,0.0,-9.65977298150733e-13,1.0,1.0009708339150307,0.47426761759783176,0.09212119333567877,0.0,8.932880633351398e-05,114.28924518602238,0.0,1601819.6744741837,268.09709561560635,0.0005591009962131466,1.0,1279422.0574191627,2615.9072210937993,,,,,,,,,,,,,,,,,,,3.0,15313.928073102115,1450.0,0.375,6.173730061729009,3.5
1125.0,-28.639195532945777,4.932463905971345,34.96405557277456,25.878927355539076,6.364425868229348,-25.13883339276547,-38.68736926289273,2.8640637277814562,-5.052995791924559,-5.053544981325426,39.92922074696257,41307.411368331654,25713.972884789182,25713.972884789182,67021.38425312084,76407.72967817786,76396.8350030595,25713.972884789182,102110.80788784868,102110.80788784868,102110.80788784868,128124.02487298042,124332.58540710274,3791.4394658776737,0.0,90113.1642786496,55013.198724346454,38999.96172700349,26013.21698513173,65013.17871213522,19845.932238191195,1450.0,0.0,0.8869025344535311,2.8790054403182075,0.001494314320929203,1.0,1.0,-4.583522801673723,353916.4146096221,1551483.694540985,4.383757380262532,1551483.694540985,4.383757380262532,0.7629172604654955,0.09212165127015079,3.8952078012663796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952078012663796,1.2782995830929413,1.2786431707420052,3.047179122003336,6456.606908053563,15313.95043115479,6486.533935433965,0.00033242409591114844,23134.366348658652,2359.0488442698224,19388.68401186308,1977.0955435202725,0.8380901261636349,0.8380901261636349,35270.257824709435,35405.22815468563,0.9952370751588662,0.8,4256.746465277423,4273.035954225843,0.9952370751588662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550846738790858,4.932463905971345,-2.37783400015209,7.310297906123435,3.5,3.5,1.0,0.6,0.0002687709258561413,1.000118591848645,0.0002687390555947352,197.80390124205866,0.0,6.304342035143297e-06,17.866505327596105,0.007033248760517425,9.14081111415115e-05,0.00017736281471462983,0.0006908650195309895,0.09212165124102936,0.09212165124102936,0.09212165124102936,0.0922098025231961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494614.7075008466,593.4005768670189,0.0,0.09212165124102936,0.09212165127015079,0.09212165127015079,0.375,0.375,0.5,8.4300868244187,0.48717018901265874,0.48717018901265874,4.945377440890297e-12,0.0005491894008855525,0.4700221796517212,4.945377440890297e-12,26013.21698513173,19845.932238191195,0.7629172604654955,1.0308892070925733,0.6353698155758888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433793037273528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.840812417286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0154959020693,262.0154959020693,-11.134504097930687,246.26598987131536,277.7650019328135,123271.78538560988,123378.81450475821,-107.02911914833417,0.0,nan,277.7650019328135,4.615001932813527,271.4651995205142,-1.684800479485773,265.16539710815107,-7.984602891848908,258.86559469597415,-14.284405304025825,252.56579228364745,-20.584207716352523,246.26598987131536,-26.884010128684622,1.0,1.0,26022.012520719443,26022.012520719443,277.03586435450126,3.8858643545012796,277.03586435450126,277.03586435450126,76393.41673217839,76396.8350030595,-3.4182708811131306,0.0,8546.071908451686,8546.071908451686,0.8873062142167475,3914.6838402727117,277.03586435450126,3.8858643545012796,1.0,0.002,0.18165152602399479,0.004947779247888311,0.00028143222526329074,0.001718567774457079,0.14071611263164538,0.14071611263164538,0.0,-2.796304854335574e-13,1.0,1.0009621529655506,0.47002217964677584,0.09212165127015079,0.0,8.853141834342221e-05,113.26907423586772,0.0,1601819.5546491086,268.0970042080754,0.000549189395940175,1.0,1279422.3379149497,2615.9611191095846,,,,,,,,,,,,,,,,,,,3.0,15313.95043115479,1450.0,0.375,6.173730061729009,3.5
1126.0,-28.64034267488502,4.932755992794098,34.96409595435755,25.878557958081387,6.3642540711967985,-25.139883000285113,-38.68838878171516,2.863794396460115,-5.053093068495855,-5.0536321937072755,39.92927655368459,41306.88963297558,25714.949580241035,25714.949580241035,67021.83921321662,76407.35122297853,76396.44559442061,25714.949580241035,102111.39517466165,102111.39517466165,102111.39517466165,128124.60239344797,124331.97668804169,3792.6257054062826,0.0,90113.23862551035,55013.128238868114,39000.122651824706,26013.207218786323,65013.32987061103,19845.928591110835,1450.0,0.0,0.8869018886576617,2.878996329329336,0.001494314320929203,1.0,1.0,-4.587959752656843,353915.211000307,1551486.0971982658,4.383779077517298,1551486.0971982658,4.383779077517298,0.7629174066924905,0.09212210475325112,3.895228184544123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895228184544123,1.2783008959196038,1.278644443179631,3.0471919381249544,6456.634063877379,15313.972749421346,6486.526409669667,0.0003324178818121617,23134.264375851122,2359.0384459373104,19388.66151684997,1977.0932496673147,0.8380928479873764,0.8380928479873764,35270.40547754272,35405.22815468563,0.9952422831464136,0.8,4256.764285410162,4273.035954225843,0.9952422831464136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551057576952195,4.932755992794098,-2.3778195808351943,7.310575573629292,3.5,3.5,1.0,0.6,0.0002687390555947352,1.0001180831671468,0.0002687073257826712,197.80483934625525,0.0,6.30406203973563e-06,17.865711820610777,0.0070395528225571605,9.139768293115087e-05,0.0001773413726635843,0.0006907851130849362,0.0921221047475999,0.0921221047475999,0.0921221047475999,0.09220944357110306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494602.30896361265,593.4046324609644,0.0,0.0921221047475999,0.09212210475325112,0.09212210475325112,0.375,0.375,0.5,8.432706991784574,0.48290135037422033,0.48290135037422033,8.469669410260394e-12,0.0005391252114463896,0.465672441050458,8.469669410260394e-12,26013.207218786323,19845.928591110835,0.7629174066924905,1.0308938081867658,0.6353603132647443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433861326300303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.8400189103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01485222863863,262.01485222863863,-11.135147771361346,246.26488028788273,277.7648241693869,123275.57366553324,123383.18966206306,-107.61599652980891,0.0,nan,277.7648241693869,4.614824169386907,271.4648353930879,-1.6851646069120534,265.16484661673195,-7.9851533832680275,258.8648578405324,-14.285142159467568,252.56486906420974,-20.585130935790232,246.26488028788273,-26.885119712117245,1.0,1.0,26022.012520719443,26022.012520719443,277.03573157631524,3.8857315763152656,277.03573157631524,277.03573157631524,76392.88374610245,76396.44559442061,-3.561848318160628,0.0,8546.071908451686,8546.071908451686,0.8873049268170072,3914.704325466844,277.03573157631524,3.8857315763152656,1.0,0.002,0.18156381163121577,0.004948154741030866,0.00028129627876654294,0.0017187037220869755,0.14064813938327148,0.14064813938327148,0.0,8.535186446501086e-13,1.0,1.0009532585388903,0.46567244104198835,0.09212210475325112,0.0,8.771438102639581e-05,112.22376477084393,0.0,1601819.4278418166,268.0969069315041,0.0005391252029767202,1.0,1279422.638085681,2616.016297434476,,,,,,,,,,,,,,,,,,,3.0,15313.972749421346,1450.0,0.375,6.173730061729009,3.5
1127.0,-28.641486778035826,4.933039969869412,34.964135364787374,25.878202530462318,6.36409279698406,-25.14092882053507,-38.689400128182,2.863534839447406,-5.053197253463395,-5.053726146813954,39.92932928930662,41306.33476964535,25715.922750459664,25715.922750459664,67022.25752010502,76406.96215917137,76396.01712650867,25715.922750459664,102111.93987696833,102111.93987696833,102111.93987696833,128125.13385260021,124331.33323916256,3793.800613437645,0.0,90113.30095295727,55013.02380056611,39000.3079471013,26013.193975631875,65013.50192273317,19845.92204206009,1450.0,0.0,0.8869012196813091,2.8789865055960835,0.001494314320929203,1.0,1.0,-4.5925172310310245,353913.9143653828,1551488.367637604,4.383801553605599,1551488.367637604,4.383801553605599,0.7629175433301639,0.09212255404168361,3.89524733184119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89524733184119,1.2783021631925087,1.2786456702307203,3.047203895918446,6456.659401006892,15313.995128493398,6486.5201085888075,0.0003324121250948642,23134.16665903032,2359.028481594665,19388.64268249761,1977.0913290978685,0.8380955738870041,0.8380955738870041,35270.544177011376,35405.22815468563,0.9952471753372548,0.8,4256.781024966644,4273.035954225843,0.9952471753372548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551267654125356,4.933039969869412,-2.3778122690672374,7.31085223893665,3.5,3.5,1.0,0.6,0.0002687073257826712,1.0001177714442002,0.0002686756834594087,197.80577497308224,0.0,6.276310377800925e-06,17.78706361068782,0.007045829132934962,9.13873393983998e-05,0.0001773199863842714,0.0006907052038454493,0.09212255403998787,0.09212255403998787,0.09212255403998787,0.09220905938141855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494590.0165096538,593.4086531879665,0.0,0.09212255403998787,0.09212255404168361,0.09212255404168361,0.375,0.375,0.5,8.435302153700007,0.47859595647952347,0.47859595647952347,-7.048583938740194e-11,0.000528893350576709,0.4612089157829473,-7.048583938740194e-11,26013.193975631875,19845.92204206009,0.7629175433301639,1.0308975141772736,0.6353500972572872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433929322401646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.76137070038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0142069160625,262.0142069160625,-11.135793083937472,246.26377336294044,277.7646404691799,123279.50563019155,123387.39567423168,-107.89004404014398,0.0,nan,277.7646404691799,4.6146404691799034,271.464467047929,-1.6855329520709574,265.16429362663797,-7.985706373362007,258.8641202054774,-14.2858797945226,252.56394678421069,-20.586053215789292,246.26377336294044,-26.886226637059536,1.0,1.0,26022.012520719443,26022.012520719443,277.0355874869686,3.8855874869686318,277.0355874869686,277.0355874869686,76392.42104860223,76396.01712650867,-3.596077906433493,0.0,8546.071908451686,8546.071908451686,0.8873037174801929,3914.723568500396,277.0355874869686,3.8855874869686318,1.0,0.002,0.1814769357110143,0.004948525269138807,0.0002811616274355711,0.0017188383729508528,0.14058081371778555,0.14058081371778555,0.0,3.864239657425106e-13,1.0,1.0009441312189469,0.46120891585343315,0.09212255404168361,0.0,8.687590862398269e-05,111.15103229096346,0.0,1601819.292833496,268.0968027465366,0.0005288934210625484,1.0,1279422.9614569976,2616.0728653198416,,,,,,,,,,,,,,,,,,,3.0,15313.995128493398,1450.0,0.375,6.173730061729009,3.5
1128.0,-28.64263075638518,4.933315954593417,34.96417380937001,25.877892644517146,6.363976603310357,-25.14197002040885,-38.69041077615691,2.8633158670107073,-5.053303909683905,-5.053822620564301,39.9293802358363,41305.75814936262,25716.881831031118,25716.881831031118,67022.63998039374,76406.53885381854,76395.58201052604,25716.881831031118,102112.46384155715,102112.46384155715,102112.46384155715,128125.64303762528,124330.67891126132,3794.96412636397,0.0,90113.340192889,55012.90964985374,39000.47838115028,26013.179196068133,65013.657577218415,19845.914180380143,1450.0,0.0,0.8869005443554603,2.878976413805923,0.001494314320929203,1.0,1.0,-4.597098358884182,353912.5829494984,1551490.5610530195,4.383824243045944,1551490.5610530195,4.383824243045944,0.7629176745678142,0.09212299886798055,3.895264644491052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895264644491052,1.2783032423282807,1.278646709205889,3.047214866948378,6456.6826473028295,15314.017530204446,6486.51519370469,0.0003324068929709202,23134.073912111056,2359.0190240409374,19388.62799158008,1977.0898310411897,0.8380982988659782,0.8380982988659782,35270.669586518576,35405.22815468563,0.9952515987703272,0.8,4256.79616056557,4273.035954225843,0.9952515987703272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551474689782046,4.933315954593417,-2.377808944065039,7.311124898658456,3.5,3.5,1.0,0.6,0.0002686756834594087,1.0001177596938158,0.0002686440480185686,197.80671050551382,0.0,6.259034274888418e-06,17.73810313503378,0.00705208816720985,9.137700409004223e-05,0.00017729867936936648,0.0006906252772624484,0.09212299883079535,0.09212299883079535,0.09212299883079535,0.09220866594666657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494577.8370393452,593.4126368569936,0.0,0.09212299883079535,0.09212299886798055,0.09212299886798055,0.375,0.375,0.5,8.437872168318696,0.4742555978872929,0.4742555978872929,1.1198153515579179e-11,0.0005187108803852425,0.45672426168010816,1.1198153515579179e-11,26013.179196068133,19845.914180380143,0.7629176745678142,1.0309009287900655,0.6353397068962424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433997138986152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.71241022472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0135643719572,262.0135643719572,-11.136435628042761,246.2626690445215,277.7644596993929,123283.90638283342,123391.33356615684,-107.42718332342488,0.0,nan,277.7644596993929,4.61445969939291,271.4641015684137,-1.6858984315862813,265.16374343739653,-7.986256562603444,258.86338530650085,-14.286614693499132,252.56302717551793,-20.586972824482046,246.2626690445215,-26.88733095547849,1.0,1.0,26022.012520719443,26022.012520719443,277.0354400990688,3.8854400990688305,277.0354400990688,277.0354400990688,76392.10199035033,76395.58201052604,-3.4800201757025206,0.0,8546.071908451686,8546.071908451686,0.8873026240181395,3914.7409677135074,277.0354400990688,3.8854400990688305,1.0,0.002,0.18139090228238935,0.004948891581914309,0.0002810282799588693,0.001718971720211059,0.14051413997943465,0.14051413997943465,0.0,1.699283075362601e-13,1.0,1.0009349604878384,0.45672426166891,0.09212299886798055,0.0,8.603341540911826e-05,110.07315569406482,0.0,1601819.1550520216,268.0966960903161,0.000518710869187089,1.0,1279423.2935032207,2616.129680684447,,,,,,,,,,,,,,,,,,,3.0,15314.017530204446,1450.0,0.375,6.173730061729009,3.5
1129.0,-28.643772522648213,4.933584370902343,34.96421144800798,25.877618381660454,6.363901307526249,-25.143005139590745,-38.69141297237945,2.8631339239445506,-5.053397627178413,-5.053906906153344,39.929433865137185,41305.15531664748,25717.790038418392,25717.790038418392,67022.94535506587,76406.09194667073,76395.25169861295,25717.790038418392,102113.04173703134,102113.04173703134,102113.04173703134,128126.21138126144,124330.0944433459,3796.116937915546,0.0,90113.37046239847,55012.78327962186,39000.652425307344,26013.16964423011,65013.822069537455,19845.91054670437,1450.0,0.0,0.8868999213264286,2.878967604509498,0.001494314320929203,1.0,1.0,-4.601375735738259,353911.4197421095,1551492.8699734106,4.383845175450859,1551492.8699734106,4.383845175450859,0.7629178150193751,0.09212343836900316,3.8952818095005117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952818095005117,1.2783041499568786,1.2786475766365366,3.0472261313020947,6456.706515116671,15314.039896278913,6486.509852964782,0.0003324015040580887,23133.979739954582,2359.0094211534606,19388.612027751093,1977.0882031836657,0.8381010204770395,0.8381010204770395,35270.79392643703,35405.22815468563,0.9952559844808416,0.8,4256.8111670764665,4273.035954225843,0.9952559844808416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551670743501024,4.933584370902343,-2.377798724596844,7.311383095499187,3.5,3.5,1.0,0.6,0.0002686440480185686,1.0001175330649612,0.0002686124771708399,197.8076442365689,0.0,6.257702487968712e-06,17.73432885090333,0.007058345869697819,9.136675627942416e-05,0.00017727729173914447,0.0006905450097490048,0.09212343837543518,0.09212343837543518,0.09212343837543518,0.09220831902558839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494565.7847231958,593.4165790587192,0.0,0.09212343837543518,0.09212343836900316,0.09212343836900316,0.375,0.375,0.5,8.440418589052504,0.46994037615820616,0.46994037615820616,-6.0822458181064576e-12,0.000509278974902827,0.45253117041505675,-6.0822458181064576e-12,26013.16964423011,19845.91054670437,0.7629178150193751,1.0309030175672411,0.6353288270372465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443406494877757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.70863594059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01292801205074,262.01292801205074,-11.137071987949241,246.2615676125787,277.7642884115214,123288.72433237592,123395.11757768672,-106.39324531078428,0.0,nan,277.7642884115214,4.614288411521443,271.46374425173167,-1.6862557482683087,265.1632000919058,-7.986799908094156,258.8626559321815,-14.28734406781848,252.56211177238546,-20.587888227614513,246.2615676125787,-26.88843238742129,1.0,1.0,26022.012520719443,26022.012520719443,277.03531716275035,3.8853171627503684,277.03531716275035,277.03531716275035,76391.81963997814,76395.25169861295,-3.4320586348039797,0.0,8546.071908451686,8546.071908451686,0.8873015398801338,3914.758218548014,277.03531716275035,3.8853171627503684,1.0,0.002,0.18130565658658976,0.004949256581498485,0.0002808961600592062,0.001719103840187079,0.1404480800296031,0.1404480800296031,0.0,2.462851970974622e-13,1.0,1.0009263858504613,0.452531170421139,0.09212343836900316,0.0,8.524568159550198e-05,109.06533543334369,0.0,1601819.0332723658,268.09660237282156,0.0005092789809850728,1.0,1279423.5836000233,2616.182893216265,,,,,,,,,,,,,,,,,,,3.0,15314.039896278913,1450.0,0.375,6.173730061729009,3.5
1130.0,-28.644908842587036,4.9338451166991435,34.964248164999425,25.877217796538048,6.363691995207052,-25.14404875881474,-38.692423899751134,2.8628319113192444,-5.053504249909565,-5.05400362267693,39.92948254387978,41304.64546771308,25718.710503893388,25718.710503893388,67023.35597160648,76405.73939645346,76394.83363874514,25718.710503893388,102113.54414263854,102113.54414263854,102113.54414263854,128126.6980863727,124329.43961939392,3797.258466978775,0.0,90113.45198425502,55012.70580176736,39000.82909165295,26013.15394373415,65013.9830353871,19845.901814570287,1450.0,0.0,0.8868992529701624,2.8789574831306024,0.001494314320929203,1.0,1.0,-4.6059179664338785,353910.08498215064,1551494.9657575013,4.3838676307733655,1551494.9657575013,4.3838676307733655,0.7629179398044741,0.09212387387276906,3.895302242412816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895302242412816,1.2783056135350963,1.2786490002486635,3.0472386267948353,6456.7329915663695,15314.06226853623,6486.502797858227,0.0003323954613869166,23133.879318293213,2358.9991809938374,19388.59093956547,1977.0860527871876,0.8381037470111579,0.8381037470111578,35270.94193825161,35405.22815468563,0.9952612051501656,0.8,4256.829030534445,4273.035954225843,0.9952612051501656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551869443359771,4.9338451166991435,-2.377799660527122,7.311644777226265,3.5,3.5,1.0,0.6,0.0002686124771708399,1.0001169734743143,0.0002685810603110803,197.80857352122655,0.0,6.244955015772191e-06,17.69820251469839,0.007064590824713591,9.13564202656478e-05,0.00017725605690519208,0.0006904659159440484,0.09212387385403716,0.09212387385403716,0.09212387385403716,0.09220792536869962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494553.82875162165,593.4204894867711,0.0,0.09212387385403716,0.09212387387276906,0.09212387387276906,0.375,0.375,0.5,8.442940132579256,0.46560349379819854,0.46560349379819854,3.979039320256561e-12,0.0004993727673650028,0.44808565624305174,3.979039320256561e-12,26013.15394373415,19845.901814570287,0.7629179398044741,1.0309067810093357,0.635319411906066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443413262804938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.67250960439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01228502373743,262.01228502373743,-11.137714976262544,246.26046826470656,277.76410178276757,123292.08335328683,123399.58480378789,-107.5014505010975,0.0,nan,277.76410178276757,4.614101782767591,271.4633750791476,-1.6866249208523527,265.16264837550847,-7.9873516244915095,258.86192167195986,-14.288078328040115,252.56119496833466,-20.588805031665316,246.26046826470656,-26.889531735293417,1.0,1.0,26022.012520719443,26022.012520719443,277.0351715278614,3.8851715278614165,277.0351715278614,277.0351715278614,76391.22365736577,76394.83363874514,-3.609981379369856,0.0,8546.071908451686,8546.071908451686,0.8873002493410043,3914.77875362488,277.0351715278614,3.8851715278614165,1.0,0.002,0.181221246123526,0.0049496156022176,0.000280765326998112,0.0017192346717572052,0.140382663499056,0.140382663499056,0.0,-1.2446827422907258e-12,1.0,1.0009172947858187,0.4480856562390727,0.09212387387276906,0.0,8.441045087803358e-05,107.99674965436293,0.0,1601818.8959356453,268.0964957500904,0.0004993727633859635,1.0,1279423.916481736,2616.2392144036594,,,,,,,,,,,,,,,,,,,3.0,15314.06226853623,1450.0,0.375,6.173730061729009,3.5
1131.0,-28.646044499578764,4.934098301839667,34.96428396698649,25.876902986224763,6.363571642707826,-25.145082885380365,-38.693429658282525,2.862610028279382,-5.0536132459071155,-5.0541027781583185,39.92952957084166,41304.08999381875,25719.61778099481,25719.61778099481,67023.70777481356,76405.32356313615,76394.40992182471,25719.61778099481,102114.02770281953,102114.02770281953,102114.02770281953,128127.16448861122,124328.7758208143,3798.388667796916,0.0,90113.4957076064,55012.60964541556,39000.98451354537,26013.13678579169,65014.12129933706,19845.89184042462,1450.0,0.0,0.8868985781817712,2.87894710211374,0.001494314320929203,1.0,1.0,-4.6104765580873845,353908.716566558,1551496.9904289139,4.383890302224672,1551496.9904289139,4.383890302224672,0.7629180595884307,0.09212430504722609,3.895320089956688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895320089956688,1.2783067056931465,1.278650052537623,3.0472499851625963,6456.757058584689,15314.084711842701,6486.49736115593,0.00033239002446077873,23133.78454827017,2358.989517140937,19388.574688898483,1977.0843956803276,0.8381064779281117,0.8381064779281117,35271.07122206192,35405.22815468563,0.9952657652502344,0.8,4256.844633720712,4273.035954225843,0.9952657652502344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552065296258978,4.934098301839667,-2.3778044077537404,7.311902709593407,3.5,3.5,1.0,0.6,0.0002685810603110803,1.0001169063076867,0.00026854966516129576,197.80950227128102,0.0,6.214524213563272e-06,17.61196162123831,0.007070805348927154,9.134613817181014e-05,0.00017723492213927015,0.0006903867528510084,0.09212430501589003,0.09212430501589003,0.09212430501589003,0.09220752272783608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494541.98576506117,593.4243628663032,0.0,0.09212430501589003,0.09212430504722609,0.09212430504722609,0.375,0.375,0.5,8.445436665100427,0.46124295969872264,0.46124295969872264,-7.503331289626658e-12,0.0004895322512084022,0.4436262200709393,-7.503331289626658e-12,26013.13678579169,19845.89184042462,0.7629180595884307,1.0309099997864155,0.6353095168916776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434199985083045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.586268710926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01164475970796,262.01164475970796,-11.138355240292015,246.25937154521245,277.76391797420456,123296.45347748017,123403.49945372387,-107.04597624371169,0.0,nan,277.76391797420456,4.613917974204583,271.46300868840524,-1.6869913115947384,265.162099402568,-7.987900597431974,258.86119011682956,-14.288809883170416,252.56028083102788,-20.589719168972096,246.25937154521245,-26.89062845478753,1.0,1.0,26022.012520719443,26022.012520719443,277.03502279206697,3.885022792066991,277.03502279206697,277.03502279206697,76390.89974209598,76394.40992182471,-3.5101797287352383,0.0,8546.071908451686,8546.071908451686,0.8872991220922742,3914.7966904064715,277.03502279206697,3.885022792066991,1.0,0.002,0.18113767355733215,0.004949970450565958,0.00028063579072142,0.001719364209503404,0.14031789536071,0.14031789536071,0.0,2.2482363193354615e-13,1.0,1.0009081750479667,0.44362622007844266,0.09212430504722609,0.0,8.357255442505748e-05,106.9247534142034,0.0,1601818.755962817,268.09638675409286,0.0004895322587117334,1.0,1279424.2577578106,2616.2956907240477,,,,,,,,,,,,,,,,,,,3.0,15314.084711842701,1450.0,0.375,6.173730061729009,3.5
1132.0,-28.647177827157588,4.934344075606232,34.96431887635663,25.876569805573695,6.363433843303088,-25.14611666012524,-38.6944315401837,2.862372675895054,-5.0537225584612315,-5.054202388646395,39.929575413744345,41303.53900283875,25720.507145450512,25720.507145450512,67024.04614828926,76404.92296782923,76393.99288325757,25720.507145450512,102114.50002870808,102114.50002870808,102114.50002870808,128127.61906159535,124328.11149013466,3799.5075714606896,0.0,90113.55027562895,55012.513068814354,39001.15245201621,26013.119032887284,65014.2714849035,19845.881323580143,1450.0,0.0,0.8868979053624549,2.8789366709170316,0.001494314320929203,1.0,1.0,-4.615016521319433,353907.3418761702,1551498.9641250365,4.383912907542607,1551498.9641250365,4.383912907542607,0.7629181759592087,0.09212473154198624,3.8953388882131756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8953388882131756,1.2783078694521877,1.2786511764744877,3.047261916554189,6456.782339771747,15314.10713055288,6486.491113567911,0.00033238428247864493,23133.686917023228,2358.979561524397,19388.556014439808,1977.0824914154996,0.8381092077533255,0.8381092077533254,35271.20739250402,35405.22815468563,0.9952705682601786,0.8,4256.86106805048,4273.035954225843,0.9952705682601786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552257282375268,4.934344075606232,-2.377811473917723,7.312155549523955,3.5,3.5,1.0,0.6,0.00026854966516129576,1.0001166675782038,0.000268518337777124,197.8104291238526,0.0,6.2102589526101685e-06,17.599873871697216,0.007077015607879764,9.133589677282114e-05,0.0001772137683884746,0.0006903076835304279,0.09212473153828644,0.09212473153828644,0.09212473153828644,0.09220711868502565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494530.25757625926,593.4281986289867,0.0,0.09212473153828644,0.09212473154198624,0.09212473154198624,0.375,0.375,0.5,8.447908280376202,0.4568666190240833,0.4568666190240833,1.1937117960769683e-11,0.00047983018515651565,0.4391858673269553,1.1937117960769683e-11,26013.119032887284,19845.881323580143,0.7629181759592087,1.0309128229461502,0.6352995743777511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434267303415464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.57418096138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.011005350311,262.011005350311,-11.138994649688982,246.25827721996015,277.7637334806609,123300.62776932977,123407.53085706678,-106.90308773699837,0.0,nan,277.7637334806609,4.613733480660926,271.462642228513,-1.6873577714869725,265.16155097636056,-7.9884490236394186,258.86045972426143,-14.289540275738545,252.55936847211007,-20.59063152788991,246.25827721996015,-26.891722780039828,1.0,1.0,26022.012520719443,26022.012520719443,277.03487438271884,3.8848743827188628,277.03487438271884,277.03487438271884,76390.52435129228,76393.99288325757,-3.468531965292641,0.0,8546.071908451686,8546.071908451686,0.8872979347956274,3914.8155826542416,277.03487438271884,3.8848743827188628,1.0,0.002,0.18105493534833444,0.004950321487803068,0.00028050754689919855,0.0017194924532180373,0.14025377344959927,0.14025377344959927,0.0,1.1723564827259558e-13,1.0,1.0008990941441462,0.4391858673150182,0.09212473154198624,0.0,8.273819736061276e-05,105.8572851124358,0.0,1601818.615828948,268.09627744153875,0.0004798301732193977,1.0,1279424.6005996356,2616.3519216937457,,,,,,,,,,,,,,,,,,,3.0,15314.10713055288,1450.0,0.375,6.173730061729009,3.5
1133.0,-28.64830863600161,4.934582586815258,34.964352915272826,25.876232259348058,6.363290487412425,-25.147148723630696,-38.69542940575627,2.8621305747541674,-5.053832058981413,-5.05430232670486,39.92962011115137,41302.982166576774,25721.378652314303,25721.378652314303,67024.36081889107,76404.52644371013,76393.58285403237,25721.378652314303,102114.96150634668,102114.96150634668,102114.96150634668,128128.06224990304,124327.44701918484,3800.6152307182015,0.0,90113.60569943725,55012.4073747528,39001.33147187161,26013.100743556362,65014.432215427965,19845.87031197394,1450.0,0.0,0.8868972350211151,2.878926203044286,0.001494314320929203,1.0,1.0,-4.6195366329154695,353905.9626697809,1551500.8885049806,4.383935429628915,1551500.8885049806,4.383935429628915,0.7629182890428743,0.09212515342507246,3.8953576699609447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8953576699609447,1.2783090550671736,1.278652322359723,3.047273782908663,6456.807483152952,15314.129558073731,6486.484960419705,0.00033237857520324575,23133.589604453635,2358.969638403903,19388.53762226805,1977.0806159359263,0.838111938258618,0.8381119382586179,35271.34344322933,35405.22815468563,0.9952753670520967,0.8,4256.8774879317,4273.035954225843,0.9952753670520967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552445413593046,4.934582586815258,-2.377820725854053,7.3124033126693115,3.5,3.5,1.0,0.6,0.000268518337777124,1.000116409351495,0.00026848708336986416,197.81135392406293,0.0,6.1968833063411e-06,17.561967290170678,0.007083212491186105,9.132569748406326e-05,0.00017719264029306077,0.000690228710426205,0.09212515342663603,0.09212515342663603,0.09212515342663603,0.09220671372568015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494518.6438301112,593.4319968938244,0.0,0.09212515342663603,0.09212515342507246,0.09212515342507246,0.375,0.375,0.5,8.450355090150666,0.4524816244061185,0.4524816244061185,6.644995664828457e-11,0.0004702677234718067,0.43476569378941576,6.644995664828457e-11,26013.100743556362,19845.87031197394,0.7629182890428743,1.0309151143057456,0.6352894389620702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443433448426121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.53627437986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0103663640178,262.0103663640178,-11.139633635982193,246.25718523818287,277.76354748985347,123304.73704481758,123411.56939520923,-106.83235039165807,0.0,nan,277.76354748985347,4.613547489853488,271.46227503951235,-1.6877249604876283,265.16100258918533,-7.9889974108146475,258.85973013885484,-14.290269861145134,252.55845768851816,-20.591542311481817,246.25718523818287,-26.892814761817107,1.0,1.0,26022.012520719443,26022.012520719443,277.03472646598317,3.884726465983192,277.03472646598317,277.03472646598317,76390.13184546321,76393.58285403237,-3.451008569158148,0.0,8546.071908451686,8546.071908451686,0.8872967485406227,3914.8344583107496,277.03472646598317,3.884726465983192,1.0,0.002,0.18097302775052077,0.004950668758472476,0.0002803805898013555,0.0017196194102899152,0.14019029490067775,0.14019029490067775,0.0,9.127074096504373e-14,1.0,1.0008900543186732,0.4347656937229658,0.09212515342507246,0.0,8.190758646237046e-05,104.79460926936498,0.0,1601818.475683792,268.09616794101856,0.00047026765702185003,1.0,1279424.9445685858,2616.407894762174,,,,,,,,,,,,,,,,,,,3.0,15314.129558073731,1450.0,0.375,6.173730061729009,3.5
