time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1134.0,-28.649437796424152,4.934814254028798,34.96438624322116,25.87596340980383,6.363212566851174,-25.148172760017925,-38.69642227711154,2.8619475299066095,-5.05392816515905,-5.054389602080739,39.92966767033305,41302.377331014744,25722.199929482056,25722.199929482056,67024.5772604968,76404.07825626951,76393.27899398701,25722.199929482056,102115.47892346907,102115.47892346907,102115.47892346907,128128.56683654868,124326.85446583557,3801.7123707131173,0.0,90113.62284652072,55012.26733282763,39001.50612632566,26013.08791307961,65014.59403940527,19845.863719571338,1450.0,0.0,0.8868966187440412,2.878917068251178,0.001494314320929203,1.0,1.0,-4.623745530463225,353904.7582179003,1551502.9360969171,4.383956135287821,1551502.9360969171,4.383956135287821,0.7629184119119,0.0921255701350101,3.895373156673463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895373156673463,1.2783099670234608,1.2786531946059996,3.047283723949851,6456.828547026337,15314.15199827565,6486.481498105115,0.00033237389077071913,23133.502034879548,2358.960708792457,19388.527273178042,1977.0795606224392,0.8381146634843691,0.8381146634843692,35271.45562536717,35405.22815468563,0.9952793239527954,0.8,4256.891027127276,4273.035954225843,0.9952793239527954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552622701782182,4.934814254028798,-2.3778225418438543,7.312636795872653,3.5,3.5,1.0,0.6,0.00026848708336986416,1.0001162407171653,0.00026845587786609375,197.8122773836319,0.0,6.182476616165604e-06,17.52113873021332,0.00708939496780227,9.131555028628894e-05,0.00017717153308357522,0.0006901492341004433,0.09212557014104332,0.09212557014104332,0.09212557014104332,0.09220635708369981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494507.15619599825,593.4357540461297,0.0,0.09212557014104332,0.0921255701350101,0.0921255701350101,0.375,0.375,0.5,8.452778699165663,0.4481448231650802,0.4481448231650802,-1.0913936421275139e-11,0.00046143692168243433,0.4306440716175075,-1.0913936421275139e-11,26013.08791307961,19845.863719571338,0.7629184119119,1.0309158774393528,0.635278554627003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443440151639396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.4954458199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00973382241244,262.00973382241244,-11.140266177587534,246.25609605339005,277.7633715914356,123309.47012484052,123415.22498485424,-105.75486001372435,0.0,nan,277.7633715914356,4.613371591435623,271.46191648382927,-1.6880835161707068,265.1604613762118,-7.989538623788178,258.8590062686038,-14.290993731396156,252.55755116100434,-20.592448838995637,246.25609605339005,-26.893903946609925,1.0,1.0,26022.012520719443,26022.012520719443,277.0346036350856,3.8846036350856252,277.0346036350856,277.0346036350856,76389.84412221792,76393.27899398701,-3.434871769088204,0.0,8546.071908451686,8546.071908451686,0.8872957703992249,3914.85002245683,277.0346036350856,3.8846036350856252,1.0,0.002,0.18089189467493347,0.004951014860549925,0.0002802548400707537,0.0017197451599221742,0.14012742003537684,0.14012742003537684,0.0,-7.072033930688448e-15,1.0,1.0008816249461263,0.43064407162842144,0.0921255701350101,0.0,8.113306354698007e-05,103.8036897025537,0.0,1601818.3520373735,268.0960718348409,0.00046143693259637075,1.0,1279425.2449551127,2616.460177902961,,,,,,,,,,,,,,,,,,,3.0,15314.15199827565,1450.0,0.375,6.173730061729009,3.5
1135.0,-28.65056395669875,4.9350388880860585,34.96441870366656,25.875589541997783,6.363031517749975,-25.149204409267774,-38.69742377484215,2.8616719699496818,-5.054040727384802,-5.054492727324509,39.92970929022812,41301.86748537569,25723.04390968221,25723.04390968221,67024.91139505789,76403.71048202862,76392.8594721083,25723.04390968221,102115.90338179051,102115.90338179051,102115.90338179051,128128.97076208425,124326.17253365795,3802.7982284262976,0.0,90113.69461417796,55012.19607696872,39001.6650413436,26013.067380293738,65014.73242163734,19845.850758690925,1450.0,0.0,0.8868959433225939,2.8789062605518536,0.001494314320929203,1.0,1.0,-4.628296601769421,353903.33503381285,1551504.727982253,4.383978828100103,1551504.727982253,4.383978828100103,0.7629185158581182,0.09212598309605327,3.895393121530387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895393121530387,1.2783113073517602,1.2786544954017536,3.047296146977185,6456.854869930536,15314.174433807319,6486.4745716197685,0.00033236788791698606,23133.401893664304,2358.95049723038,19388.506569449823,1977.0774494297057,0.838117396592668,0.838117396592668,35271.6002460083,35405.22815468563,0.9952844250325901,0.8,4256.908481306545,4273.035954225843,0.9952844250325901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552804890849683,4.9350388880860585,-2.3778378452990756,7.312876733385134,3.5,3.5,1.0,0.6,0.00026845587786609375,1.0001159329155973,0.0002684247586012106,197.8131983970335,0.0,6.1728317677290465e-06,17.49380522974412,0.007095567799569999,9.130531598196433e-05,0.00017715056188412942,0.0006900710802386808,0.0921259830848769,0.0921259830848769,0.0921259830848769,0.09220594071315814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494495.7601144397,593.4394809468739,0.0,0.0921259830848769,0.09212598309605327,0.09212598309605327,0.375,0.375,0.5,8.455177428807454,0.44379139981083426,0.44379139981083426,-1.3926637620897964e-11,0.00045199993968481067,0.4261961255550659,-1.3926637620897964e-11,26013.067380293738,19845.850758690925,0.7629185158581182,1.030918822527547,0.6352693604508346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434468451400915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.46811231943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0090974511633,262.0090974511633,-11.140902548836664,246.25500873768564,277.76318616464084,123313.11223891277,123419.50738001517,-106.39514110236766,0.0,nan,277.76318616464084,4.613186164640865,271.461550679256,-1.6884493207439846,265.1599151938531,-7.990084806146854,258.8582797084639,-14.29172029153608,252.55664422308075,-20.593355776919225,246.25500873768564,-26.894991262314335,1.0,1.0,26022.012520719443,26022.012520719443,277.0344514204025,3.884451420402513,277.0344514204025,277.0344514204025,76389.35713524012,76392.8594721083,-3.5023368681868305,0.0,8546.071908451686,8546.071908451686,0.8872945094169927,3914.870087138039,277.0344514204025,3.884451420402513,1.0,0.002,0.18081159752523426,0.004951354367114895,0.0002801303762829821,0.001719869623873133,0.14006518814149105,0.14006518814149105,0.0,1.5611513817792577e-13,1.0,1.000872527946109,0.42619612556899256,0.09212598309605327,0.0,8.029713898714134e-05,102.73421521836384,0.0,1601818.2085512744,268.0959592726152,0.0004519999536114483,1.0,1279425.5998936093,2616.516483440391,,,,,,,,,,,,,,,,,,,3.0,15314.174433807319,1450.0,0.375,6.173730061729009,3.5
1136.0,-28.651688142257253,4.935256923611163,34.96445047308173,25.875305605027847,6.362946742205085,-25.15022465377517,-38.69841228062285,2.8614832531595416,-5.0541388396158595,-5.054582195573821,39.92975426784899,41301.29223194989,25723.835731901334,25723.835731901334,67025.12796385122,76403.2783346576,76392.55652928742,25723.835731901334,102116.39226118875,102116.39226118875,102116.39226118875,128129.44509625118,124325.57150379095,3803.8735924602292,0.0,90113.73187294287,55012.089589851086,39001.824758990864,26013.052835062426,65014.877594053294,19845.84266033958,1450.0,0.0,0.8868953252299541,2.8788968905598185,0.001494314320929203,1.0,1.0,-4.632500781626106,353902.1003268145,1551506.6644314418,4.383999594799485,1551506.6644314418,4.383999594799485,0.7629186311262091,0.0921263910822838,3.8954110783205684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954110783205684,1.2783122453023075,1.2786553938219039,3.047307958314476,6456.879896736935,15314.19689180327,6486.468508349362,0.0003323622104724811,23133.304819730005,2358.9405984439136,19388.488445928822,1977.0756013448856,0.8381201301334477,0.8381201301334475,35271.73032056832,35405.22815468563,0.9952890130454128,0.8,4256.924179927926,4273.035954225843,0.9952890130454128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552975820631807,4.935256923611163,-2.3778449191468556,7.3131018427580194,3.5,3.5,1.0,0.6,0.0002684247586012106,1.0001157306765749,0.0002683936972170433,197.81411780285256,0.0,6.155801318295616e-06,17.445540936049774,0.007101723600888295,9.129521548175624e-05,0.00017712954311945438,0.0006899923845653834,0.0921263910930881,0.0921263910930881,0.0921263910930881,0.09220557635032038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494484.4923993922,593.4431660247626,0.0,0.0921263910930881,0.0921263910822838,0.0921263910822838,0.375,0.375,0.5,8.457552988038968,0.4394808858986039,0.4394808858986039,-4.945377440890297e-11,0.00044335595794109395,0.4220814139476943,-4.945377440890297e-11,26013.052835062426,19845.84266033958,0.7629186311262091,1.0309198516430307,0.6352590939235666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434535209150063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.41984802574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0084668782221,262.0084668782221,-11.141533121777854,246.2539241675413,277.7630095888984,123317.82789402832,123423.2536137744,-105.42571974610715,0.0,nan,277.7630095888984,4.6130095888984215,271.4611925046336,-1.6888074953664045,265.15937542033197,-7.990624579668008,258.85755833610114,-14.292441663898842,252.55574125182616,-20.594258748173814,246.2539241675413,-26.896075832458678,1.0,1.0,26022.012520719443,26022.012520719443,277.0343265039585,3.884326503958505,277.0343265039585,277.0343265039585,76389.05924627134,76392.55652928742,-3.4972830160841113,0.0,8546.071908451686,8546.071908451686,0.8872933752634339,3914.888133712171,277.0343265039585,3.884326503958505,1.0,0.002,0.1807320736854877,0.0049516928912873605,0.0002800071185547282,0.001719992881925381,0.1400035592773641,0.1400035592773641,0.0,4.80109008105245e-13,1.0,1.000864112357851,0.42208141399714805,0.0921263910822838,0.0,7.952382890374603e-05,101.74484698906504,0.0,1601818.082869511,268.0958611603841,0.00044335600739486836,1.0,1279425.9078271352,2616.5686615734035,,,,,,,,,,,,,,,,,,,3.0,15314.19689180327,1450.0,0.375,6.173730061729009,3.5
1137.0,-28.652811428824663,4.935468386186435,34.964481504969854,25.874950421880953,6.3627808422853604,-25.15125220172002,-38.69940560599787,2.8612216148764054,-5.0542424655482705,-5.054677046678473,39.9297965219398,41300.74655317391,25724.62448962714,25724.62448962714,67025.37104280104,76402.89668457734,76392.21723891622,25724.62448962714,102116.84172854335,102116.84172854335,102116.84172854335,128129.87714204456,124324.93890951286,3804.9382325317006,0.0,90113.78962116047,55011.98300051358,39002.00735627432,26013.035413501202,65015.04276977552,19845.832148370926,1450.0,0.0,0.886894689607314,2.8788869513988704,0.001494314320929203,1.0,1.0,-4.636813500631604,353900.79133878596,1551508.4836252832,4.384020950492983,1551508.4836252832,4.384020950492983,0.7629187379674502,0.09212679489070168,3.895429633630938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895429633630938,1.2783135208624623,1.2786566300162139,3.0473194330313738,6456.904210285112,15314.219351820691,6486.462915207258,0.00033235671180475507,23133.209452217783,2358.9308736640733,19388.47172765278,1977.0738965551725,0.8381228626187883,0.8381228626187883,35271.86473053502,35405.22815468563,0.9952937539819079,0.8,4256.940401786963,4273.035954225843,0.9952937539819079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553146088885165,4.935468386186435,-2.377857694731017,7.313326080917452,3.5,3.5,1.0,0.6,0.0002683936972170433,1.0001156391817896,0.00026836266397815795,197.81503648083384,0.0,6.144380306796837e-06,17.41317378946224,0.007107867981195092,9.128506677525834e-05,0.00017710863044178494,0.0006899142073947195,0.09212679486824008,0.09212679486824008,0.09212679486824008,0.0922051919360286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494473.3258635577,593.4468178657345,0.0,0.09212679486824008,0.09212679489070168,0.09212679489070168,0.375,0.375,0.5,8.459904901054168,0.43519080583672576,0.43519080583672576,1.404032445861958e-11,0.00043458113020733435,0.41786354604687403,1.404032445861958e-11,26013.035413501202,19845.832148370926,0.7629187379674502,1.0309209713226566,0.6352490868832279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434601850424185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.38748087915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00783375612684,262.00783375612684,-11.142166243873135,246.25284126157177,277.7628262506785,123321.57572975745,123427.42764182738,-105.85191206992796,0.0,nan,277.7628262506785,4.612826250678495,271.46082925286277,-1.6891707471372115,265.1588322550122,-7.991167744987763,258.8568352572304,-14.29316474276959,252.55483825940547,-20.595161740594506,246.25284126157177,-26.897158738428203,1.0,1.0,26022.012520719443,26022.012520719443,277.03419195152964,3.884191951529658,277.03419195152964,277.03419195152964,76388.55582177386,76392.21723891622,-3.661417142357095,0.0,8546.071908451686,8546.071908451686,0.8872922033062454,3914.9067817990926,277.03419195152964,3.884191951529658,1.0,0.002,0.18065334259811228,0.004952026902227306,0.00027988508595748257,0.0017201149142653375,0.13994254297874129,0.13994254297874129,0.0,2.2282002631879294e-13,1.0,1.000855485602151,0.4178635460328337,0.09212679489070168,0.0,7.87310789415426e-05,100.73060785152694,0.0,1601817.9506464205,268.0957575344517,0.0004345811161670099,1.0,1279426.2342869565,2616.6221114769914,,,,,,,,,,,,,,,,,,,3.0,15314.219351820691,1450.0,0.375,6.173730061729009,3.5
1138.0,-28.653930340909856,4.9356734491464405,34.96451183820714,25.874667602498107,6.362689777270092,-25.152268329181886,-38.70039344821123,2.8610277645383904,-5.05434418867253,-5.054770216722761,39.9298384223801,41300.17494580522,25725.392439613195,25725.392439613195,67025.56738541841,76402.46396712516,76391.89972358692,25725.392439613195,102117.29216320011,102117.29216320011,102117.29216320011,128130.31060920355,124324.31830219703,3805.992307006514,0.0,90113.81644615335,55011.86956020457,39002.16320660975,26013.018446003432,65015.18165261319,19845.821962570095,1450.0,0.0,0.8868940638153597,2.878877187469537,0.001494314320929203,1.0,1.0,-4.641058661823479,353899.5055517328,1551510.2875942695,4.3840419759147435,1551510.2875942695,4.3840419759147435,0.7629188440305417,0.09212719433359368,3.895446071326267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895446071326267,1.278314482414787,1.2786575521543226,3.0473299997099415,6456.92659980903,15314.241792375049,6486.45857932862,0.0003323516948518116,23133.11872277381,2358.921621835572,19388.458767421373,1977.0725749793633,0.8381255895399033,0.8381255895399032,35271.98380092796,35405.22815468563,0.995297953861518,0.8,4256.954772321957,4273.035954225843,0.995297953861518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553311865394875,4.9356734491464405,-2.3778709544393997,7.313544403585841,3.5,3.5,1.0,0.6,0.00026836266397815795,1.0001151898669745,0.00026833175487900844,197.815951588501,0.0,6.138841282220264e-06,17.397476193812228,0.007114006822477312,9.127497512356574e-05,0.00017708768885459222,0.0006898355418288696,0.09212719434328509,0.09212719434328509,0.09212719434328509,0.09220481415655417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494462.270407716,593.4504333520251,0.0,0.09212719434328509,0.09212719433359368,0.09212719433359368,0.375,0.375,0.5,8.462233496373198,0.4309277484452423,0.4309277484452423,-7.651124178664759e-11,0.0004260280502421665,0.4137115548992938,-7.651124178664759e-11,26013.018446003432,19845.821962570095,0.7629188440305417,1.0309217890607005,0.6352389379834213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434668438989604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.3717832835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0072057492127,262.0072057492127,-11.14279425078729,246.2517611531045,277.76265034531815,123326.14549152517,123431.14219278826,-104.99670126311406,0.0,nan,277.76265034531815,4.612650345318173,271.4604725068607,-1.6895274931392805,265.1582946683896,-7.991705331610376,258.8561168300316,-14.293883169968353,252.55393899157156,-20.59606100842842,246.2517611531045,-26.89823884689548,1.0,1.0,26022.012520719443,26022.012520719443,277.0340616281203,3.884061628120321,277.0340616281203,277.0340616281203,76388.25905815705,76391.89972358692,-3.6406654298625654,0.0,8546.071908451686,8546.071908451686,0.8872911650972016,3914.923301682898,277.0340616281203,3.884061628120321,1.0,0.002,0.180575391913344,0.004952357734536164,0.00027976426345499995,0.0017202357367701886,0.13988213172749997,0.13988213172749997,0.0,2.2518835754437028e-13,1.0,1.0008469934215494,0.41371155497580503,0.09212719433359368,0.0,7.795067445961671e-05,99.7321628807725,0.0,1601817.820940521,268.09565581132745,0.0004260281267534083,1.0,1279426.5549612397,2616.6747369932878,,,,,,,,,,,,,,,,,,,3.0,15314.241792375049,1450.0,0.375,6.173730061729009,3.5
1139.0,-28.655044201479154,4.935872100848282,34.964541414854594,25.874284654296957,6.362497408261672,-25.153290040534806,-38.70138205876572,2.860743246996114,-5.054453041739805,-5.054870343784534,39.929877254020624,41299.6666315278,25726.1617949295,25726.1617949295,67025.8284264573,76402.10760838809,76391.53584711521,25726.1617949295,102117.69764204472,102117.69764204472,102117.69764204472,128130.6955694098,124323.66005301317,3807.0355163966346,0.0,90113.8908885556,55011.790470839216,39002.33379746265,26012.997927365082,65015.33172482773,19845.808817422923,1450.0,0.0,0.8868934137337523,2.8788666879774434,0.001494314320929203,1.0,1.0,-4.645437545594746,353898.1237609096,1551511.9594415582,4.384063817444101,1551511.9594415582,4.384063817444101,0.7629189404788128,0.09212758988062883,3.8954661745813297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954661745813297,1.2783158636292835,1.278658894225856,3.0473424334433745,6456.952945398168,15314.264283121982,6486.451662083081,0.0003323456874968783,23133.01845015782,2358.9113968743477,19388.438091311556,1977.0704666029233,0.8381283286954403,0.8381283286954403,35272.12942354637,35405.22815468563,0.995303090302445,0.8,4256.972347429268,4273.035954225843,0.995303090302445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553477945271665,4.935872100848282,-2.3778910249312486,7.313763125779531,3.5,3.5,1.0,0.6,0.00026833175487900844,1.0001146708358246,0.00026830098858039535,197.81686257204635,0.0,6.114312861004457e-06,17.327962648086633,0.007120121135338316,9.126487665474653e-05,0.0001770668782242619,0.0006897580347613237,0.09212758984916493,0.09212758984916493,0.09212758984916493,0.09220441029366525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494451.3160776533,593.4540156035323,0.0,0.09212758984916493,0.09212758988062883,0.09212758988062883,0.375,0.375,0.5,8.464538109636328,0.4266640107638864,0.4266640107638864,-2.8421709430404007e-11,0.00041730204475243227,0.4094327981898118,-2.8421709430404007e-11,26012.997927365082,19845.808817422923,0.7629189404788128,1.0309234244952996,0.6352296533120123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434734768814692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.302269737775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.006573177241,262.006573177241,-11.143426822758954,246.25068328509218,277.76246306939026,123329.64742329686,123435.40736035407,-105.7599370572116,0.0,nan,277.76246306939026,4.612463069390287,271.46010711251836,-1.6898928874816193,265.1577511556477,-7.992248844352275,258.8553951988324,-14.294604801167566,252.55303924196522,-20.596960758034754,246.25068328509218,-26.899316714907798,1.0,1.0,26022.012520719443,26022.012520719443,277.0339189228453,3.8839189228453392,277.0339189228453,277.0339189228453,76387.70943277783,76391.53584711521,-3.8264143373817205,0.0,8546.071908451686,8546.071908451686,0.8872898953693775,3914.9435054542364,277.0339189228453,3.8839189228453392,1.0,0.002,0.18049824551732827,0.004952683717597074,0.00027964468304800505,0.0017203553166878743,0.13982234152400252,0.13982234152400252,0.0,-2.6412075651571776e-13,1.0,1.000838241765973,0.40943279821823353,0.09212758988062883,0.0,7.714638781805616e-05,98.703163779822,0.0,1601817.6827703293,268.0955469582602,0.0004173020731741417,1.0,1279426.8995796128,2616.7289194335794,,,,,,,,,,,,,,,,,,,3.0,15314.264283121982,1450.0,0.375,6.173730061729009,3.5
1140.0,-28.656158277113516,4.936064553405781,34.964570296717106,25.874009972345107,6.362418219888957,-25.154300627351407,-38.70236148415131,2.860560569574053,-5.054557893433639,-5.054966781828457,39.929916355586805,41299.08746362626,25726.905688228162,25726.905688228162,67025.99315185442,76401.67133417446,76391.20903003396,25726.905688228162,102118.11471826212,102118.11471826212,102118.11471826212,128131.09350938124,124323.0253946865,3808.068114694753,0.0,90113.91894518274,55011.67566417716,39002.49253445065,26012.978791119123,65015.47132556977,19845.796759556248,1450.0,0.0,0.8868927814426226,2.878856575476545,0.001494314320929203,1.0,1.0,-4.6497017444537505,353896.7928836784,1551513.642911801,4.384085061267466,1551513.642911801,4.384085061267466,0.7629190381814956,0.09212798093811765,3.8954831858908547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954831858908547,1.2783167728902083,1.2786597643996542,3.047353573467841,6456.976549773246,15314.286837770545,6486.446578737768,0.00033234036891721793,23132.924632191596,2358.901830104225,19388.422896852237,1977.0689171992717,0.8381310709788705,0.8381310709788705,35272.25264881848,35405.22815468563,0.995307436742173,0.8,4256.98721941416,4273.035954225843,0.995307436742173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553638528691015,4.936064553405781,-2.3779100558986004,7.313974609304381,3.5,3.5,1.0,0.6,0.00026830098858039535,1.0001146940183838,0.00026827021959089774,197.81777373875593,0.0,6.086092664596203e-06,17.24798661146564,0.007126207228002912,9.1254873028776e-05,0.00017704611555161936,0.0006896801662586226,0.09212798093511491,0.09212798093511491,0.09212798093511491,0.09220402067537455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494440.4763401573,593.4575603850054,0.0,0.09212798093511491,0.09212798093811765,0.09212798093811765,0.375,0.375,0.5,8.466819303383874,0.42241816206160365,0.42241816206160365,-1.1368683772161603e-13,0.0004088883948156763,0.4052650373747042,-1.1368683772161603e-13,26012.978791119123,19845.796759556248,0.7629190381814956,1.030923744537924,0.6352193811964852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434800799757157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.222293701154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0059471398363,262.0059471398363,-11.144052860163697,246.24960824195028,277.7622860377191,123334.37887283061,123439.04629884122,-104.66742601062151,0.0,nan,277.7622860377191,4.612286037719116,271.45975047855103,-1.6902495214489477,265.15721491936665,-7.992785080633325,258.8546793603025,-14.29532063969748,252.5521438011284,-20.59785619887157,246.24960824195028,-26.900391758049693,1.0,1.0,26022.012520719443,26022.012520719443,277.0337842430121,3.883784243012144,277.0337842430121,277.0337842430121,76387.46418858087,76391.20903003396,-3.7448414530954324,0.0,8546.071908451686,8546.071908451686,0.8872888209288561,3914.960601820309,277.0337842430121,3.883784243012144,1.0,0.002,0.18042188257510117,0.004953006874705674,0.0002795263186260867,0.0017204736819711648,0.13976315931304337,0.13976315931304337,0.0,5.972514149910069e-13,1.0,1.0008297169806362,0.4052650373748179,0.09212798093811765,0.0,7.63629326599098e-05,97.70081552236275,0.0,1601817.5496667381,268.09544210656634,0.00040888839492936313,1.0,1279427.2315009614,2616.7817193541932,,,,,,,,,,,,,,,,,,,3.0,15314.286837770545,1450.0,0.375,6.173730061729009,3.5
1141.0,-28.65726937823721,4.936250613466558,34.964598334561074,25.87362639550122,6.362228380751633,-25.155319602396837,-38.70334964068604,2.8602786044855226,-5.054678680695758,-5.055078625030998,39.92994976097816,41298.59703845498,25727.672789131204,25727.672789131204,67026.26982758619,76401.31751628201,76390.7700662518,25727.672789131204,102118.44285538301,102118.44285538301,102118.44285538301,128131.39505211197,124322.30569392875,3809.089358183225,0.0,90113.9985158565,55011.61768473658,39002.64536791102,26012.95219672896,65015.597564639975,19845.77853883232,1450.0,0.0,0.8868920913869919,2.8788448362025933,0.001494314320929203,1.0,1.0,-4.654290896937368,353895.24941445864,1551515.0811412507,4.38410824589572,1551515.0811412507,4.38410824589572,0.7629191177050585,0.0921283683609886,3.895504046222771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895504046222771,1.2783181420000926,1.278661094542286,3.0473666282540237,6457.004211298636,15314.309350981954,6486.438804812159,0.0003323340321397277,23132.82118221247,2358.89128114213,19388.39966006836,1977.0665477067462,0.8381338146069574,0.8381338146069574,35272.40375520885,35405.22815468563,0.9953127666184678,0.8,4257.005456354651,4273.035954225843,0.9953127666184678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55380412191012,4.936250613466558,-2.3779420771180058,7.314192690584564,3.5,3.5,1.0,0.6,0.00026827021959089774,1.0001143888116737,0.00026823953598913207,197.8186824799512,0.0,6.086653002607636e-06,17.24957460939004,0.00713229388100552,9.124478125169061e-05,0.00017702543833920714,0.0006896033113347411,0.09212836836696751,0.09212836836696751,0.09212836836696751,0.0922035729499487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494429.73017643066,593.4610742715873,0.0,0.09212836836696751,0.0921283683609886,0.0921283683609886,0.375,0.375,0.5,8.469075441607535,0.41813146607182716,0.41813146607182716,-7.503331289626658e-12,0.0003999443352427079,0.4007877280936327,-7.503331289626658e-12,26012.95219672896,19845.77853883232,0.7629191177050585,1.0309259983490449,0.635210604615223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443486684402229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.22388169908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0053166600835,262.0053166600835,-11.144683339916469,246.248535017894,277.7620983022729,123337.91430522746,123443.32444201842,-105.41013679094499,0.0,nan,277.7620983022729,4.612098302272898,271.4593856453681,-1.6906143546318617,265.1566729884735,-7.993327011526503,258.853960331696,-14.29603966830399,252.55124767479646,-20.59875232520352,246.248535017894,-26.901464982105978,1.0,1.0,26022.012520719443,26022.012520719443,277.0336210354182,3.88362103541823,277.0336210354182,277.0336210354182,76386.9943146341,76390.7700662518,-3.7757516177080106,0.0,8546.071908451686,8546.071908451686,0.8872875033815033,3914.9815664538846,277.0336210354182,3.88362103541823,1.0,0.002,0.180346361351848,0.004953323485234697,0.0002794092494034855,0.0017205907507872769,0.13970462470174275,0.13970462470174275,0.0,1.9076233648274155e-13,1.0,1.0008205588050143,0.40078772810113605,0.0921283683609886,0.0,7.552121479935574e-05,96.62392784168281,0.0,1601817.3974342183,268.0953213193042,0.0003999443427460392,1.0,1279427.616443838,2616.838333616531,,,,,,,,,,,,,,,,,,,3.0,15314.309350981954,1450.0,0.375,6.173730061729009,3.5
1142.0,-28.6583832265627,4.93643077277485,34.96462573939156,25.87337043313312,6.362165093273784,-25.15632839452609,-38.704324944969244,2.860110260412853,-5.054781556341368,-5.055173451079499,39.92998756777315,41297.98863297598,25728.380876424948,25728.380876424948,67026.36950940093,76400.86666168393,76390.47173791798,25728.380876424948,102118.85261434293,102118.85261434293,102118.85261434293,128131.78575781248,124321.68555177863,3810.100206033848,0.0,90114.01354319073,55011.4759649081,39002.819531425135,26012.933143469545,65015.752674894684,19845.76645445106,1450.0,0.0,0.8868914719803913,2.8788348896523672,0.001494314320929203,1.0,1.0,-4.6584578898686,353893.9407907889,1551516.70886918,4.384129056864492,1551516.70886918,4.384129056864492,0.7629192119548913,0.09212875068814712,3.8955197518540934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955197518540934,1.2783189847103935,1.2786618982532,3.0473769054886044,6457.025987525478,15314.331886646873,6486.434915630126,0.00033232917120427593,23132.7317748294,2358.8821641263226,19388.388035043,1977.0653622840625,0.8381365514357193,0.8381365514357193,35272.51752228788,35405.22815468563,0.9953167794535663,0.8,4257.019186835839,4273.035954225843,0.9953167794535663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553956975926995,4.93643077277485,-2.3779632219443956,7.314393994719246,3.5,3.5,1.0,0.6,0.00026823953598913207,1.000114672693646,0.0002682087797658968,197.81959347527254,0.0,6.0697896750250195e-06,17.201783939020906,0.007138363670680545,9.123482174246181e-05,0.00017700471424667025,0.0006895253605191936,0.09212875071060411,0.09212875071060411,0.09212875071060411,0.09220318998720418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494419.1163977542,593.4645450793577,0.0,0.09212875071060411,0.09212875068814712,0.09212875068814712,0.375,0.375,0.5,8.471308622802313,0.413881655487387,0.413881655487387,-3.871036824421026e-11,0.0003918947381293947,0.3967155612108968,-3.871036824421026e-11,26012.933143469545,19845.76645445106,0.7629192119548913,1.030925072029238,0.6351997313556115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434932712524584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.176091028705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0046938007045,262.0046938007045,-11.145306199295476,246.2474639581781,277.76192364323,123342.75045460188,123446.88654593508,-104.13609133319748,0.0,nan,277.76192364323,4.61192364323,271.4590317062149,-1.6909682937850903,265.1561397691732,-7.993860230826783,258.85324783222217,-14.29675216777781,252.55035589520872,-20.599644104791253,246.2474639581781,-26.90253604182189,1.0,1.0,26022.012520719443,26022.012520719443,277.0334913011292,3.8834913011291974,277.0334913011292,277.0334913011292,76386.77840508532,76390.47173791798,-3.6933328326558694,0.0,8546.071908451686,8546.071908451686,0.8872865114063604,3914.997350613364,277.0334913011292,3.8834913011291974,1.0,0.002,0.18027160569003522,0.00495363976069966,0.00027929337615920183,0.0017207066251481698,0.1396466880796009,0.1396466880796009,0.0,1.3073717455847067e-12,1.0,1.0008122292164259,0.39671556124960716,0.09212875068814712,0.0,7.475565351325778e-05,95.6444719883948,0.0,1601817.2671411615,268.0952184436586,0.0003918947768397629,1.0,1279427.9428168256,2616.8899294079583,,,,,,,,,,,,,,,,,,,3.0,15314.331886646873,1450.0,0.375,6.173730061729009,3.5
1143.0,-28.659490498191413,4.936605105584542,34.9646524923844,25.873041652981215,6.362029762174701,-25.157338472135045,-38.70530426558105,2.8598777349647753,-5.054886799978817,-5.055270643972427,39.93002356543321,41297.45728699353,25729.080055109192,25729.080055109192,67026.53734210272,76400.47424546815,76390.15758409601,25729.080055109192,102119.23763920521,102119.23763920521,102119.23763920521,128132.1502391685,124321.0496602439,3811.100578924605,0.0,90114.06724542123,55011.38869191767,39002.97617055951,26012.912599963292,65015.8887705228,19845.753091682353,1450.0,0.0,0.8868908470788355,2.8788246920723504,0.001494314320929203,1.0,1.0,-4.66266953339607,353892.5995091463,1551518.2587082142,4.3841500524740855,1551518.2587082142,4.3841500524740855,0.7629193007672027,0.09212912869648114,3.8955385883681264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955385883681264,1.278320124822335,1.2786629993526346,3.0473889229503763,6457.051451084917,15314.354330239477,6486.428555801192,0.00033232338342392334,23132.633704232092,2358.8721637085137,19388.369025088716,1977.0634238082032,0.8381392829274616,0.8381392829274616,35272.65396846038,35405.22815468563,0.9953215922384263,0.8,4257.035654443344,4273.035954225843,0.9953215922384263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554107906852242,4.936605105584542,-2.3779876606156547,7.314592766200197,3.5,3.5,1.0,0.6,0.0002682087797658968,1.0001139966033348,0.00026817820836105524,197.8204990988437,0.0,6.084183577236863e-06,17.24257625788927,0.007144447854257782,9.122482223048044e-05,0.00017698395753541635,0.0006894478361013203,0.09212912869438519,0.09212912869438519,0.09212912869438519,0.09220279841367418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494408.6055312287,593.4679821344115,0.0,0.09212912869438519,0.09212912869648114,0.09212912869648114,0.375,0.375,0.5,8.47351871441506,0.40965975423699774,0.40965975423699774,1.3130829756846651e-11,0.00038384399363167176,0.39260111057637914,1.3130829756846651e-11,26012.912599963292,19845.753091682353,0.7629193007672027,1.0309254954381477,0.6351902291569866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44349987444595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.21688334757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00407122458915,262.00407122458915,-11.145928775410823,246.24639515031856,277.76174729886696,123346.79544902062,123450.88417898779,-104.08872996714703,0.0,nan,277.76174729886696,4.611747298866987,271.4586768691235,-1.6913231308764693,265.1556064394116,-7.994393560588378,258.8525360097655,-14.297463990234462,252.54946558004895,-20.600534419951032,246.24639515031856,-26.903604849681415,1.0,1.0,26022.012520719443,26022.012520719443,277.03335734821064,3.883357348210666,277.03335734821064,277.03335734821064,76386.36856532976,76390.15758409601,-3.7890187662560493,0.0,8546.071908451686,8546.071908451686,0.8872853216822116,3915.016281309967,277.03335734821064,3.883357348210666,1.0,0.002,0.1801976235814805,0.004953952148600265,0.00027917870005138263,0.0017208212999849132,0.1395893500256913,0.1395893500256913,0.0,3.6295619287862735e-14,1.0,1.0008038129694041,0.3926011105632483,0.09212912869648114,0.0,7.398209886759105e-05,94.65478930783136,0.0,1601817.1341195838,268.09511320002116,0.000383843980500842,1.0,1279428.2773355637,2616.9420489306326,,,,,,,,,,,,,,,,,,,3.0,15314.354330239477,1450.0,0.375,6.173730061729009,3.5
1144.0,-28.660594367057513,4.936773348303335,34.964678413769846,25.872641207557194,6.361813598305011,-25.15835357052454,-38.706288021616615,2.8595728013660193,-5.055011044654066,-5.055386212750419,39.930053071407904,41296.96653754193,25729.81086971342,25729.81086971342,67026.77740725534,76400.13325403816,76389.70922140381,25729.81086971342,102119.52009111723,102119.52009111723,102119.52009111723,128132.40336282528,124320.31376694927,3812.0895958760093,0.0,90114.14216135748,55011.31277916395,39003.14375799281,26012.88327170805,65016.02702970086,19845.73248502987,1450.0,0.0,0.8868901521762446,2.8788125539185003,0.001494314320929203,1.0,1.0,-4.667267145598487,353891.0046409431,1551519.5290534578,4.384173400020793,1551519.5290534578,4.384173400020793,0.7629193687504201,0.09212950337072452,3.8955582115954015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955582115954015,1.2783215999103703,1.2786644357542003,3.0474007572652604,6457.076526578077,15314.376868456964,6486.422494992402,0.00033231769536597996,23132.536408550237,2358.862242310089,19388.350908925655,1977.0615764736842,0.8381420250033343,0.8381420250033343,35272.79611321208,35405.22815468563,0.9953266060308387,0.8,4257.052809808989,4273.035954225843,0.9953266060308387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554265666988361,4.936773348303335,-2.3780271832427675,7.314800531546103,3.5,3.5,1.0,0.6,0.00026817820836105524,1.0001136472831351,0.000268147734099596,197.8214019464886,0.0,6.047650563909965e-06,17.13904169812084,0.007150495504821692,9.121477844952513e-05,0.0001769634299115301,0.0006893713425439484,0.09212950337670564,0.09212950337670564,0.09212950337670564,0.09220233741067825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494398.18444722675,593.4713894967945,0.0,0.09212950337670564,0.09212950337072452,0.09212950337072452,0.375,0.375,0.5,8.475703735973509,0.4053923187339592,0.4053923187339592,1.4381384971784428e-11,0.0003751680963546278,0.38811906715193345,1.4381384971784428e-11,26012.88327170805,19845.73248502987,0.7629193687504201,1.0309269955335154,0.6351813302691734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435064387078216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.11334878781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0034418411324,262.0034418411324,-11.146558158867549,246.24532803774537,277.76155564451955,123349.97585200823,123455.20269920732,-105.22684719907728,0.0,nan,277.76155564451955,4.611555644519569,271.45831012316046,-1.6916898768395185,265.15506460176965,-7.994935398230325,258.8518190804754,-14.298180919524555,252.54857355912404,-20.60142644087594,246.24532803774537,-26.90467196225461,1.0,1.0,26022.012520719443,26022.012520719443,277.0331893152483,3.8831893152483303,277.0331893152483,277.0331893152483,76385.83930662661,76389.70922140381,-3.8699147771985736,0.0,8546.071908451686,8546.071908451686,0.8872840822677212,3915.0360026533785,277.0331893152483,3.8831893152483303,1.0,0.002,0.18012448421714156,0.004954257455163688,0.00027906531902292434,0.0017209346811418087,0.13953265951146218,0.13953265951146218,0.0,1.6473281072570956e-13,1.0,1.0007946445561524,0.38811906713755207,0.09212950337072452,0.0,7.313935655547959e-05,93.57659005547556,0.0,1601816.9782999891,268.0949889553459,0.0003751680819732428,1.0,1279428.675100435,2616.9986972550973,,,,,,,,,,,,,,,,,,,3.0,15314.376868456964,1450.0,0.375,6.173730061729009,3.5
1145.0,-28.661696253464925,4.93693595396328,34.964703698562715,25.872348085418366,6.361715862491325,-25.159355041899417,-38.7072584015317,2.8593746500009902,-5.055119001645494,-5.055486304434728,39.930086542081455,41296.41286896574,25730.487315374867,25730.487315374867,67026.9001843406,76399.7162927967,76389.38946615247,25730.487315374867,102119.87678152733,102119.87678152733,102119.87678152733,128132.73756958972,124319.66943838919,3813.068131200533,0.0,90114.18090113906,55011.21417013003,39003.29636778781,26012.860788062397,65016.157155850204,19845.717445862476,1450.0,0.0,0.8868895216682193,2.8788020462821167,0.001494314320929203,1.0,1.0,-4.671475151716663,353889.6233638701,1551520.9701001844,4.384194584040989,1551520.9701001844,4.384194584040989,0.7629194500195037,0.09212987307884206,3.895576183084022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895576183084022,1.278322580245726,1.2786653773945098,3.0474124788871313,6457.101363288266,15314.399437934073,6486.41660555529,0.00033231206792868424,23132.439635617164,2358.852374217206,19388.333305004006,1977.0597813732525,0.8381447703056649,0.8381447703056648,35272.92629314052,35405.22815468563,0.9953311977991558,0.8,4257.068521147221,4273.035954225843,0.9953311977991558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5544116905612535,4.93693595396328,-2.3780568862285802,7.31499284019186,3.5,3.5,1.0,0.6,0.000268147734099596,1.0001134441892752,0.0002681173177478535,197.8223031798132,0.0,6.028461125151658e-06,17.0846588286798,0.007156523965946844,9.12048722348584e-05,0.0001769428618647376,0.0006892943984469979,0.09212987309368695,0.09212987309368695,0.09212987309368695,0.09220193532483495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494387.89457363397,593.4747541454208,0.0,0.09212987309368695,0.09212987307884206,0.09212987307884206,0.375,0.375,0.5,8.477865604508697,0.401151312102229,0.401151312102229,2.55226950685028e-11,0.0003673027892432401,0.38401115271807384,2.55226950685028e-11,26012.860788062397,19845.717445862476,0.7629194500195037,1.0309268206004616,0.6351715431284891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44351298285341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.05896591837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0028178344597,262.0028178344597,-11.1471821655403,246.24426373130413,277.76137193762577,123354.53279600284,123458.86069546056,-104.32789945774299,0.0,nan,277.76137193762577,4.6113719376257905,271.45795029633246,-1.6920497036675215,265.154528655079,-7.995471344920986,258.85110701383593,-14.298892986164049,252.54768537258096,-20.60231462741902,246.24426373130413,-26.905736268695847,1.0,1.0,26022.012520719443,26022.012520719443,277.03305180809934,3.883051808099367,277.03305180809934,277.03305180809934,76385.55341049901,76389.38946615247,-3.8360556534607895,0.0,8546.071908451686,8546.071908451686,0.8872829471770067,3915.054063999442,277.03305180809934,3.883051808099367,1.0,0.002,0.18005211726225628,0.0049545621149349505,0.00027895314367967165,0.001721046857009964,0.13947657183983583,0.13947657183983583,0.0,6.896358484276277e-13,1.0,1.0007862413292803,0.38401115269255115,0.09212987307884206,0.0,7.236694695463683e-05,92.58837199332437,0.0,1601816.8424266505,268.0948809983545,0.00036730276372054504,1.0,1279429.0195959674,2617.0507065677625,,,,,,,,,,,,,,,,,,,3.0,15314.399437934073,1450.0,0.375,6.173730061729009,3.5
1146.0,-28.662793950793116,4.9370930347517525,34.96472835090323,25.872037920076423,6.361593471829615,-25.16035520856338,-38.70822860682381,2.8591547284661227,-5.055227165051804,-5.055586692884438,39.930118859068976,41295.86660204927,25731.15029866319,25731.15029866319,67027.01690071245,76399.31163604079,76389.06945700209,25731.15029866319,102120.21975566528,102120.21975566528,102120.21975566528,128133.05753136624,124319.0213196379,3814.03621172833,0.0,90114.21751771239,55011.1078622253,39003.45517276343,26012.83777570095,65016.29294846438,19845.701917314684,1450.0,0.0,0.8868888938245723,2.8787915059142426,0.001494314320929203,1.0,1.0,-4.675679285482431,353888.23799424886,1551522.3614733687,4.384215678562854,1551522.3614733687,4.384215678562854,0.7629195279821759,0.09213023835146136,3.895593263574098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895593263574098,1.27832366129105,1.2786664198457622,3.047423263400853,6457.124214378736,15314.422010330809,6486.412024567701,0.0003323069382749431,23132.34760936903,2358.842990151482,19388.319612125542,1977.0583850882354,0.8381475127182039,0.8381475127182039,35273.0500188386,35405.22815468563,0.9953355619147186,0.8,4257.0834535282265,4273.035954225843,0.9953355619147186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554554808026622,4.9370930347517525,-2.3780882868298217,7.315181321581575,3.5,3.5,1.0,0.6,0.0002681173177478535,1.0001130138925365,0.0002680870201901633,197.82320099396208,0.0,6.017032756030529e-06,17.05227083059052,0.007162540998702874,9.119496879673608e-05,0.0001769223489511174,0.0006892175107496788,0.09213023836504201,0.09213023836504201,0.09213023836504201,0.092201532468141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494377.71057021996,593.478084109559,0.0,0.09213023836504201,0.09213023835146136,0.09213023835146136,0.375,0.375,0.5,8.48000442802503,0.39693786246772333,0.39693786246772333,-6.519940143334679e-11,0.0003595278326429252,0.37990740740201545,-6.519940143334679e-11,26012.83777570095,19845.701917314684,0.7629195279821759,1.030926462599796,0.6351618145129057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443519515302394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.026577920275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0021963664544,262.0021963664544,-11.14780363354555,246.24320222021882,277.7611905127105,123358.72265937421,123462.62611784638,-103.90345847215715,0.0,nan,277.7611905127105,4.61119051271055,271.45759285416335,-1.6924071458366257,265.1539951957235,-7.996004804276481,258.8503975371949,-14.299602462805069,252.5467998787156,-20.603200121284374,246.24320222021882,-26.906797779781158,1.0,1.0,26022.012520719443,26022.012520719443,277.03291397447555,3.8829139744755707,277.03291397447555,277.03291397447555,76385.19681363743,76389.06945700209,-3.8726433646515943,0.0,8546.071908451686,8546.071908451686,0.8872818683614425,3915.0712298919684,277.03291397447555,3.8829139744755707,1.0,0.002,0.1799805219722138,0.0049548632738165115,0.0002788421637447027,0.0017211578364207556,0.13942108187235136,0.13942108187235136,0.0,1.6545835881953685e-13,1.0,1.0007778464708184,0.37990740746721485,0.09213023835146136,0.0,7.15952816082432e-05,91.60110569312509,0.0,1601816.7064485345,268.0947728349482,0.00035952789784232664,1.0,1279429.3651130565,2617.102664879929,,,,,,,,,,,,,,,,,,,3.0,15314.422010330809,1450.0,0.375,6.173730061729009,3.5
