time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1147.0,-28.663888374167865,4.937244544972566,34.96475230279647,25.871636357065313,6.3613807777990665,-25.161361458954286,-38.70920338723806,2.8588538624307867,-5.055343211883212,-5.055694784133976,39.93014794926622,41295.39271564315,25731.818772449347,25731.818772449347,67027.2114880925,76398.97667090973,76388.69573909571,25731.818772449347,102120.51451154506,102120.51451154506,102120.51451154506,128133.3254060952,124318.33189385307,3814.993512242128,0.0,90114.30044928138,55011.05084312704,39003.610673504816,26012.81089455014,65016.42156805495,19845.683172793328,1450.0,0.0,0.886888238467363,2.8787801510026894,0.001494314320929203,1.0,1.0,-4.680032326415642,353886.7463324587,1551523.6139224581,4.38423769751716,1551523.6139224581,4.38423769751716,0.7629195957808286,0.09213059986455194,3.8956141117206853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8956141117206853,1.2783251169854863,1.2786678371983704,3.047436102098364,6457.15141803816,15314.444629919219,6486.404599169636,0.0003323007186627052,23132.24510049792,2358.8325371556975,19388.29741711382,1977.0561218269052,0.8381502674246041,0.8381502674246041,35273.20103610843,35405.22815468563,0.9953408886776258,0.8,4257.101679712813,4273.035954225843,0.9953408886776258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554699110719656,4.937244544972566,-2.3781268189078446,7.315371363880411,3.5,3.5,1.0,0.6,0.0002680870201901633,1.0001126778081493,0.0002680568161356617,197.8240961373511,0.0,5.993559844568482e-06,16.98574859950708,0.0071685345585474425,9.1185019658487e-05,0.00017690200053167631,0.0006891419296628184,0.09213059984354235,0.09213059984354235,0.09213059984354235,0.09220110066353611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494367.6260269757,593.4813813822894,0.0,0.09213059984354235,0.09213059986455194,0.09213059986455194,0.375,0.375,0.5,8.482119453066817,0.39272083439357175,0.39272083439357175,1.0629719326971099e-11,0.0003515722507358987,0.3756624577183061,1.0629719326971099e-11,26012.81089455014,19845.683172793328,0.7629195957808286,1.0309274160518473,0.6351532692770214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435260229725235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.9600556892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0015690637997,262.0015690637997,-11.14843093620027,246.24214274080467,277.76099538681115,123362.00221503795,123466.88117533077,-104.87896029281146,0.0,nan,277.76099538681115,4.610995386811169,271.4572248575641,-1.6927751424358917,265.1534543284033,-7.996545671596664,258.84968379920355,-14.30031620079643,252.5459132700114,-20.60408672998858,246.24214274080467,-26.90785725919531,1.0,1.0,26022.012520719443,26022.012520719443,277.0327621534388,3.8827621534388186,277.0327621534388,277.0327621534388,76384.62469504429,76388.69573909571,-4.071044051423087,0.0,8546.071908451686,8546.071908451686,0.8872805515769155,3915.092182279289,277.0327621534388,3.8827621534388186,1.0,0.002,0.17990972495538238,0.0049551594774347035,0.0002787324161653497,0.001721267583894092,0.13936620808267486,0.13936620808267486,0.0,5.944160094695228e-14,1.0,1.0007691625639745,0.37566245770767637,0.09213059986455194,0.0,7.079701118749907e-05,90.57980141397876,0.0,1601816.5611270715,268.09465678811677,0.0003515722401061794,1.0,1279429.737140836,2617.1563591012905,,,,,,,,,,,,,,,,,,,3.0,15314.444629919219,1450.0,0.375,6.173730061729009,3.5
1148.0,-28.66498291673924,4.937390689235482,34.96477561869175,25.871351721603446,6.361293245895408,-25.162355300463663,-38.71016880786044,2.858665628700186,-5.05545477418741,-5.055798702423165,39.93017749792888,41294.85199331339,25732.462683521015,25732.462683521015,67027.3146768344,76398.55669392609,76388.36078989996,25732.462683521015,102120.82347342098,102120.82347342098,102120.82347342098,128133.6091070851,124317.6687976098,3815.9403094752943,0.0,90114.33797772981,55010.96762654265,39003.744834652396,26012.785633664116,65016.530468316516,19845.665712603954,1450.0,0.0,0.886887602680857,2.8787692344212368,0.001494314320929203,1.0,1.0,-4.684260011716674,353885.312261419,1551524.886110863,4.384259058948268,1551524.886110863,4.384259058948268,0.7629196654325608,0.09213095695556116,3.895632272335675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895632272335675,1.2783260508375687,1.2786687326881796,3.047448082422499,6457.176802907403,15314.467278505917,6486.398384443878,0.00033229495570077564,23132.14689632413,2358.822523116878,19388.278840882638,1977.0542275784942,0.8381530226216737,0.8381530226216737,35273.33258563187,35405.22815468563,0.9953455287682879,0.8,4257.117556346652,4273.035954225843,0.9953455287682879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55483811108682,4.937390689235482,-2.378163733940357,7.315554423175839,3.5,3.5,1.0,0.6,0.0002680568161356617,1.0001126910854221,0.00026802661192584174,197.82499138525247,0.0,5.975089781468851e-06,16.933404440682725,0.007174509648328911,9.117516703996775e-05,0.00017688164909569393,0.0006890658606011396,0.09213095696467026,0.09213095696467026,0.09213095696467026,0.09220068493279023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494357.65584460046,593.4846412770701,0.0,0.09213095696467026,0.09213095695556116,0.09213095695556116,0.375,0.375,0.5,8.484211293035516,0.3885209814662858,0.3885209814662858,2.2509993868879974e-11,0.0003439282357362572,0.3715386907064726,2.2509993868879974e-11,26012.785633664116,19845.665712603954,0.7629196654325608,1.0309272764023878,0.6351438887289896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435325112885309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.90771153037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0009483548497,262.0009483548497,-11.14905164515028,246.2410860409043,277.76081066881693,123366.67705467038,123470.45360954212,-103.77655487171968,0.0,nan,277.76081066881693,4.610810668816953,271.4568657431962,-1.6931342568037735,265.1529208176526,-7.997079182347363,258.84897589204104,-14.301024107958938,252.5450309664872,-20.604969033512788,246.2410860409043,-26.908913959095685,1.0,1.0,26022.012520719443,26022.012520719443,277.0326190417986,3.882619041798648,277.0326190417986,277.0326190417986,76384.39041338889,76388.36078989996,-3.970376511075301,0.0,8546.071908451686,8546.071908451686,0.8872794045378437,3915.110433697353,277.0326190417986,3.882619041798648,1.0,0.002,0.17983970345071212,0.0049554529759595015,0.0002786238725370365,0.001721376127855723,0.13931193626851826,0.13931193626851826,0.0,3.927596095576469e-13,1.0,1.000760726406761,0.3715386906839626,0.09213095695556116,0.0,7.002149770562349e-05,89.58761144797391,0.0,1601816.4214274564,268.09454522581257,0.0003439282132262633,1.0,1279430.0948061422,2617.2085433069437,,,,,,,,,,,,,,,,,,,3.0,15314.467278505917,1450.0,0.375,6.173730061729009,3.5
1149.0,-28.66607556948145,4.937531588111749,34.964798314686085,25.871041102241747,6.361171974686351,-25.163350815067375,-38.711130631249375,2.8584472192513117,-5.055565829336729,-5.05590224811481,39.93020623934919,41294.29842220237,25733.092128283388,25733.092128283388,67027.39055048575,76398.1549004017,76388.0325234597,25733.092128283388,102121.12465174308,102121.12465174308,102121.12465174308,128133.88485640017,124317.00817660984,3816.876679790323,0.0,90114.37754113862,55010.854801605456,39003.914155036844,26012.76020465708,65016.67435969392,19845.648065961508,1450.0,0.0,0.8868869717102097,2.8787583555051306,0.001494314320929203,1.0,1.0,-4.688459196714746,353883.8833362189,1551526.1235457945,4.384280258594644,1551526.1235457945,4.384280258594644,0.7629197328474404,0.09213130981130695,3.895649808803089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895649808803089,1.2783271244494174,1.2786697679749615,3.0474592412962895,6457.200447221937,15314.489888223932,6486.3932975059315,0.00033228962798881453,23132.052921570386,2358.8129403588778,19388.2636356847,1977.052677079808,0.8381557703253115,0.8381557703253115,35273.45961391909,35405.22815468563,0.9953500093874046,0.8,4257.132887315179,4273.035954225843,0.9953500093874046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55497398862788,4.937531588111749,-2.3782017816916303,7.31573336980338,3.5,3.5,1.0,0.6,0.00026802661192584174,1.0001124975048803,0.00026799646299243833,197.82588509442766,0.0,5.975147547427367e-06,16.933568149409158,0.007180484795876339,9.116535211134462e-05,0.00017686125981449712,0.0006889895329810191,0.09213130982243657,0.09213130982243657,0.09213130982243657,0.09220027090953742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494347.79302300134,593.4878660198203,0.0,0.09213130982243657,0.09213130981130695,0.09213130981130695,0.375,0.375,0.5,8.486280126209987,0.3843418386337589,0.3843418386337589,-4.945377440890297e-12,0.0003364187780903194,0.3674430514000733,-4.945377440890297e-12,26012.76020465708,19845.648065961508,0.7629197328474404,1.0309261617976317,0.6351339687685124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435390003665516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.9078752391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00033014536945,262.00033014536945,-11.149669854630531,246.24003163489152,277.7606286558683,123370.86434855747,123474.22302023169,-103.35867167420693,0.0,nan,277.7606286558683,4.610628655868311,271.45650925164006,-1.6934907483599204,265.1523898474746,-7.997610152525397,258.8482704432562,-14.301729556743794,252.54415103908593,-20.605848960914045,246.24003163489152,-26.909968365108455,1.0,1.0,26022.012520719443,26022.012520719443,277.03247708472406,3.882477084724087,277.03247708472406,277.03247708472406,76384.05300933197,76388.0325234597,-3.97951412772818,0.0,8546.071908451686,8546.071908451686,0.8872782969195077,3915.1280578471046,277.03247708472406,3.882477084724087,1.0,0.002,0.17977045220708768,0.004955743102808238,0.0002785165225279901,0.0017214834777711577,0.13925826126399504,0.13925826126399504,0.0,2.9914785926177245e-13,1.0,1.0007523476324063,0.36744305140501865,0.09213130981130695,0.0,6.925123636847719e-05,88.60214059231474,0.0,1601816.282509609,268.09443417066325,0.00033641878303569683,1.0,1279430.4511889694,2617.260374214221,,,,,,,,,,,,,,,,,,,3.0,15314.489888223932,1450.0,0.375,6.173730061729009,3.5
1150.0,-28.667165999616497,4.937667334981397,34.964820395547484,25.870721926353895,6.3610385199645245,-25.164345547673967,-38.71209615664554,2.858218066773701,-5.055677591203562,-5.0560065945131045,39.930233878624534,41293.764636397325,25733.710368448337,25733.710368448337,67027.47500484566,76397.7593920272,76387.70264948347,25733.710368448337,102121.4130179318,102121.4130179318,102121.4130179318,128134.14710864419,124316.3444636707,3817.802644973493,0.0,90114.41633028285,55010.75460057881,39004.06858856005,26012.734090712394,65016.80267927244,19845.62981278119,1450.0,0.0,0.8868863406534075,2.878747390366067,0.001494314320929203,1.0,1.0,-4.692652657778012,353882.4433662887,1551527.3135283438,4.384301461156195,1551527.3135283438,4.384301461156195,0.7629197970338262,0.09213165857156357,3.895666941006046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895666941006046,1.2783282477055942,1.2786708529899768,3.0474699655571085,6457.223170643736,15314.512499316772,6486.3888173368,0.00033228453111770257,23131.96114938179,2358.8035822000165,19388.25024415935,1977.0513115242566,0.8381585166494847,0.8381585166494847,35273.58371373976,35405.22815468563,0.9953543867157608,0.8,4257.147864848816,4273.035954225843,0.9953543867157608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555107447444952,4.937667334981397,-2.3782417960629068,7.315909131044304,3.5,3.5,1.0,0.6,0.00026799646299243833,1.000112269654613,0.0002679663784996763,197.82677699264949,0.0,5.964239435182352e-06,16.902654559306786,0.007186449035311521,9.115550038757217e-05,0.00017684096260486615,0.0006889134918354634,0.09213165859150274,0.09213165859150274,0.09213165859150274,0.09219985411629492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494338.03592911863,593.4910561304374,0.0,0.09213165859150274,0.09213165857156357,0.09213165857156357,0.375,0.375,0.5,8.488325994340078,0.38018098354262975,0.38018098354262975,-3.524291969370097e-12,0.00032900330955953905,0.3633539367351091,-3.524291969370097e-12,26012.734090712394,19845.62981278119,0.7629197970338262,1.0309254260854976,0.6351245052774935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435454782957917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.876961648995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99971307534065,261.99971307534065,-11.150286924659326,246.23897937881412,277.7604467718858,123374.87441542321,123478.04257923903,-103.16816381582271,0.0,nan,277.7604467718858,4.610446771885847,271.4561532932363,-1.6938467067636793,265.1518598146354,-7.998140185364605,258.84756633603735,-14.302433663962631,252.5432728574352,-20.60672714256478,246.23897937881412,-26.911020621185855,1.0,1.0,26022.012520719443,26022.012520719443,277.03233413884055,3.8823341388405765,277.03233413884055,277.03233413884055,76383.68358323052,76387.70264948347,-4.019066252949415,0.0,8546.071908451686,8546.071908451686,0.8872772148339815,3915.145275711076,277.03233413884055,3.8823341388405765,1.0,0.002,0.17970197003791813,0.004956029655084482,0.00027841036362215706,0.0017215896375720819,0.13920518181107852,0.13920518181107852,0.0,1.1942387183327963e-12,1.0,1.0007439820439366,0.36335393673863337,0.09213165857156357,0.0,6.848216317942149e-05,87.61818952961696,0.0,1601816.1429160573,268.0943224087964,0.000329003313083831,1.0,1279430.8103273488,2617.3121163104083,,,,,,,,,,,,,,,,,,,3.0,15314.512499316772,1450.0,0.375,6.173730061729009,3.5
1151.0,-28.66825734727404,4.937797641509415,34.96484167312501,25.870319350529485,6.36083072984969,-25.16534853960374,-38.71306664133442,2.857921921603783,-5.055808829317073,-5.0561298192746165,39.93025485778062,41293.30100673271,25734.363211518878,25734.363211518878,67027.6642182516,76397.42845940961,76387.23239475267,25734.363211518878,102121.59560627156,102121.59560627156,102121.59560627156,128134.29456137537,124315.57727981622,3818.7172815591425,0.0,90114.50889961982,55010.714723187026,39004.21575159199,26012.69895510382,65016.91470669581,19845.60412070138,1450.0,0.0,0.8868856376458036,2.8787344310179392,0.001494314320929203,1.0,1.0,-4.69724636871382,353880.74288261664,1551528.21676717,4.384325081180856,1551528.21676717,4.384325081180856,0.7629198398425925,0.09213200407293366,3.8956891718772875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8956891718772875,1.2783296811075833,1.2786722483162305,3.0474839389647475,6457.25277861776,15314.535118514084,6486.379806922767,0.0003322777084390505,23131.85290811964,2358.792544663024,19388.22331142883,1977.0485651500594,0.8381612743449212,0.8381612743449212,35273.74474640753,35405.22815468563,0.9953600667688931,0.8,4257.16729978583,4273.035954225843,0.9953600667688931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555248375952783,4.937797641509415,-2.378297088133478,7.316094729642893,3.5,3.5,1.0,0.6,0.0002679663784996763,1.000112365125524,0.00026793627180686226,197.82766964831973,0.0,5.951518240576075e-06,16.866602693792597,0.007192400553552097,9.11455990531105e-05,0.00017682077944656578,0.0006888387958528884,0.09213200407476804,0.09213200407476804,0.09213200407476804,0.09219936597362925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494328.36750408023,593.4942169095006,0.0,0.09213200407476804,0.09213200407293366,0.09213200407293366,0.375,0.375,0.5,8.49034685186373,0.37596487000843126,0.37596487000843126,-1.1368683772161603e-11,0.00032098995751539405,0.35888345056076787,-1.1368683772161603e-11,26012.69895510382,19845.60412070138,0.7629198398425925,1.030926559967151,0.6351162800175151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435519431030244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.84090978348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99909009641937,261.99909009641937,-11.150909903580612,246.2379280475045,277.76025214534906,123378.19815066467,123482.35422245652,-104.15607179185358,0.0,nan,277.76025214534906,4.6102521453490795,271.4557873257613,-1.6942126742386563,265.15132250618666,-7.998677493813318,258.84685768662985,-14.303142313370131,252.54239286708466,-20.60760713291532,246.2379280475045,-26.912071952495467,1.0,1.0,26022.012520719443,26022.012520719443,277.0321558882455,3.8821558882455065,277.0321558882455,277.0321558882455,76383.21932459356,76387.23239475267,-4.013070159111521,0.0,8546.071908451686,8546.071908451686,0.8872758107106304,3915.167617736674,277.0321558882455,3.8821558882455065,1.0,0.002,0.17963432874167184,0.00495630903284479,0.00027830549663351747,0.001721694503648132,0.13915274831675872,0.13915274831675872,0.0,2.816497035595944e-13,1.0,1.0007348360056276,0.35888345057213655,0.09213200407293366,0.0,6.764129025768525e-05,86.54237949356181,0.0,1601815.9800171528,268.0941911706829,0.0003209899688840778,1.0,1279431.2344408461,2617.368563993798,,,,,,,,,,,,,,,,,,,3.0,15314.535118514084,1450.0,0.375,6.173730061729009,3.5
1152.0,-28.66934226697352,4.937922999951624,34.96486236825402,25.870018056035065,6.360717558361946,-25.166336284445457,-38.71402354035524,2.8577115747590405,-5.055921221472886,-5.056235050752106,39.930280603494644,41292.75590516749,25734.956980562103,25734.956980562103,67027.71288572959,76397.0233692699,76386.90858569954,25734.956980562103,102121.86556626164,102121.86556626164,102121.86556626164,128134.53740125627,124314.91580624339,3819.6215950128826,0.0,90114.54389496798,55010.607709476695,39004.37353943476,26012.67183499464,65017.0453744294,19845.58495727391,1450.0,0.0,0.8868850089359104,2.878723368490199,0.001494314320929203,1.0,1.0,-4.701393502309429,353879.29070933163,1551529.3252258208,4.384346204932946,1551529.3252258208,4.384346204932946,0.7629198985463617,0.09213234453678583,3.895706302335616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895706302335616,1.278330717182887,1.278673246180868,3.047494869653726,6457.275939436058,15314.55768298269,6486.375016450074,0.0003322725005441996,23131.760174256735,2358.783088440674,19388.20899238537,1977.0471050139827,0.8381640154631401,0.8381640154631401,35273.86883333995,35405.22815468563,0.9953644436514917,0.8,4257.182275763993,4273.035954225843,0.9953644436514917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555376552216012,4.937922999951624,-2.37834053396795,7.3162635339195745,3.5,3.5,1.0,0.6,0.00026793627180686226,1.00011170425615,0.0002679063455278172,197.82855705323172,0.0,5.955936880215204e-06,16.87912511852989,0.007198356490432312,9.11358372989861e-05,0.00017680043450787615,0.0006887625669680084,0.09213234453303461,0.09213234453303461,0.09213234453303461,0.09219894630630333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494318.8324787266,593.49733430512,0.0,0.09213234453303461,0.09213234453678583,0.09213234453678583,0.375,0.375,0.5,8.492344905449261,0.371777236495916,0.371777236495916,2.7398527890909463e-11,0.00031382927920731163,0.35484154844266413,2.7398527890909463e-11,26012.67183499464,19845.58495727391,0.7629198985463617,1.0309252366009694,0.6351066196159008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435584134049644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.85343220822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99847146900885,261.99847146900885,-11.15152853099113,246.23687944329302,277.76006349473073,123382.52879100585,123485.95733144452,-103.42854043867301,0.0,nan,277.76006349473073,4.610063494730753,271.45542668444654,-1.6945733155534413,265.15078987415444,-7.999210125845536,258.8461530638448,-14.303846936155196,252.54151625358352,-20.608483746416454,246.23687944329302,-26.913120556706957,1.0,1.0,26022.012520719443,26022.012520719443,277.03201276695654,3.8820127669565636,277.03201276695654,277.03201276695654,76382.91258933666,76386.90858569954,-3.995996362878941,0.0,8546.071908451686,8546.071908451686,0.8872747287332979,3915.184833847294,277.03201276695654,3.8820127669565636,1.0,0.002,0.1795674477159515,0.004956588276110592,0.0002782018179467892,0.0017217981822886194,0.13910090897339458,0.13910090897339458,0.0,2.3540848090308764e-13,1.0,1.000726566671843,0.3548415484152656,0.09213234453678583,0.0,6.688101921716712e-05,85.56968920091968,0.0,1601815.8400721948,268.0940787785271,0.00031382925180878374,1.0,1279431.596624884,2617.4196944045934,,,,,,,,,,,,,,,,,,,3.0,15314.55768298269,1450.0,0.375,6.173730061729009,3.5
1153.0,-28.67042208703099,4.938043372488971,34.9648824129185,25.86961614377799,6.360504575553117,-25.167329420768876,-38.714988716505445,2.8574119091161907,-5.05604052238607,-5.056347033022894,39.93030322160618,41292.30888678876,25735.555294193047,25735.555294193047,67027.86418098181,76396.69523948619,76386.53293414436,25735.555294193047,102122.08822833741,102122.08822833741,102122.08822833741,128134.72944204799,124314.2141678599,3820.515274188092,0.0,90114.6291304848,55010.572470725034,39004.50739973307,26012.64121371058,65017.14861344365,19845.562868911333,1450.0,0.0,0.8868843571957244,2.8787115920802355,0.001494314320929203,1.0,1.0,-4.705684051504818,353877.7453806643,1551530.2990285486,4.384368102491374,1551530.2990285486,4.384368102491374,0.7629199474927313,0.09213268089117296,3.8957275108839418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8957275108839418,1.2783321665702385,1.2786746576988666,3.0475080051659558,6457.303772010256,15314.580339846469,6486.3671918335585,0.00033226612380208453,23131.656122950386,2358.7724781602674,19388.185604082984,1977.0447200708688,0.8381667746152742,0.8381667746152742,35274.022460351116,35405.22815468563,0.9953698624981056,0.8,4257.200816916712,4273.035954225843,0.9953698624981056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555505709514342,4.938043372488971,-2.3783902577009512,7.3164336301899215,3.5,3.5,1.0,0.6,0.0002679063455278172,1.0001111801435938,0.00026787656297308043,197.82944029376546,0.0,5.920272601460458e-06,16.778052552538938,0.007204276763033772,9.112599208485088e-05,0.0001767803534429663,0.0006886880862915505,0.09213268089019738,0.09213268089019738,0.09213268089019738,0.09219850138129851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494309.395648589,593.5004194323477,0.0,0.09213268089019738,0.09213268089117296,0.09213268089117296,0.375,0.375,0.5,8.49431951996169,0.3675938006202273,0.3675938006202273,1.7053025658242404e-12,0.0003065106368467241,0.3506629815180986,1.7053025658242404e-12,26012.64121371058,19845.562868911333,0.7629199474927313,1.0309259266273392,0.6350987357549347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435648456518502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.752359642225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99784779178685,261.99784779178685,-11.152152208213124,246.23583304381145,277.7598625397615,123385.83309812509,123490.10592059178,-104.27282246670045,0.0,nan,277.7598625397615,4.6098625397615365,271.45505664058277,-1.6949433594172092,265.1502507413726,-7.999749258627389,258.84544484218344,-14.304555157816537,252.5406389430093,-20.60936105699068,246.23583304381145,-26.914166956188524,1.0,1.0,26022.012520719443,26022.012520719443,277.03185682863676,3.881856828636785,277.03185682863676,277.03185682863676,76382.35862663403,76386.53293414436,-4.174307510329527,0.0,8546.071908451686,8546.071908451686,0.88727338917841,3915.2061484383617,277.03185682863676,3.881856828636785,1.0,0.002,0.17950135271888598,0.004956862788294781,0.00027809935320113904,0.0017219006465973579,0.13904967660056952,0.13904967660056952,0.0,-2.0150331056512094e-13,1.0,1.0007180175569488,0.3506629815163933,0.09213268089117296,0.0,6.609499243782305e-05,84.5640471778865,0.0,1601815.691939762,268.0939594776139,0.0003065106351414215,1.0,1279431.9820436877,2617.4725162805066,,,,,,,,,,,,,,,,,,,3.0,15314.580339846469,1450.0,0.375,6.173730061729009,3.5
1154.0,-28.671499466220805,4.938158842688837,34.96490181370312,25.869268783740722,6.360345175053019,-25.168315002088974,-38.71594142457468,2.857160710782622,-5.056160729566898,-5.0564600214299755,39.93032472865375,41291.79799696566,25736.143575105943,25736.143575105943,67027.9415720716,76396.32667655278,76386.15475583701,25736.143575105943,102122.29833094295,102122.29833094295,102122.29833094295,128134.90816370587,124313.50981863726,3821.398345068612,0.0,90114.68603429383,55010.48627052645,39004.66640418598,26012.609832762908,65017.276236948885,19845.54011561079,1450.0,0.0,0.8868837043557075,2.878699707576631,0.001494314320929203,1.0,1.0,-4.709967349636884,353876.18617298215,1551531.2249970553,4.384390037024515,1551531.2249970553,4.384390037024515,0.7629199931571384,0.0921330132025189,3.895746465750678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895746465750678,1.2783333911879866,1.2786758445706983,3.0475199135104067,6457.329004363185,15314.603062709086,6486.36110986841,0.00033226040062721995,23131.558181861685,2358.762490948661,19388.16742468215,1977.0428662878915,0.8381695375750836,0.8381695375750836,35274.15976237089,35405.22815468563,0.99537470552243,0.8,4257.217387815917,4273.035954225843,0.99537470552243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555632701060978,4.938158842688837,-2.378442031541707,7.316600874230545,3.5,3.5,1.0,0.6,0.00026787656297308043,1.0001109297882136,0.00026784685077864987,197.83032154459823,0.0,5.891866134088898e-06,16.697548624007936,0.007210168629167861,9.111627501437893e-05,0.00017676028795870152,0.0006886132671001836,0.09213301319806672,0.09213301319806672,0.09213301319806672,0.09219805288052478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494300.06672056514,593.5034692195097,0.0,0.09213301319806672,0.0921330132025189,0.0921330132025189,0.375,0.375,0.5,8.496270709599163,0.3634133431249893,0.3634133431249893,-1.9895196601282805e-11,0.000299291863086637,0.3464926717931007,-1.9895196601282805e-11,26012.609832762908,19845.54011561079,0.7629199931571384,1.0309250933212744,0.6350896313540093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435712477181053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.67185571369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9972250758955,261.9972250758955,-11.152774924104449,246.23478935690505,277.7596607948831,123389.7487397093,123493.86083478514,-104.11209507582019,0.0,nan,277.7596607948831,4.609660794883098,271.4546865073066,-1.6953134926934013,265.14971221968335,-8.000287780316626,258.8447379320865,-14.305262067913475,252.53976364450875,-20.610236355491224,246.23478935690505,-26.915210643094923,1.0,1.0,26022.012520719443,26022.012520719443,277.03169958851834,3.8816995885183587,277.03169958851834,277.03169958851834,76381.96675270093,76386.15475583701,-4.188003136077896,0.0,8546.071908451686,8546.071908451686,0.8872721919673647,3915.2251980794313,277.03169958851834,3.8816995885183587,1.0,0.002,0.17943604223495527,0.004957133617393738,0.00027799810336039967,0.0017220018961484785,0.13899905168019983,0.13899905168019983,0.0,-4.911219000924838e-13,1.0,1.0007094851670284,0.3464926718129959,0.0921330132025189,0.0,6.531047911574325e-05,83.56034114131175,0.0,1601815.542910504,268.0938392704331,0.0002992918829818336,1.0,1279432.3709251327,2617.525224133834,,,,,,,,,,,,,,,,,,,3.0,15314.603062709086,1450.0,0.375,6.173730061729009,3.5
1155.0,-28.672577254233605,4.938269621813981,34.964920640324976,25.868993962090485,6.36025988613375,-25.169293540221428,-38.716889278124995,2.856976171270104,-5.056275464267628,-5.056567853989472,39.93034695979582,41291.240118601505,25736.706500193886,25736.706500193886,67027.9466187954,76395.90415023109,76385.81991316,25736.706500193886,102122.52641335389,102122.52641335389,102122.52641335389,128135.10692534661,124312.83579301517,3822.2711323314466,0.0,90114.70958625273,55010.374560270815,39004.81669553547,26012.580511992724,65017.39720752819,19845.51900525995,1450.0,0.0,0.8868830751276282,2.8786883656076068,0.001494314320929203,1.0,1.0,-4.714109546263273,353874.69812068733,1551532.182140032,4.384411178249565,1551532.182140032,4.384411178249565,0.762920041558755,0.09213334109495427,3.895762984528127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895762984528127,1.2783343069310789,1.2786767225750146,3.0475306525104204,6457.35175901557,15314.625798476414,6486.35666538438,0.00033225529891278346,23131.46614517871,2358.7531058188792,19388.15413982196,1977.0415116091592,0.8381722982078692,0.8381722982078692,35274.27941815504,35405.22815468563,0.9953789261187608,0.8,4257.231829001427,4273.035954225843,0.9953789261187608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555754219073876,4.938269621813981,-2.378491287978169,7.3167609097921495,3.5,3.5,1.0,0.6,0.00026784685077864987,1.0001109728580109,0.00026781713034627105,197.8312031366379,0.0,5.877972977995036e-06,16.65817541963793,0.007216046602145856,9.110660840737406e-05,0.00017674024237127582,0.0006885380941065461,0.09213334109577946,0.09213334109577946,0.09213334109577946,0.09219762421104283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494290.8510644825,593.5064820033664,0.0,0.09213334109577946,0.09213334109495427,0.09213334109495427,0.375,0.375,0.5,8.498199203735213,0.3592602813525332,0.3592602813525332,4.132516551180743e-11,0.00029238972183520673,0.34245830772619,4.132516551180743e-11,26012.580511992724,19845.51900525995,0.762920041558755,1.0309232528157004,0.6350798692664446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435776353665788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.632482509325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9966098468066,261.9966098468066,-11.153390153193357,246.23374849250914,277.7594712011052,123394.39530608071,123497.25567949082,-102.86037341012374,0.0,nan,277.7594712011052,4.609471201105237,271.4543266593985,-1.6956733406015019,265.1491821176806,-8.000817882319382,258.8440375759209,-14.305962424079098,252.53889303422528,-20.611106965774695,246.23374849250914,-26.91625150749084,1.0,1.0,26022.012520719443,26022.012520719443,277.03155257507194,3.8815525750719644,277.03155257507194,277.03155257507194,76381.75681952812,76385.81991316,-4.063093631877564,0.0,8546.071908451686,8546.071908451686,0.8872711486216346,3915.2417994507678,277.03155257507194,3.8815525750719644,1.0,0.002,0.17937149071922984,0.004957401995617927,0.0002778980323953222,0.0017221019679426093,0.1389490161976611,0.1389490161976611,0.0,3.379315056950549e-13,1.0,1.000701230774377,0.34245830768486485,0.09213334109495427,0.0,6.455151008028643e-05,82.58931554618351,0.0,1601815.4006479336,268.09372453573235,0.0002923896805100412,1.0,1279432.742060758,2617.5762417253927,,,,,,,,,,,,,,,,,,,3.0,15314.625798476414,1450.0,0.375,6.173730061729009,3.5
1156.0,-28.67365328914036,4.938375825672156,34.964938910705555,25.868682958558225,6.360137444380948,-25.17027421578005,-38.7178412527777,2.8567583701308013,-5.056389236674875,-5.056674865730556,39.930368559848475,41290.71908630327,25737.255530361977,25737.255530361977,67027.97461666525,76395.50949853664,76385.49351526225,25737.255530361977,102122.74904562422,102122.74904562422,102122.74904562422,128135.30028957198,124312.16655381033,3823.1337357616508,0.0,90114.75007821758,55010.28810431097,39004.95774878512,26012.551243947757,65017.50899273288,19845.497891470408,1450.0,0.0,0.8868824523582134,2.8786771087464667,0.001494314320929203,1.0,1.0,-4.718214227909982,353873.2213986929,1551533.1121127468,4.384432102492165,1551533.1121127468,4.384432102492165,0.7629200882819129,0.09213366480238107,3.895780724442321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895780724442321,1.2783353767447463,1.278677754680585,3.0475419794473995,6457.375759435833,15314.648490141017,6486.351379689029,0.0003322498836395769,23131.371207017164,2358.743424820623,19388.138340524838,1977.0399005292163,0.8381750552964723,0.8381750552964723,35274.4079192795,35405.22815468563,0.9953834587191295,0.8,4257.247337725805,4273.035954225843,0.9953834587191295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555872737605869,4.938375825672156,-2.378541169455628,7.316916995127784,3.5,3.5,1.0,0.6,0.00026781713034627105,1.0001107933138198,0.00026778746128603575,197.83208330149134,0.0,5.8796288952421564e-06,16.662868289116272,0.007221926231041098,9.109690072550777e-05,0.00017672022962076327,0.0006884632641755904,0.09213366482980687,0.09213366482980687,0.09213366482980687,0.09219719893930012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494281.7410056259,593.5094602256908,0.0,0.09213366482980687,0.09213366480238107,0.09213366480238107,0.375,0.375,0.5,8.500105230527815,0.35513800768376313,0.35513800768376313,-1.1027623258996755e-11,0.00028562905566786867,0.33846063782056035,-1.1027623258996755e-11,26012.551243947757,19845.497891470408,0.7629200882819129,1.030921910960278,0.6350707636448883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443584025492584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.637175378804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9959975251706,261.9959975251706,-11.154002474829383,246.23270990251456,277.75928514782044,123398.56068735816,123500.93497127287,-102.37428391472837,0.0,nan,277.75928514782044,4.609285147820458,271.45397009880196,-1.6960299011980169,265.1486550497138,-8.001344950286182,258.84334000060426,-14.30665999939572,252.53802495156825,-20.61197504843173,246.23270990251456,-26.91729009748542,1.0,1.0,26022.012520719443,26022.012520719443,277.0314073705914,3.8814073705914325,277.0314073705914,277.0314073705914,76381.43220887634,76385.49351526225,-4.061306385905482,0.0,8546.071908451686,8546.071908451686,0.8872700281465474,3915.2596280645325,277.0314073705914,3.8814073705914325,1.0,0.002,0.17930769130621035,0.004957667167261406,0.00027779912717043663,0.0017222008745200086,0.13889956358521832,0.13889956358521832,0.0,1.690445092933368e-12,1.0,1.0006930513088221,0.338460637831588,0.09213366480238107,0.0,6.379940931430996e-05,81.62707669887054,0.0,1601815.2597014785,268.0936107633251,0.00028562906669549193,1.0,1279433.1103714765,2617.626800059707,,,,,,,,,,,,,,,,,,,3.0,15314.648490141017,1450.0,0.375,6.173730061729009,3.5
1157.0,-28.67472375458605,4.938477401244439,34.964956558834444,25.86828174479308,6.359919390361558,-25.17125944009252,-38.718797627929575,2.856455075578641,-5.0565102506466815,-5.056788979355875,39.930387142795375,41290.26493988893,25737.810930045805,25737.810930045805,67028.07586993474,76395.1831700983,76385.11527212991,25737.810930045805,102122.92620217572,102122.92620217572,102122.92620217572,128135.44459553128,124311.45874800051,3823.9858475307633,0.0,90114.8277623165,55010.236241271494,39005.10169005001,26012.518393355567,65017.62008340558,19845.47379754401,1450.0,0.0,0.8868818043719596,2.8786651005301347,0.001494314320929203,1.0,1.0,-4.722457352732022,353871.64667974337,1551533.9121869346,4.384453874008971,1551533.9121869346,4.384453874008971,0.7629201255120759,0.09213398485515367,3.8958008751171813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958008751171813,1.2783368424211932,1.2786791828205584,3.0475542484862315,6457.401756056874,15314.67118099991,6486.344778525209,0.0003322439678026066,23131.27150257801,2358.733257797312,19388.11860920443,1977.037888494484,0.8381778151297736,0.8381778151297735,35274.55388288628,35405.22815468563,0.9953886072759546,0.8,4257.2649539868,4273.035954225843,0.9953886072759546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555992631118143,4.938477401244439,-2.378597490026579,7.317074891271018,3.5,3.5,1.0,0.6,0.00026778746128603575,1.0001102207893688,0.0002677579487935599,197.83295891742353,0.0,5.869491995946277e-06,16.634140316511747,0.007227795723037044,9.10871491324035e-05,0.00017670031215363225,0.0006883892307215996,0.0921339848530906,0.0921339848530906,0.0921339848530906,0.09219674698251275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494272.72833486897,593.512406451779,0.0,0.0921339848530906,0.09213398485515367,0.09213398485515367,0.375,0.375,0.5,8.501988094943096,0.35101689406258174,0.35101689406258174,1.0402345651527867e-11,0.0002787287091905455,0.3343316266238503,1.0402345651527867e-11,26012.518393355567,19845.47379754401,0.7629201255120759,1.0309217068227061,0.635062693573237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443590405278104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.6084474062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9953793965664,261.9953793965664,-11.154620603433557,246.2316732661735,277.7590855269539,123401.71747928507,123505.06262383542,-103.3451445503504,0.0,nan,277.7590855269539,4.6090855269539475,271.4536030748396,-1.6963969251603999,265.1481206226564,-8.001879377343585,258.8426381704511,-14.307361829548881,252.53715571832407,-20.612844281675905,246.2316732661735,-26.91832673382649,1.0,1.0,26022.012520719443,26022.012520719443,277.03124899766937,3.8812489976693882,277.03124899766937,277.03124899766937,76380.87411500045,76385.11527212991,-4.241157129465137,0.0,8546.071908451686,8546.071908451686,0.8872687554036813,3915.279879492767,277.03124899766937,3.8812489976693882,1.0,0.002,0.17924466875132955,0.004957927577952193,0.00027770142148008135,0.0017222985787117354,0.13885071074004068,0.13885071074004068,0.0,1.9181661467526645e-13,1.0,1.0006846029353742,0.33433162661344795,0.09213398485515367,0.0,6.302255159407968e-05,80.63316396187619,0.0,1601815.1102109735,268.0934897493533,0.00027872869878819984,1.0,1279433.5031247903,2617.6789763846296,,,,,,,,,,,,,,,,,,,3.0,15314.67118099991,1450.0,0.375,6.173730061729009,3.5
1158.0,-28.675791449325022,4.938574312755887,34.964973533715934,25.867907178495102,6.359730362649574,-25.172239268124454,-38.71974558625368,2.8561781814181133,-5.0566376834744915,-5.056909422475914,39.930403009256615,41289.78364582654,25738.370618221885,25738.370618221885,67028.15426404843,76394.83833073448,76384.69307105395,25738.370618221885,102123.06368927583,102123.06368927583,102123.06368927583,128135.54602887842,124310.71883002135,3824.827198857078,0.0,90114.89555894316,55010.166707226315,39005.25427968538,26012.482339602593,65017.73661928797,19845.44703772716,1450.0,0.0,0.886881134009644,2.8786524221740315,0.001494314320929203,1.0,1.0,-4.726812256541905,353869.9846211902,1551534.5953042852,4.384476397355848,1551534.5953042852,4.384476397355848,0.7629201542027977,0.09213430114726864,3.895820552409749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895820552409749,1.278338185504283,1.2786804885344176,3.047566439449599,6457.427587245374,15314.693947565846,6486.338321053855,0.0003322380953775776,23131.172071876576,2358.72311868748,19388.099307390417,1977.0359202572151,0.8381805836360071,0.8381805836360072,35274.69641735118,35405.22815468563,0.9953936348822086,0.8,4257.282156386699,4273.035954225843,0.9953936348822086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5561134503824725,4.938574312755887,-2.378659693845928,7.317234006601815,3.5,3.5,1.0,0.6,0.0002677579487935599,1.000109936444329,0.00026772851567250135,197.83383227367239,0.0,5.838543711522561e-06,16.546432878454937,0.007233634266748566,9.107748431264642e-05,0.0001766804644809135,0.0006883153847340435,0.09213430114431337,0.09213430114431337,0.09213430114431337,0.09219627123721433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494263.8174045131,593.5153192748854,0.0,0.09213430114431337,0.09213430114726864,0.09213430114726864,0.375,0.375,0.5,8.503847197952831,0.3468753434021892,0.3468753434021892,-5.894662535865791e-11,0.000271739001448168,0.3300971659340348,-5.894662535865791e-11,26012.482339602593,19845.44703772716,0.7629201542027977,1.030921064763181,0.6350541528014009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443596752095514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.520739968146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99475940749124,261.99475940749124,-11.155240592508733,246.2306389707374,277.75887984424196,123405.28172301143,123508.93792152735,-103.65619851591134,0.0,nan,277.75887984424196,4.608879844241983,271.45323166957337,-1.6967683304266075,265.14758349485066,-8.002416505149313,258.8419353201104,-14.308064679889583,252.53628714543345,-20.61371285456653,246.2306389707374,-26.919361029262575,1.0,1.0,26022.012520719443,26022.012520719443,277.0310791516095,3.8810791516095264,277.0310791516095,277.0310791516095,76380.44173434362,76384.69307105395,-4.251336710323812,0.0,8546.071908451686,8546.071908451686,0.8872675125590962,3915.299655171798,277.0310791516095,3.8810791516095264,1.0,0.002,0.17918244294118493,0.004958183290655383,0.00027760494658185156,0.0017223950534345845,0.1388024732909258,0.1388024732909258,0.0,1.6436071254011253e-14,1.0,1.0006759386190298,0.33009716599298145,0.09213430114726864,0.0,6.222580704273874e-05,79.61380808442307,0.0,1601814.9531979444,268.0933623165255,0.00027173906039479334,1.0,1279433.9176628385,2617.7324449392854,,,,,,,,,,,,,,,,,,,3.0,15314.693947565846,1450.0,0.375,6.173730061729009,3.5
1159.0,-28.67685677595401,4.938666678672255,34.964989863744734,25.867554649617546,6.35956726874953,-25.173214371477123,-38.720689074229426,2.8559248641785433,-5.05676397069891,-5.0570288902887635,39.930418348751815,41289.2947963203,25738.916090074617,25738.916090074617,67028.21088639491,76394.47921071232,76384.28249745186,25738.916090074617,102123.19858752648,102123.19858752648,102123.19858752648,128135.64501831695,124309.98711922533,3825.657899091618,0.0,90114.95849089276,55010.09915555848,39005.39926148254,26012.44643079048,65017.84569227302,19845.420353008933,1450.0,0.0,0.8868804705158737,2.8786398449474744,0.001494314320929203,1.0,1.0,-4.7311155151022035,353868.33602936956,1551535.255735862,4.384498689950862,1551535.255735862,4.384498689950862,0.7629201815296487,0.09213461324484779,3.895840281040946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895840281040946,1.27833941922895,1.2786816849619635,3.047578931259729,6457.4540558920635,15314.716733956087,6486.331452521463,0.00033223206358186613,23131.071088677836,2358.712821266981,19388.078776887454,1977.033826728542,0.838183355304178,0.838183355304178,35274.8393235481,35405.22815468563,0.9953986756056336,0.8,4257.299403650715,4273.035954225843,0.9953986756056336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556231200784887,4.938666678672255,-2.378722401661681,7.317389080333935,3.5,3.5,1.0,0.6,0.00026772851567250135,1.0001096935486065,0.00026769915080269085,197.83470369950703,0.0,5.822867134792347e-06,16.502005460001513,0.007239457133883359,9.106786601084081e-05,0.00017666064966166055,0.0006882416750267597,0.09213461322135208,0.09213461322135208,0.09213461322135208,0.09219579944548273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494255.01764593227,593.5181957220215,0.0,0.09213461322135208,0.09213461324484779,0.09213461324484779,0.375,0.375,0.5,8.505682784188295,0.3427249964431667,0.3427249964431667,1.0402345651527867e-11,0.00026491958988117403,0.3259133751865875,1.0402345651527867e-11,26012.44643079048,19845.420353008933,0.7629201815296487,1.030920206179037,0.6350455687464786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436030825380843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.47631254969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9941404691012,261.9941404691012,-11.155859530898795,246.22960723538247,277.7586737028176,123409.17402547009,123512.65455798029,-103.48053251019758,0.0,nan,277.7586737028176,4.608673702817612,271.45286040935275,-1.6971395906472253,265.1470471158517,-8.002952884148272,258.8412338223355,-14.308766177664495,252.5354205288669,-20.614579471133084,246.22960723538247,-26.920392764617503,1.0,1.0,26022.012520719443,26022.012520719443,277.0309116414204,3.8809116414204254,277.0309116414204,277.0309116414204,76380.0785165186,76384.28249745186,-4.203980933263665,0.0,8546.071908451686,8546.071908451686,0.8872662664707418,3915.3194824461507,277.0309116414204,3.8809116414204254,1.0,0.002,0.17912100437872455,0.004958435665957633,0.0002775096919644899,0.0017224903077059307,0.13875484598224494,0.13875484598224494,0.0,-3.295792458390956e-13,1.0,1.0006673778151012,0.3259133751761851,0.09213461324484779,0.0,6.143855916736202e-05,78.60660171339576,0.0,1601814.7977540826,268.09323602930107,0.0002649195794788284,1.0,1279434.3288433417,2617.7852748212135,,,,,,,,,,,,,,,,,,,3.0,15314.716733956087,1450.0,0.375,6.173730061729009,3.5
