time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1160.0,-28.67792275919269,4.9387548190121855,34.96500567681281,25.86729327393698,6.359494462091037,-25.17418103706561,-38.72162749813867,2.855752739326123,-5.056879076964549,-5.057137668370961,39.93043608910281,41288.74399208934,25739.423155011602,25739.423155011602,67028.16714710093,76394.05136872901,76383.9563361513,25739.423155011602,102123.3794911629,102123.3794911629,102123.3794911629,128135.79461628881,124309.3160571648,3826.4785591240066,0.0,90114.97538743388,55009.993256588285,39005.535700939545,26012.415125125917,65017.95082606546,19845.39739408498,1450.0,0.0,0.8868798527227684,2.87862839480156,0.001494314320929203,1.0,1.0,-4.735154747323634,353866.83495419315,1551536.0195328537,4.3845194470787145,1551536.0195328537,4.3845194470787145,0.7629202170818775,0.09213492058382831,3.8958563369956885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958563369956885,1.278340276767237,1.2786825051895998,3.047589446878591,6457.476337226592,15314.739532197642,6486.327347282093,0.0003322270818814079,23130.980095874518,2358.7035425833,19388.066506052255,1977.032575451582,0.8381861220619085,0.8381861220619086,35274.95562626063,35405.22815468563,0.9954027779493986,0.8,4257.313440156002,4273.035954225843,0.9954027779493986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556340660329097,4.9387548190121855,-2.3787784162434225,7.317533235255608,3.5,3.5,1.0,0.6,0.00026769915080269085,1.000109762114185,0.0002676697708027441,197.83557566910017,0.0,5.809390318133865e-06,16.463812161591374,0.007245266524201492,9.10583002652808e-05,0.00017664085053741005,0.0006881673769384772,0.09213492059568962,0.09213492059568962,0.09213492059568962,0.09219536850276641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494246.33663532726,593.521033463055,0.0,0.09213492059568962,0.09213492058382831,0.09213492058382831,0.375,0.375,0.5,8.507496222394613,0.33861485109281375,0.33861485109281375,-1.0913936421275139e-11,0.00025859140640704936,0.3219829210473222,-1.0913936421275139e-11,26012.415125125917,19845.39739408498,0.7629202170818775,1.030917866458344,0.635036070308399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436093989924608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.43811925128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9935305386129,261.9935305386129,-11.156469461387076,246.22857830201673,277.7584827752047,123413.93562035143,123515.91011917018,-101.97449881878447,0.0,nan,277.7584827752047,4.60848277520472,271.4525018806054,-1.697498119394595,265.1465209859224,-8.003479014077584,258.8405400912706,-14.309459908729366,252.53455919665765,-20.615440803342324,246.22857830201673,-26.92142169798325,1.0,1.0,26022.012520719443,26022.012520719443,277.0307646982837,3.8807646982837127,277.0307646982837,277.0307646982837,76379.90846994102,76383.9563361513,-4.047866210283246,0.0,8546.071908451686,8546.071908451686,0.8872652523529952,3915.335618680667,277.0307646982837,3.8807646982837127,1.0,0.002,0.17906030541632034,0.00495868667916919,0.00027741558938932173,0.0017225844110664967,0.13870779469466085,0.13870779469466085,0.0,4.558185426328798e-13,1.0,1.0006593352555855,0.3219829210582361,0.09213492058382831,0.0,6.069895845515436e-05,77.66035389758134,0.0,1601814.6559070603,268.0931209230354,0.0002585914173209858,1.0,1279434.70323232,2617.8349613038645,,,,,,,,,,,,,,,,,,,3.0,15314.739532197642,1450.0,0.375,6.173730061729009,3.5
1161.0,-28.678987173828506,4.938838848276557,34.96502098972092,25.866986566130095,6.359375795319691,-25.175150876837197,-38.72256641099227,2.855539497407112,-5.056992822561426,-5.057245222417896,39.93045328060021,41288.21935683666,25739.91648203821,25739.91648203821,67028.13583887486,76393.65833226152,76383.63919495112,25739.91648203821,102123.55567698933,102123.55567698933,102123.55567698933,128135.93971986524,124308.65042067594,3827.289299189309,0.0,90115.0143800649,55009.90013942485,39005.682489600054,26012.384042875907,65018.06653247596,19845.374569410866,1450.0,0.0,0.8868792431434631,2.8786170726244698,0.001494314320929203,1.0,1.0,-4.739154413214237,353865.35077581514,1551536.759701366,4.384539928251731,1551536.759701366,4.384539928251731,0.7629202512426376,0.09213522379650314,3.8958740573386894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958740573386894,1.2783413247745778,1.2786835159178827,3.047600810390516,6457.500415144777,15314.762281774229,6486.3220357889195,0.00033222164838506634,23130.884893548988,2358.6938346478146,19388.050629643716,1977.0309565084629,0.8381888855039387,0.8381888855039387,35275.083985003796,35405.22815468563,0.9954073055492697,0.8,4257.3289316964665,4273.035954225843,0.9954073055492697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556447154285869,4.938838848276557,-2.3788346363114212,7.317673484587978,3.5,3.5,1.0,0.6,0.0002676697708027441,1.0001096015404154,0.00026764043699857164,197.83644636222934,0.0,5.812409202620228e-06,16.472367680225727,0.007251078933404113,9.104873046493054e-05,0.00017662104033781356,0.000688093329032258,0.09213522379104853,0.09213522379104853,0.09213522379104853,0.09219494251294412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494237.7587790273,593.5238374485324,0.0,0.09213522379104853,0.09213522379650314,0.09213522379650314,0.375,0.375,0.5,8.509287779735455,0.3345478808795974,0.3345478808795974,3.376499080331996e-11,0.0002523998564925023,0.3180908092036816,3.376499080331996e-11,26012.384042875907,19845.374569410866,0.7629202512426376,1.030915550301621,0.6350268711268667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443615719392458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.44667476991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9929239517268,261.9929239517268,-11.157076048273154,246.22755151521642,277.75829638822904,123418.10935378766,123519.52483555848,-101.4154817708068,0.0,nan,277.75829638822904,4.608296388229064,271.4521474136815,-1.697852586318504,265.14599843902243,-8.004001560977542,258.8398494643948,-14.310150535605203,252.53370048981697,-20.616299510183012,246.22755151521642,-26.92244848478356,1.0,1.0,26022.012520719443,26022.012520719443,277.0306200346496,3.88062003464961,277.0306200346496,277.0306200346496,76379.5966008217,76383.63919495112,-4.042594129423378,0.0,8546.071908451686,8546.071908451686,0.8872641331091485,3915.3534276253827,277.0306200346496,3.88062003464961,1.0,0.002,0.17900033886872083,0.004958934636285849,0.00027732262227942746,0.0017226773758001357,0.13866131113971372,0.13866131113971372,0.0,-1.920436899782718e-12,1.0,1.0006513710122726,0.3180908091699166,0.09213522379650314,0.0,5.996654001363737e-05,76.72329452437174,0.0,1601814.5158274863,268.09300717743855,0.0002523998227275115,1.0,1279435.0734079974,2617.8841720307223,,,,,,,,,,,,,,,,,,,3.0,15314.762281774229,1450.0,0.375,6.173730061729009,3.5
1162.0,-28.680046208909182,4.938918707582937,34.965035737250744,25.866584164928668,6.359161779760459,-25.17612541005454,-38.72350979419423,2.8552409806888477,-5.057113606709663,-5.057359693132967,39.930467589922316,41287.776153278224,25740.416881843452,25740.416881843452,67028.19303512167,76393.33943721032,76383.27121452875,25740.416881843452,102123.6880963722,102123.6880963722,102123.6880963722,128136.03758852714,124307.94776106003,3828.089827467108,0.0,90115.1016292797,55009.86141095401,39005.822464806326,26012.34949215493,65018.17195696126,19845.348862179257,1450.0,0.0,0.8868786088000807,2.8786050184847376,0.001494314320929203,1.0,1.0,-4.743286672837087,353863.77115606825,1551537.3757783682,4.384561241489956,1551537.3757783682,4.384561241489956,0.7629202763158482,0.09213552345433676,3.8958956280888293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958956280888293,1.278342767646313,1.2786849216752425,3.0476142445440977,6457.528880504163,15314.785027242384,6486.313831919181,0.00033221511466265,23130.779217893618,2358.6830587299046,19388.026107728063,1977.0284559689665,0.838191654725137,0.838191654725137,35275.240234326084,35405.22815468563,0.9954128169395147,0.8,4257.347789334357,4273.035954225843,0.9954128169395147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556555175035499,4.938918707582937,-2.378897037077603,7.317815744660541,3.5,3.5,1.0,0.6,0.00026764043699857164,1.0001090485266972,0.0002676112543855533,197.83731266146376,0.0,5.803295575768421e-06,16.446539661727705,0.007256882228979881,9.103911603691259e-05,0.00017660132096165905,0.0006880203142492396,0.09213552346082977,0.09213552346082977,0.09213552346082977,0.09219449050637181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494229.2759733856,593.5266102117473,0.0,0.09213552346082977,0.09213552345433676,0.09213552345433676,0.375,0.375,0.5,8.51105679225579,0.33049318905125347,0.33049318905125347,4.718003765447065e-12,0.0002460864233171378,0.31407302029589346,4.718003765447065e-12,26012.34949215493,19845.348862179257,0.7629202763158482,1.03091475840771,0.6350190248444487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443622030544338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.42084675142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99231192149233,261.99231192149233,-11.157688078507647,246.2265265470852,277.7580972958914,123421.3156518324,123523.64120965627,-102.3255578238622,0.0,nan,277.7580972958914,4.608097295891412,271.45178314616993,-1.698216853830047,265.1454689963641,-8.004531003635861,258.8391548465971,-14.310845153402852,252.53284069684645,-20.617159303153528,246.2265265470852,-26.923473452914777,1.0,1.0,26022.012520719443,26022.012520719443,277.0304625055065,3.8804625055065003,277.0304625055065,277.0304625055065,76379.0515377886,76383.27121452875,-4.219676740147406,0.0,8546.071908451686,8546.071908451686,0.8872627706664687,3915.3751062292736,277.0304625055065,3.8804625055065003,1.0,0.002,0.1789411284385621,0.004959177980307817,0.00027723082268018347,0.0017227691778105186,0.13861541134009173,0.13861541134009173,0.0,4.907020970112974e-13,1.0,1.0006431494368448,0.31407302029117545,0.09213552345433676,0.0,5.921042803633676e-05,75.75592166898696,0.0,1601814.3674639564,268.0928863932903,0.00024608641859913405,1.0,1279435.467389231,2617.9349302892606,,,,,,,,,,,,,,,,,,,3.0,15314.785027242384,1450.0,0.375,6.173730061729009,3.5
1163.0,-28.681093268339875,4.938994069301473,34.965049721832145,25.866005080193304,6.358763724398808,-25.177107569088136,-38.724461768846936,2.854778027410917,-5.057254692430433,-5.057493933606432,39.93047506717726,41287.475415786845,25740.956607487853,25740.956607487853,67028.4320232747,76393.15521699234,76382.75483586578,25740.956607487853,102123.71144335363,102123.71144335363,102123.71144335363,128136.016989504,124307.13781730489,3828.879172199116,0.0,90115.26581143594,55009.90540263955,39005.956009773756,26012.305546150368,65018.261555924124,19845.315415027475,1450.0,0.0,0.886877898588003,2.87859087474327,0.001494314320929203,1.0,1.0,-4.747835400411645,353861.9187344184,1551537.6977052856,4.384585103857278,1551537.6977052856,4.384585103857278,0.7629202793969347,0.0921358201308145,3.895922598817127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895922598817127,1.2783449718152065,1.2786870891267026,3.047630087897987,6457.562450669903,15314.807845000474,6486.302298241182,0.00033220730283387993,23130.661229973248,2358.671027310371,19387.99163279269,1977.0249405039124,0.8381944398402792,0.8381944398402793,35275.4355985457,35405.22815468563,0.9954197080400966,0.8,4257.37136772597,4273.035954225843,0.9954197080400966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55667168501031,4.938994069301473,-2.3789751154854075,7.317969184786881,3.5,3.5,1.0,0.6,0.0002676112543855533,1.0001078162558683,0.00026758240465254746,197.8381691709836,0.0,5.773409735983301e-06,16.361843191776675,0.007262655638715865,9.102941500071073e-05,0.0001765818393848426,0.0006879491786001045,0.09213582009165706,0.09213582009165706,0.09213582009165706,0.09219396368889503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494220.87950986845,593.5293544035715,0.0,0.09213582009165706,0.0921358201308145,0.0921358201308145,0.375,0.375,0.5,8.51280109998174,0.3263735145127953,0.3263735145127953,1.1596057447604835e-11,0.0002392411760183677,0.3096585331948063,1.1596057447604835e-11,26012.305546150368,19845.315415027475,0.7629202793969347,1.0309170134550825,0.6350135243199985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443628309851602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.336150281466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9916797953969,261.9916797953969,-11.158320204603058,246.22550346238054,277.7578561284191,123422.77751913118,123528.46290852039,-105.68538938922359,0.0,nan,277.7578561284191,4.607856128419144,271.4513855952434,-1.6986144047565972,265.144915062009,-8.005084937991,258.8384445287476,-14.311555471252404,252.53197399558192,-20.618026004418056,246.22550346238054,-26.924496537619433,1.0,1.0,26022.012520719443,26022.012520719443,277.0302678421079,3.880267842107912,277.0302678421079,277.0302678421079,76378.09817916816,76382.75483586578,-4.656656697625294,0.0,8546.071908451686,8546.071908451686,0.8872610671506929,3915.402211811213,277.0302678421079,3.880267842107912,1.0,0.002,0.17888274883977714,0.004959414025866997,0.00027714029896879324,0.0017228597002796476,0.1385701494843966,0.1385701494843966,0.0,-7.515594049878338e-13,1.0,1.000634115884898,0.30965853318321024,0.0921358201308145,0.0,5.837959755493285e-05,74.69295465644339,0.0,1601814.1949414553,268.09274530756954,0.00023924116442231025,1.0,1279435.9294128455,2617.990589209019,,,,,,,,,,,,,,,,,,,3.0,15314.807845000474,1450.0,0.375,6.173730061729009,3.5
1164.0,-28.682148162771984,4.939065462878791,34.965063192007065,25.865861086081736,6.358808824912084,-25.178052463991172,-38.725377910863585,2.85471312605293,-5.057374224806608,-5.057607457582094,39.930488189927715,41286.837294011224,25741.432770186777,25741.432770186777,67028.270064198,76392.64314118958,76382.40375748185,25741.432770186777,102123.83652766862,102123.83652766862,102123.83652766862,128136.10741480647,124306.44894344626,3829.658471360204,0.0,90115.22553998798,55009.741434892465,39006.09345010613,26012.27088713785,65018.36433724398,19845.289540958187,1450.0,0.0,0.8868772733529229,2.878578916837579,0.001494314320929203,1.0,1.0,-4.751875695206081,353860.352191091,1551538.262696499,4.38460611110973,1551538.262696499,4.38460611110973,0.762920301232561,0.09213611168004993,3.8959344530061903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8959344530061903,1.2783453316849167,1.2786874122108816,3.0476385030257616,6457.58028131587,15314.830867369581,6486.301227658293,0.0003322034427521595,23130.580513348486,2358.6627965052785,19387.988432748793,1977.0246141902478,0.8381972264621775,0.8381972264621775,35275.521465047415,35405.22815468563,0.995422736820345,0.8,4257.3817309030555,4273.035954225843,0.995422736820345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556774473722746,4.939065462878791,-2.3790390915453106,7.318104554424101,3.5,3.5,1.0,0.6,0.00026758240465254746,1.0001086240037291,0.00026755334193733513,197.83903209614553,0.0,5.707578358951568e-06,16.17527706926874,0.007268363217074816,9.102008001666508e-05,0.00017656232463588237,0.0006878752436517977,0.0921361116803541,0.0921361116803541,0.0921361116803541,0.09219351571247311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494212.6177056083,593.5320548531945,0.0,0.0921361116803541,0.09213611168004993,0.09213611168004993,0.375,0.375,0.5,8.514523221264156,0.32228510163514557,0.32228510163514557,-6.934897101018578e-12,0.00023323277548570331,0.30573176237601274,-6.934897101018578e-12,26012.27088713785,19845.289540958187,0.762920301232561,1.0309128928025448,0.6350027060025747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436345182029389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.14958415896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99107080188895,261.99107080188895,-11.158929198111025,246.2244845940602,277.7576570097192,123428.96323373237,123530.78108094705,-101.81784721468217,0.0,nan,277.7576570097192,4.607657009719219,271.45102252661343,-1.6989774733865488,265.14438804346804,-8.005611956531936,258.83775356028923,-14.312246439710748,252.5311190771839,-20.61888092281609,246.2244845940602,-26.92551540593979,1.0,1.0,26022.012520719443,26022.012520719443,277.03011323745943,3.8801132374594545,277.03011323745943,277.03011323745943,76378.3029838074,76382.40375748185,-4.1007736744504655,0.0,8546.071908451686,8546.071908451686,0.8872603184198379,3915.414125271221,277.03011323745943,3.8801132374594545,1.0,0.002,0.17882510829236814,0.004959650530700808,0.00027705093219819037,0.001722949067849973,0.1385254660990952,0.1385254660990952,0.0,4.8163296267889066e-14,1.0,1.0006260802468119,0.30573176238294764,0.09213611168004993,0.0,5.7640544392711226e-05,73.74740600839078,0.0,1601814.0484674943,268.09262577519337,0.00023323278242060042,1.0,1279436.3201350386,2618.040188809545,,,,,,,,,,,,,,,,,,,3.0,15314.830867369581,1450.0,0.375,6.173730061729009,3.5
1165.0,-28.683201985351566,4.939132825177365,34.96507607319496,25.86553132804113,6.358666545173868,-25.17901513227072,-38.72631189934907,2.854479691835879,-5.057500877468442,-5.057727959991084,39.93049813212267,41286.34788000484,25741.916521808755,25741.916521808755,67028.26440181359,76392.27145378814,76381.99618827322,25741.916521808755,102123.91271008198,102123.91271008198,102123.91271008198,128136.14533835,124305.71793558102,3830.427402768978,0.0,90115.27595170459,55009.673761828046,39006.22465541839,26012.232628268026,65018.45728368641,19845.26066189543,1450.0,0.0,0.8868766241197316,2.878566220720911,0.001494314320929203,1.0,1.0,-4.756068060578514,353858.68935703585,1551538.6907509111,4.384627924695222,1551538.6907509111,4.384627924695222,0.7629203131271853,0.09213639927752967,3.8959531511968195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8959531511968195,1.278346472571209,1.2786885162483173,3.0476504099555055,6457.605510671206,15314.853697875513,6486.295193778608,0.00033219772242294336,23130.482440226875,2358.6527958300617,19387.97039707863,1977.02277506372,0.8382000006779133,0.8382000006779133,35275.656906362725,35405.22815468563,0.9954275142631676,0.8,4257.398077234943,4273.035954225843,0.9954275142631676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556878900647566,4.939132825177365,-2.3791092563603047,7.3182420815376705,3.5,3.5,1.0,0.6,0.00026755334193733513,1.0001085145594522,0.00026752431165451317,197.83989415102403,0.0,5.7497394476937545e-06,16.2947615947641,0.00727411295652251,9.101056409753165e-05,0.0001765427778398035,0.0006878023916460224,0.09213639928023235,0.09213639928023235,0.09213639928023235,0.09219304159893592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494204.45098537405,593.5347240568323,0.0,0.09213639928023235,0.09213639927752967,0.09213639927752967,0.375,0.375,0.5,8.5162224908873,0.3182024615422847,0.3182024615422847,-3.0127011996228248e-12,0.00022708252265601914,0.3016598994125843,-3.0127011996228248e-12,26012.232628268026,19845.26066189543,0.7629203131271853,1.030911331983133,0.6349942709324153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436407730617549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.26906868445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99046379788086,261.99046379788086,-11.159536202119114,246.22346765716208,277.75745993860374,123432.93435520711,123534.41957350635,-101.48521829924664,0.0,nan,277.75745993860374,4.607459938603768,271.45066148232837,-1.699338517671606,265.1438630260362,-8.006136973963805,258.8370645697108,-14.312935430289201,252.53026611344404,-20.619733886555935,246.22346765716208,-26.926532342837902,1.0,1.0,26022.012520719443,26022.012520719443,277.02994504422674,3.8799450442267585,277.02994504422674,277.02994504422674,76378.00661216251,76381.99618827322,-3.989576110703638,0.0,8546.071908451686,8546.071908451686,0.8872591374092929,3915.4329169528037,277.02994504422674,3.8799450442267585,1.0,0.002,0.17876823415001453,0.0049598823490792174,0.00027696274884485457,0.0017230372511838046,0.13848137442242728,0.13848137442242728,0.0,2.865936654661283e-14,1.0,1.0006177475317088,0.301659899415597,0.09213639927752967,0.0,5.687413929442857e-05,72.76686307768742,0.0,1601813.8935859015,268.09249912253154,0.00022708252566872034,1.0,1279436.7348749612,2618.0915890336487,,,,,,,,,,,,,,,,,,,3.0,15314.853697875513,1450.0,0.375,6.173730061729009,3.5
1166.0,-28.68425176469893,4.939196417610636,34.965088469860255,25.86518843835222,6.35850780627794,-25.179975807620256,-38.72724176673216,2.854231849017377,-5.0576187272083075,-5.057840051238859,39.93050991137957,41285.85794449887,25742.368907287448,25742.368907287448,67028.22685178631,76391.91056418,76381.65610805014,25742.368907287448,102124.0250153376,102124.0250153376,102124.0250153376,128136.22298758848,124305.03650594293,3831.1864816455486,0.0,90115.32874588555,55009.59624696612,39006.36944324381,26012.197972250884,65018.5674154947,19845.234696065116,1450.0,0.0,0.8868760110350473,2.878554411368403,0.001494314320929203,1.0,1.0,-4.760042585722431,353857.14259550534,1551539.1978987064,4.384648523746978,1551539.1978987064,4.384648523746978,0.7629203313474502,0.09213668258267482,3.895971738907736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895971738907736,1.2783476801280171,1.2786896870155013,3.047662071493401,6457.63022007066,15314.876514691075,6486.289495755948,0.0003321921320338076,23130.38563548462,2358.642924493545,19387.953365307585,1977.0210383064132,0.8382027723551776,0.8382027723551776,35275.79154728364,35405.22815468563,0.9954322634780979,0.8,4257.414326967708,4273.035954225843,0.9954322634780979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556976556597904,4.939196417610636,-2.3791742738712256,7.318370691481862,3.5,3.5,1.0,0.6,0.00026752431165451317,1.000108099122043,0.00026749539563709424,197.84075290490435,0.0,5.7433480806697545e-06,16.276648460618084,0.00727985630460318,9.10010910794067e-05,0.00017652322057510646,0.0006877294786215913,0.09213668256877842,0.09213668256877842,0.09213668256877842,0.09219259964445128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494196.3983880986,593.5373560419989,0.0,0.09213668256877842,0.09213668258267482,0.09213668258267482,0.375,0.375,0.5,8.517900002255667,0.3141608921791317,0.3141608921791317,-5.9117155615240335e-12,0.0002213240305763975,0.29779746551645303,-5.9117155615240335e-12,26012.197972250884,19845.234696065116,0.7629203313474502,1.0309090082445078,0.6349856600294759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436470216165167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.250955550306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9898572929585,261.9898572929585,-11.160142707041473,246.22245284929198,277.75726173663054,123436.70516234932,123538.10694148351,-101.40177913419426,0.0,nan,277.75726173663054,4.607261736630562,271.450299959171,-1.6997000408289864,265.1433381817073,-8.006661818292685,258.83637640419863,-14.313623595801346,252.52941462675147,-20.620585373248502,246.22245284929198,-26.927547150707994,1.0,1.0,26022.012520719443,26022.012520719443,277.029793159232,3.8797931592320083,277.029793159232,277.029793159232,76377.60639575504,76381.65610805014,-4.049712295105564,0.0,8546.071908451686,8546.071908451686,0.8872579633758142,3915.451597602275,277.029793159232,3.8797931592320083,1.0,0.002,0.17871208701849317,0.004960112445025335,0.00027687569670581494,0.001723124302819308,0.13843784835290746,0.13843784835290746,0.0,-4.74877082101699e-13,1.0,1.0006098432647723,0.29779746552236475,0.09213668258267482,0.0,5.614712860971827e-05,71.83672056205245,0.0,1601813.7494165932,268.09238127279167,0.00022132403648811305,1.0,1279437.120665482,2618.140383402151,,,,,,,,,,,,,,,,,,,3.0,15314.876514691075,1450.0,0.375,6.173730061729009,3.5
1167.0,-28.685302136727135,4.939256419958449,34.965100437188255,25.864917458407604,6.358425630250938,-25.18092936005072,-38.728166779596336,2.8540528529398004,-5.0577315407644505,-5.057947352382545,39.93052231387591,41285.32708921383,25742.799713778055,25742.799713778055,67028.12680299189,76391.49672132148,76381.35222654851,25742.799713778055,102124.15194032656,102124.15194032656,102124.15194032656,128136.31715245363,124304.38114810539,3831.9360043482457,0.0,90115.35254247546,55009.503179607746,39006.49929207524,26012.165212127078,65018.664504202316,19845.21023920349,1450.0,0.0,0.8868754200676034,2.878543106714354,0.001494314320929203,1.0,1.0,-4.763894318587575,353855.6619384608,1551539.7318790948,4.384668379699189,1551539.7318790948,4.384668379699189,0.7629203519725262,0.09213696167553473,3.8959885470863176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8959885470863176,1.2783485685795488,1.2786905387380538,3.0476731017232557,6457.65359180413,15314.899377378639,6486.2846999670455,0.0003321868782007204,23130.291953725016,2358.633371612632,19387.93903037362,1977.0195765499557,0.8382055474769436,0.8382055474769436,35275.91329797135,35405.22815468563,0.995436558017271,0.8,4257.429020985884,4273.035954225843,0.995436558017271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557069554316079,4.939256419958449,-2.379236746716194,7.318493166674642,3.5,3.5,1.0,0.6,0.00026749539563709424,1.000108161080678,0.00026746646617506763,197.8416121500835,0.0,5.7207666571732004e-06,16.21265270642885,0.007285577071260353,9.099166842069882e-05,0.00017650372721639542,0.0006876564997531241,0.09213696168599698,0.09213696168599698,0.09213696168599698,0.09219217615377935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494188.4507351289,593.5399537486438,0.0,0.09213696168599698,0.09213696167553473,0.09213696167553473,0.375,0.375,0.5,8.519556436481642,0.31017706050579363,0.31017706050579363,9.833911462919787e-12,0.00021581161809081095,0.2940530337949667,9.833911462919787e-12,26012.165212127078,19845.21023920349,0.7629203519725262,1.0309059300758123,0.63497654718124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436532462482994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.18695979612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9892581027447,261.9892581027447,-11.160741897255264,246.2214403769942,277.75707582850146,123441.2612385252,123541.44006896442,-100.17883043925194,0.0,nan,277.75707582850146,4.607075828501479,271.44994873821145,-1.7000512617885306,265.1428216478964,-8.007178352103551,258.83569455756947,-14.31430544243051,252.52856746729537,-20.621432532704603,246.2214403769942,-26.928559623005782,1.0,1.0,26022.012520719443,26022.012520719443,277.02965030005595,3.879650300055971,277.02965030005595,277.02965030005595,76377.39942363184,76381.35222654851,-3.9528029166685883,0.0,8546.071908451686,8546.071908451686,0.8872569017399392,3915.4684898217492,277.02965030005595,3.879650300055971,1.0,0.002,0.17865664471226514,0.004960340266538195,0.00027678973932779484,0.0017232102608413689,0.1383948696638974,0.1383948696638974,0.0,1.6916372816422331e-13,1.0,1.0006021803581222,0.2940530337851328,0.09213696167553473,0.0,5.5442302657495646e-05,70.93496055022715,0.0,1601813.6114080218,268.0922684592355,0.0002158116082568995,1.0,1279437.489969348,2618.187712474639,,,,,,,,,,,,,,,,,,,3.0,15314.899377378639,1450.0,0.375,6.173730061729009,3.5
1168.0,-28.686350784554225,4.939312916854122,34.96511198297818,25.864610610902332,6.358305016780744,-25.18188520443355,-38.72909217663107,2.853839435787948,-5.0578438098842184,-5.058054215652394,39.930534082924346,41284.8142147823,25743.220366204278,25743.220366204278,67028.03458098658,76391.11008911714,76381.05160176876,25743.220366204278,102124.27196797304,102124.27196797304,102124.27196797304,128136.40433874741,124303.7282840259,3832.676054721516,0.0,90115.39092052949,55009.41475843522,39006.64018010475,26012.13237077437,65018.77255087912,19845.185675204222,1450.0,0.0,0.8868748336196062,2.8785318470468937,0.001494314320929203,1.0,1.0,-4.76771964625857,353854.1873284454,1551540.2385888488,4.384688083820012,1551540.2385888488,4.384688083820012,0.7629203708612928,0.09213723701619837,3.896006234412824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896006234412824,1.278349616485765,1.2786915499407028,3.047684439506544,6457.677615206421,15314.922193200184,6486.279452814213,0.00033218145966272213,23130.19679603028,2358.6236682282206,19387.923346282667,1977.0179772177723,0.8382083177783477,0.8382083177783477,35276.04141668741,35405.22815468563,0.9954410771813306,0.8,4257.444483557619,4273.035954225843,0.9954410771813306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55716036008766,4.939312916854122,-2.3792998382856867,7.318612755139808,3.5,3.5,1.0,0.6,0.00026746646617506763,1.0001079844462097,0.00026743758707533163,197.84246999125162,0.0,5.7234514059794286e-06,16.2202612845457,0.007291300522666333,9.098224275078196e-05,0.00017648422342428566,0.0006875836347365227,0.09213723703145481,0.09213723703145481,0.09213723703145481,0.09219175457419343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494180.601114221,593.5425193739139,0.0,0.09213723703145481,0.09213723701619837,0.09213723701619837,0.375,0.375,0.5,8.521191962904759,0.306246149327535,0.306246149327535,2.1088908397359774e-11,0.0002104057682004168,0.29033456939384905,2.1088908397359774e-11,26012.13237077437,19845.185675204222,0.7629203708612928,1.0309027985499903,0.6349676038943324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443659474445345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19456837423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9886615597272,261.9886615597272,-11.1613384402728,246.2204297639963,277.756893355463,123445.31350241581,123545.0497476825,-99.73624526668044,0.0,nan,277.756893355463,4.606893355463001,271.44960063718634,-1.7003993628136413,265.14230791889014,-8.007692081109838,258.83501520054574,-14.314984799454237,252.52772248228192,-20.62227751771806,246.2204297639963,-26.929570236003684,1.0,1.0,26022.012520719443,26022.012520719443,277.0295082598319,3.879508259831937,277.0295082598319,277.0295082598319,76377.07745228474,76381.05160176876,-3.9741494840272935,0.0,8546.071908451686,8546.071908451686,0.88725578457454,3915.4862655848883,277.0295082598319,3.879508259831937,1.0,0.002,0.17860190237404291,0.00496056504199044,0.0002767048666874366,0.0017232951335171668,0.1383524333437183,0.1383524333437183,0.0,2.046032614166915e-13,1.0,1.0005945704632935,0.29033456937276014,0.09213723701619837,0.0,5.474233444351167e-05,70.03941510951394,0.0,1601813.4741829203,268.09215619011576,0.0002104057471115084,1.0,1279437.8577659535,2618.234715075291,,,,,,,,,,,,,,,,,,,3.0,15314.922193200184,1450.0,0.375,6.173730061729009,3.5
1169.0,-28.687397311964357,4.939365965885067,34.96512310397638,25.86428989833223,6.3581715474502065,-25.18284042593692,-38.73001743396742,2.853614660448885,-5.057956769532552,-5.058161843372413,39.93054491503046,41284.3182478574,25743.634108838007,25743.634108838007,67027.9523566954,76390.73510770441,76380.745904914,25743.634108838007,102124.380013752,102124.380013752,102124.380013752,128136.47893178993,124303.07228252995,3833.406649259987,0.0,90115.43787571977,55009.34005108151,39006.77536070917,26012.098918037922,65018.8742787471,19845.160573054105,1450.0,0.0,0.8868742466715851,2.878520505283489,0.001494314320929203,1.0,1.0,-4.771541640932412,353852.7021740833,1551540.7049577336,4.384707804758912,1551540.7049577336,4.384707804758912,0.7629203869931698,0.0921375087586594,3.896024712901955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896024712901955,1.2783507168972235,1.2786926137269599,3.0476962709875703,6457.7026846949775,15314.945008550823,6486.273515913121,0.00033217577874807523,23130.099143698004,2358.613710461575,19387.905600488004,1977.0161676503194,0.8382110893705532,0.8382110893705532,35276.17526609103,35405.22815468563,0.9954457984897727,0.8,4257.460637762631,4273.035954225843,0.9954457984897727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557249674250021,4.939365965885067,-2.379364413315504,7.31873037920057,3.5,3.5,1.0,0.6,0.00026743758707533163,1.0001077670041993,0.0002674087692333747,197.84332610425093,0.0,5.713512422892601e-06,16.19209420647763,0.007297014035089225,9.097281940582535e-05,0.0001764647676695063,0.0006875110957968984,0.0921375087803248,0.0921375087803248,0.0921375087803248,0.09219133031379248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494172.84791477775,593.5450534296639,0.0,0.0921375087803248,0.0921375087586594,0.0921375087586594,0.375,0.375,0.5,8.522806610115447,0.3023588178863861,0.3023588178863861,-6.764366844436154e-12,0.0002050738398793328,0.2866202024400195,-6.764366844436154e-12,26012.098918037922,19845.160573054105,0.7629203869931698,1.0308999209880971,0.6349589823850906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436656924695845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.16640129616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9880662066452,261.9880662066452,-11.161933793354763,246.21942092165256,277.75671149164697,123449.21627945753,123548.75357890349,-99.53729944598854,0.0,nan,277.75671149164697,4.6067114916469905,271.4492533776458,-1.7007466223541883,265.14179526369225,-8.008204736307732,258.83433714960563,-14.315662850394347,252.5268790356282,-20.623120964371765,246.21942092165256,-26.93057907834742,1.0,1.0,26022.012520719443,26022.012520719443,277.02936486165993,3.879364861659951,277.02936486165993,277.02936486165993,76376.72323400654,76380.745904914,-4.02267090746318,0.0,8546.071908451686,8546.071908451686,0.8872546174368057,3915.504836466465,277.02936486165993,3.879364861659951,1.0,0.002,0.17854785926472364,0.004960786559828716,0.00027662107694971424,0.0017233789236946828,0.1383105384748571,0.1383105384748571,0.0,6.443968622593665e-13,1.0,1.0005869688221944,0.2866202024467839,0.0921375087586594,0.0,5.4043106445655395e-05,69.1448163569028,0.0,1601813.3362713028,268.0920432304674,0.00020507384664369965,1.0,1279438.2281935136,2618.2816594962255,,,,,,,,,,,,,,,,,,,3.0,15314.945008550823,1450.0,0.375,6.173730061729009,3.5
1170.0,-28.688438341529192,4.939415483131222,34.965133726131484,25.86388795115056,6.357952224595426,-25.183799284911185,-38.730946952104546,2.8533131677140378,-5.05807730196608,-5.058276916516643,39.930552760820056,41283.88648831211,25744.05792909325,25744.05792909325,67027.94441740536,76390.42192675646,76380.38391869953,25744.05792909325,102124.44184779278,102124.44184779278,102124.44184779278,128136.50362236373,124302.37616969302,3834.127452670717,0.0,90115.51874504276,55009.300638849694,39006.909006881186,26012.061774570946,65018.97078145213,19845.132409220292,1450.0,0.0,0.8868736326451168,2.878508375578268,0.001494314320929203,1.0,1.0,-4.775509861605258,353851.1142861329,1551541.0427539875,4.384728435528883,1551541.0427539875,4.384728435528883,0.7629203936698565,0.09213777723349065,3.8960454305720864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960454305720864,1.2783521725130487,1.278694032890823,3.047709007223765,6457.729671251167,15314.967831425554,6486.266319043109,0.0003321696172652154,23129.99690350387,2358.6032848632176,19387.884088561925,1977.0139740443399,0.8382138644223048,0.8382138644223048,35276.32533490792,35405.22815468563,0.9954510919155609,0.8,4257.478749478996,4273.035954225843,0.9954510919155609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5573411638573305,4.939415483131222,-2.379435385125566,7.318850868256788,3.5,3.5,1.0,0.6,0.0002674087692333747,1.000107201740225,0.0002673801056207506,197.84417772610237,0.0,5.7014177039046275e-06,16.157817772865716,0.00730271545279313,9.096335357460726e-05,0.00017644541565876745,0.0006874393554227334,0.09213777723773373,0.09213777723773373,0.09213777723773373,0.09219087800339965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494165.1847995773,593.5475578858185,0.0,0.09213777723773373,0.09213777723349065,0.09213777723349065,0.375,0.375,0.5,8.524399633597705,0.29848095066824953,0.29848095066824953,-1.0174971976084635e-11,0.0001996145505813729,0.2827670549114032,-1.0174971976084635e-11,26012.061774570946,19845.132409220292,0.7629203936698565,1.0308982687945951,0.6349513994473919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443671897971352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.13212486255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9874645220753,261.9874645220753,-11.162535477924678,246.21841369713013,277.7565153470275,123452.23939450775,123552.83525565107,-100.59586114331901,0.0,nan,277.7565153470275,4.606515347027539,271.4488950170389,-1.7011049829610556,265.14127468709125,-8.008725312908723,258.83365435706645,-14.316345642933527,252.52603402709767,-20.62396597290231,246.21841369713013,-26.931586302869846,1.0,1.0,26022.012520719443,26022.012520719443,277.02920743148684,3.8792074314868614,277.02920743148684,277.02920743148684,76376.1672656413,76380.38391869953,-4.216653058232623,0.0,8546.071908451686,8546.071908451686,0.8872533088667911,3915.525657724947,277.02920743148684,3.8792074314868614,1.0,0.002,0.17849454154970543,0.00496100348943457,0.000276538406824633,0.0017234615934144445,0.1382692034123165,0.1382692034123165,0.0,2.390774210547786e-13,1.0,1.0005790830087808,0.28276705492157816,0.09213777723349065,0.0,5.331771347913469e-05,68.21674198168697,0.0,1601813.1894522796,268.0919226980339,0.00019961456075634487,1.0,1279438.6242460087,2618.330316084984,,,,,,,,,,,,,,,,,,,3.0,15314.967831425554,1450.0,0.375,6.173730061729009,3.5
1171.0,-28.689478897060756,4.939461355690019,34.965143765947715,25.86354495668786,6.357791622436078,-25.184751845176255,-38.731867948640115,2.853064570022213,-5.058206890425026,-5.058400892937471,39.93055719888982,41283.39773935945,25744.495290215786,25744.495290215786,67027.89302957524,76390.06419315019,76379.95597614588,25744.495290215786,102124.45126636166,102124.45126636166,102124.45126636166,128136.47154427024,124301.6334890273,3834.8380552429385,0.0,90115.5696935321,55009.22039667488,39007.0547742858,26012.02027790858,65019.075052194385,19845.100642153957,1450.0,0.0,0.8868729856471296,2.8784953036626924,0.001494314320929203,1.0,1.0,-4.7796498172155,353849.40354980115,1551541.2338325582,4.384750174135005,1551541.2338325582,4.384750174135005,0.7629203895019239,0.09213804241605046,3.896063823351761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896063823351761,1.278353382823091,1.2786952068803958,3.047720509604135,6457.754043414923,15314.990729556206,6486.26087927962,0.0003321641132578489,23129.900786893733,2358.593483696648,19387.867828744827,1977.0123160044284,0.8382166446529126,0.8382166446529126,35276.458563205146,35405.22815468563,0.9954557913249843,0.8,4257.494828723047,4273.035954225843,0.9954557913249843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557435576516612,4.939461355690019,-2.3795138511943543,7.318975206884374,3.5,3.5,1.0,0.6,0.0002673801056207506,1.0001071538316675,0.00026735145788763605,197.84502896651742,0.0,5.6709288702775635e-06,16.071412418366616,0.0073083863816634075,9.095397542155786e-05,0.00017642613019919272,0.0006873674633630224,0.09213804241821867,0.09213804241821867,0.09213804241821867,0.09219039208971583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494157.61412075546,593.550031953446,0.0,0.09213804241821867,0.09213804241605046,0.09213804241605046,0.375,0.375,0.5,8.525970124004502,0.29457860030203165,0.29457860030203165,7.23048287909478e-11,0.00019400251244405808,0.27875107572197066,7.23048287909478e-11,26012.02027790858,19845.100642153957,0.7629203895019239,1.0308958251985016,0.6349428641705376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436780709232566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.04571950805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9868630385485,261.9868630385485,-11.163136961451471,246.2174084120072,277.7563176650857,123455.94018834339,123556.50243748241,-100.56224913903581,0.0,nan,277.7563176650857,4.606317665085726,271.4485358144856,-1.7014641855143964,265.14075396386295,-8.009246036137029,258.83297211323077,-14.31702788676921,252.52519026261862,-20.624809737381355,246.2174084120072,-26.93259158799279,1.0,1.0,26022.012520719443,26022.012520719443,277.0290333802997,3.879033380299745,277.0290333802997,277.0290333802997,76375.84090338116,76379.95597614588,-4.115072764718207,0.0,8546.071908451686,8546.071908451686,0.8872521471405027,3915.5441424685196,277.0290333802997,3.879033380299745,1.0,0.002,0.17844197992427963,0.004961215433032362,0.00027645690303600736,0.001723543097126041,0.13822845151800367,0.13822845151800367,0.0,1.6204832614663545e-13,1.0,1.0005708637813235,0.27875107564966584,0.09213804241605046,0.0,5.2561623147387105e-05,67.24939323559748,0.0,1601813.0319804656,268.09179310957495,0.0001940024401392293,1.0,1279439.050940734,2618.380978895056,,,,,,,,,,,,,,,,,,,3.0,15314.990729556206,1450.0,0.375,6.173730061729009,3.5
1172.0,-28.6905152308996,4.939503854700865,34.96515333770464,25.863192148413532,6.3576254480906735,-25.18570116300329,-38.73278849115593,2.8528113800105808,-5.058326825243739,-5.058515608528983,39.93056377049999,41282.93965399771,25744.900117816855,25744.900117816855,67027.83977181456,76389.71729035625,76379.60161856847,25744.900117816855,102124.50173638533,102124.50173638533,102124.50173638533,128136.48452532316,124300.94553210054,3835.538993222617,0.0,90115.63254482583,55009.170750519625,39007.17977145134,26011.982788937832,65019.16256038917,19845.07212201496,1450.0,0.0,0.8868723780485163,2.8784832085924097,0.001494314320929203,1.0,1.0,-4.783551450007963,353847.820606447,1551541.5167676397,4.384770588973838,1551541.5167676397,4.384770588973838,0.7629203926143806,0.09213830334466873,3.896083608645114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896083608645114,1.2783546143728153,1.2786964021355607,3.047733050626649,6457.7806163367495,15315.013602482339,6486.253977396772,0.00033215805667215497,23129.799459350943,2358.5831511628276,19387.84719855512,1977.0102123105362,0.8382194247999404,0.8382194247999404,35276.60187804973,35405.22815468563,0.9954608465257572,0.8,4257.512125306507,4273.035954225843,0.9954608465257572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557522966200783,4.939503854700865,-2.3795864417644808,7.319090296465346,3.5,3.5,1.0,0.6,0.00026735145788763605,1.0001067199717038,0.0002673229291921969,197.8458767596303,0.0,5.667811587872796e-06,16.062578040031504,0.00731405419325128,9.094460278442195e-05,0.00017640685510321409,0.000687295856620266,0.0921383033433776,0.0921383033433776,0.0921383033433776,0.0921899415578688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494150.1569954647,593.5524690070351,0.0,0.0921383033433776,0.09213830334466873,0.09213830334466873,0.375,0.375,0.5,8.527519269925358,0.2906960654006525,0.2906960654006525,9.15179043659009e-12,0.00018878328523896926,0.27496415852101563,9.15179043659009e-12,26011.982788937832,19845.07212201496,0.7629203926143806,1.0308936186245055,0.6349349642215787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443684241114366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.03688512972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9862615967367,261.9862615967367,-11.163738403263267,246.2164053921968,277.75611780127133,123459.63732311213,123560.19259782774,-100.55527471562002,0.0,nan,277.75611780127133,4.606117801271353,271.44817531947945,-1.7018246805205308,265.1402328376602,-8.009767162339756,258.83229035580985,-14.317709644190131,252.52434787400293,-20.62565212599705,246.2164053921968,-26.933594607803172,1.0,1.0,26022.012520719443,26022.012520719443,277.0288772003277,3.878877200327736,277.0288772003277,277.0288772003277,76375.43808234775,76379.60161856847,-4.163536220716196,0.0,8546.071908451686,8546.071908451686,0.8872508974590307,3915.5640266883393,277.0288772003277,3.878877200327736,1.0,0.002,0.17839013128701717,0.00496142587166338,0.0002763765092105425,0.0017236234905164882,0.13818825460527123,0.13818825460527123,0.0,-2.7296914728580646e-13,1.0,1.0005631132338335,0.27496415851186384,0.09213830334466873,0.0,5.184863524314256e-05,66.33718913901761,0.0,1601812.8862023356,268.09167317475624,0.00018878327608717882,1.0,1279439.445762293,2618.428789273119,,,,,,,,,,,,,,,,,,,3.0,15315.013602482339,1450.0,0.375,6.173730061729009,3.5
