time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1173.0,-28.6915521493312,4.939543159026911,34.96516249950329,25.862921587564074,6.357538874150293,-25.186643047049095,-38.73370410930363,2.852629771062902,-5.058441378592363,-5.0586251813238,39.93057108251568,41282.419853746746,25745.283476403078,25745.283476403078,67027.70333014982,76389.3074730026,76379.28513923929,25745.283476403078,102124.56861564238,102124.56861564238,102124.56861564238,128136.51597747419,124300.28539725787,3836.230580216317,0.0,90115.65076218949,55009.079130984166,39007.30181245035,26011.947361831815,65019.249174282166,19845.04524734862,1450.0,0.0,0.8868717939384985,2.878471655734922,0.001494314320929203,1.0,1.0,-4.787323642423303,353846.3086340112,1551541.8315821134,4.384790214632131,1551541.8315821134,4.384790214632131,0.7629203985114896,0.09213856013248944,3.896099666497592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896099666497592,1.2783555141396592,1.2786972656712574,3.047743466824008,6457.802687009043,15315.036525297866,6486.250064938721,0.00033215313029201856,23129.708805216258,2358.5739070137365,19387.835503956183,1977.0090197933223,0.8382222044915585,0.8382222044915585,35276.71819305574,35405.22815468563,0.9954649493543993,0.8,4257.526163295488,4273.035954225843,0.9954649493543993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557605721392586,4.939543159026911,-2.379656123532599,7.31919928255951,3.5,3.5,1.0,0.6,0.0002673229291921969,1.000106781076966,0.0002672943872096637,197.84672503728348,0.0,5.64428476196919e-06,15.995903015420684,0.007319698478013249,9.093528117081135e-05,0.00017638764802138554,0.0006872238566304149,0.0921385601461697,0.0921385601461697,0.0921385601461697,0.09218951083375097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494142.80318730086,593.5548723231404,0.0,0.0921385601461697,0.09213856013248944,0.09213856013248944,0.375,0.375,0.5,8.529047791511843,0.28685569854513915,0.28685569854513915,2.4556356947869062e-11,0.00018380273144202874,0.27130153890050224,2.4556356947869062e-11,26011.947361831815,19845.04524734862,0.7629203985114896,1.030890146862263,0.6349261238481921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436903863218153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.97021010511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9856673723172,261.9856673723172,-11.164332627682768,246.21540484850607,277.75592989612437,123464.09874745368,123563.44734490899,-99.34859745526852,0.0,nan,277.75592989612437,4.605929896124394,271.4478248866105,-1.702175113389501,265.13971987708874,-8.01028012291124,258.8316148675473,-14.318385132452704,252.52350985802644,-20.626490141973534,246.21540484850607,-26.93459515149391,1.0,1.0,26022.012520719443,26022.012520719443,277.02873059539314,3.878730595393165,277.02873059539314,277.02873059539314,76375.23492359873,76379.28513923929,-4.0502156405564165,0.0,8546.071908451686,8546.071908451686,0.8872498832098499,3915.5801648300803,277.02873059539314,3.878730595393165,1.0,0.002,0.17833897226010617,0.004961634168428224,0.00027629718676713106,0.001723702813792694,0.13814859338356553,0.13814859338356553,0.0,5.598247559968073e-13,1.0,1.0005556169622378,0.2713015388759459,0.09213856013248944,0.0,5.1159024560575215e-05,65.45489332265801,0.0,1601812.7469715879,268.0915586214076,0.0001838027068856718,1.0,1279439.8228831682,2618.475055720778,,,,,,,,,,,,,,,,,,,3.0,15315.036525297866,1450.0,0.375,6.173730061729009,3.5
1174.0,-28.692587439826355,4.939579355900376,34.96517126375776,25.862614495586627,6.357417204276691,-25.187586975461628,-38.73461623499168,2.8524167388083144,-5.058554860710103,-5.058733797045198,39.93057793297105,41281.9116002583,25745.65636883485,25745.65636883485,67027.56796909316,76388.92655064179,76378.97491788144,25745.65636883485,102124.63128671629,102124.63128671629,102124.63128671629,128136.54338416533,124299.63045983345,3836.9129243318757,0.0,90115.68969511059,55008.99020598431,39007.443876806974,26011.912097449043,65019.35597425602,19845.018466132933,1450.0,0.0,0.8868712163678694,2.8784602028259827,0.001494314320929203,1.0,1.0,-4.79105884155382,353844.8098723954,1551542.1265240156,4.384809620589143,1551542.1265240156,4.384809620589143,0.7629204032286081,0.09213881321600272,3.8961174844353557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961174844353557,1.2783565594778685,1.278698274800194,3.0477549127816768,6457.826939619867,15315.05940185759,6486.2446930031465,0.000332147655494861,23129.613019914003,2358.564139631169,19387.81944688126,1977.0073824273593,0.8382249815502251,0.8382249815502252,35276.84725712198,35405.22815468563,0.9954695018900199,0.8,4257.541739960974,4273.035954225843,0.9954695018900199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557686217267265,4.939579355900376,-2.3797259373007185,7.3193052932010945,3.5,3.5,1.0,0.6,0.0002672943872096637,1.0001066143241406,0.00026726589283713304,197.84757198945158,0.0,5.6469377702625155e-06,16.003421640923968,0.007325345415783511,9.092599599067013e-05,0.00017636839121899355,0.0006871519727300558,0.09213881322851762,0.09213881322851762,0.09213881322851762,0.0921890839909556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494135.54578077473,593.557244102547,0.0,0.09213881322851762,0.09213881321600272,0.09213881321600272,0.375,0.375,0.5,8.530555913698187,0.28305775125761556,0.28305775125761556,-6.991740519879386e-12,0.0001789363350894746,0.26767495549137266,-6.991740519879386e-12,26011.912097449043,19845.018466132933,0.7629204032286081,1.030886371677263,0.63491726396988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436965350454456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.97772873061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9850760104743,261.9850760104743,-11.164923989525676,246.21440629283296,277.75574572812127,123468.12254281309,123566.99254267252,-98.86999985945384,0.0,nan,277.75574572812127,4.605745728121292,271.4474778410514,-1.7025221589485682,265.13920995403134,-8.010790045968633,258.8309420669283,-14.31905793307169,252.52267417988037,-20.62732582011961,246.21440629283296,-26.935593707167016,1.0,1.0,26022.012520719443,26022.012520719443,277.0285856797949,3.8785856797949236,277.0285856797949,277.0285856797949,76374.92391245133,76378.97491788144,-4.051005430112127,0.0,8546.071908451686,8546.071908451686,0.887248757788929,3915.5980718575324,277.0285856797949,3.8785856797949236,1.0,0.002,0.17828849608603428,0.004961839587099796,0.0002762189228380742,0.001723781077023156,0.1381094614190371,0.1381094614190371,0.0,-1.3876963814163368e-13,1.0,1.0005481943235963,0.2676749554983644,0.09213881321600272,0.0,5.047617089071603e-05,64.58124201358407,0.0,1601812.6091421342,268.0914451392899,0.00017893634208121512,1.0,1279440.1967099758,2618.5208710199217,,,,,,,,,,,,,,,,,,,3.0,15315.05940185759,1450.0,0.375,6.173730061729009,3.5
1175.0,-28.693616930839188,4.93961222795697,34.96517949093074,25.86218537706884,6.357167653421221,-25.18853847239638,-38.73553705690426,2.852089194942555,-5.058682088870285,-5.058855870127015,39.930579961707444,41281.499938950845,25746.055352566258,25746.055352566258,67027.5552915171,76388.63765987215,76378.56141860639,25746.055352566258,102124.61677117264,102124.61677117264,102124.61677117264,128136.48714566705,124298.9017646226,3837.5853810444582,0.0,90115.78070582399,55008.956654204194,39007.582279577546,26011.8703744944,65019.452654071945,19844.986355394765,1450.0,0.0,0.8868705877690621,2.878447326552384,0.001494314320929203,1.0,1.0,-4.795076518889914,353843.1254223483,1551542.2138702176,4.3848307410757,1551542.2138702176,4.3848307410757,0.7629203924856364,0.09213906336113968,3.8961388221054576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961388221054576,1.2783581351027824,1.278699814418376,3.047767847773113,6457.854347314564,15315.082276466359,6486.237240753774,0.0003321413894162336,23129.50970702984,2358.55360464887,19387.79717160918,1977.0051109817505,0.8382277625935397,0.8382277625935397,35277.001816181306,35405.22815468563,0.9954749537276282,0.8,4257.560393602032,4273.035954225843,0.9954749537276282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557772345441789,4.93961222795697,-2.3798064934549017,7.319418721411871,3.5,3.5,1.0,0.6,0.00026726589283713304,1.0001060179527357,0.0002672375608580368,197.84841420340197,0.0,5.637542420553742e-06,15.976795219849304,0.007330982958204065,9.091662317411213e-05,0.0001763492696630209,0.00068708123578404,0.09213906336372037,0.09213906336372037,0.09213906336372037,0.09218860625796417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494128.3705766958,593.5595887696787,0.0,0.09213906336372037,0.09213906336113968,0.09213906336113968,0.375,0.375,0.5,8.532042200963904,0.2792450196284335,0.2792450196284335,-1.1198153515579179e-11,0.00017378125670575173,0.2637793512370763,-1.1198153515579179e-11,26011.8703744944,19844.986355394765,0.7629203924856364,1.0308846438331158,0.6349099885319556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437026741653183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.95110230954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98447589244535,261.98447589244535,-11.165524107554631,246.21340920293613,277.755542581962,123470.81558297372,123571.14953528883,-100.33395231508368,0.0,nan,277.755542581962,4.605542581962027,271.44711590613673,-1.702884093863247,265.13868923037984,-8.011310769620138,258.8302625545284,-14.31973744547156,252.521835878729,-20.62816412127097,246.21340920293613,-26.936590797063843,1.0,1.0,26022.012520719443,26022.012520719443,277.0284152219956,3.878415221995624,277.0284152219956,277.0284152219956,76374.32755730563,76378.56141860639,-4.2338613007595995,0.0,8546.071908451686,8546.071908451686,0.8872474100525811,3915.6195162159847,277.0284152219956,3.878415221995624,1.0,0.002,0.17823875346621984,0.004962039297020121,0.0002761417877272999,0.0017238582124648573,0.13807089386364993,0.13807089386364993,0.0,1.921570541574269e-13,1.0,1.0005402209131533,0.26377935124827445,0.09213906336113968,0.0,4.9742618800718564e-05,63.64272688228012,0.0,1601812.4550595353,268.0913179111297,0.00017378126790390525,1.0,1279440.616853103,2618.570015265823,,,,,,,,,,,,,,,,,,,3.0,15315.082276466359,1450.0,0.375,6.173730061729009,3.5
1176.0,-28.69465138346195,4.939642135123415,34.96518734412311,25.861945549864345,6.357117853014232,-25.189474459761705,-38.736444188375,2.8519409286784625,-5.058795002106308,-5.058964130574238,39.93058562281727,41280.95820633091,25746.411134171452,25746.411134171452,67027.36934050237,76388.20764147483,76378.25688839421,25746.411134171452,102124.66802256566,102124.66802256566,102124.66802256566,128136.50281777485,124298.25409002161,3838.2487277532346,0.0,90115.79277441643,55008.858488445934,39007.704762189445,26011.834795209183,65019.53955739863,19844.95924747659,1450.0,0.0,0.8868700163084464,2.8784359084140414,0.001494314320929203,1.0,1.0,-4.798750456011874,353841.63157439104,1551542.4576069175,4.384849941776068,1551542.4576069175,4.384849941776068,0.7629203938790047,0.09213930926727781,3.896155050639745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896155050639745,1.2783588800367423,1.2787005233311193,3.047778766575911,6457.877482947471,15315.105232748407,6486.23264118378,0.00033213619669082164,23129.416463962207,2358.544096502089,19387.783423186665,1977.0037090328162,0.8382305473808491,0.8382305473808491,35277.119367186795,35405.22815468563,0.9954791001659756,0.8,4257.574580763056,4273.035954225843,0.9954791001659756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557849147621357,4.939642135123415,-2.379877732444873,7.319519867568288,3.5,3.5,1.0,0.6,0.0002672375608580368,1.0001065298266947,0.00026720909511944246,197.84926048264458,0.0,5.605437135434716e-06,15.885808841821985,0.0073365883953395,9.090739058215225e-05,0.00017633017027588455,0.0006870096835005538,0.09213930928078265,0.09213930928078265,0.09213930928078265,0.09218818116490166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494121.3103108519,593.5618960467904,0.0,0.09213930928078265,0.09213930926727781,0.09213930926727781,0.375,0.375,0.5,8.533508359567014,0.27547682394452977,0.27547682394452977,1.4097167877480388e-11,0.00016912846791683478,0.2602136745623511,1.4097167877480388e-11,26011.834795209183,19844.95924747659,0.7629203938790047,1.0308804060559555,0.6349008080853675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443708778944249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.86011593151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9838863183302,261.9838863183302,-11.166113681669799,246.21241427120742,277.7553583654607,123475.68148896475,123574.25260093632,-98.57111197155871,0.0,nan,277.7553583654607,4.605358365460745,271.44676954658706,-1.703230453412914,265.1381807277901,-8.011819272209891,258.8295919088898,-14.320408091110153,252.52100309004592,-20.628996909954054,246.21241427120742,-26.937585728792556,1.0,1.0,26022.012520719443,26022.012520719443,277.02827132760854,3.8782713276085587,277.02827132760854,277.02827132760854,76374.2241595767,76378.25688839421,-4.032728817517636,0.0,8546.071908451686,8546.071908451686,0.8872463850201067,3915.635825892944,277.02827132760854,3.8782713276085587,1.0,0.002,0.17818968228872362,0.004962238515468743,0.0002760657008068781,0.0017239343003396176,0.13803285040343904,0.13803285040343904,0.0,1.1464956588269626e-12,1.0,1.0005329226818738,0.26021367454825395,0.09213930926727781,0.0,4.907117616872341e-05,62.783674191104055,0.0,1601812.318198846,268.09120499789367,0.0001691284538196669,1.0,1279440.9894564664,2618.6150520895885,,,,,,,,,,,,,,,,,,,3.0,15315.105232748407,1450.0,0.375,6.173730061729009,3.5
1177.0,-28.695676694017852,4.93966899347452,34.96519474613806,25.861543078813725,6.356899504166361,-25.190419074229887,-38.73736015576867,2.8516418841222793,-5.058914997731279,-5.059079354669431,39.93058830851379,41280.54588475369,25746.776996470668,25746.776996470668,67027.32288122436,76387.90269114469,76377.895554455,25746.776996470668,102124.67255092566,102124.67255092566,102124.67255092566,128136.4682476766,124297.56561019969,3838.9026374769096,0.0,90115.87863786405,55008.834168190755,39007.82718852588,26011.79569675094,65019.622885276825,19844.929211215833,1450.0,0.0,0.8868694201804943,2.878423753319487,0.001494314320929203,1.0,1.0,-4.80257328240981,353840.0416415309,1551542.5732377067,4.384869971300612,1551542.5732377067,4.384869971300612,0.7629203859114811,0.0921395517647063,3.896176479154465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896176479154465,1.2783603236076782,1.2787019308964862,3.0477920874132045,6457.9057082032405,15315.128055316503,6486.22462524944,0.0003321297240675519,23129.3112927525,2358.533372023321,19387.759463022496,1977.0012657760292,0.8382333229739353,0.8382333229739353,35277.27458397792,35405.22815468563,0.9954845752146516,0.8,4257.593313785373,4273.035954225843,0.9954845752146516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557928125909138,4.93966899347452,-2.379954886119132,7.319623879593651,3.5,3.5,1.0,0.6,0.00026720909511944246,1.0001055891959796,0.000267180883704751,197.85009928901164,0.0,5.631925329983445e-06,15.960876385173083,0.007342220320669483,9.089806893912968e-05,0.00017631102618031276,0.0006869388732193217,0.09213955176699692,0.09213955176699692,0.09213955176699692,0.09218772990559294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494114.3362637256,593.5641749916817,0.0,0.09213955176699692,0.0921395517647063,0.0921395517647063,0.375,0.375,0.5,8.534953703632834,0.271723203533611,0.271723203533611,-6.087930159992538e-11,0.00016435693817129504,0.25650607225963995,-6.087930159992538e-11,26011.79569675094,19844.929211215833,0.7629203859114811,1.0308783703573612,0.6348936529144548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437149131943823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.93518347486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98329087956307,261.98329087956307,-11.166709120436906,246.21142115205606,277.7551606070758,123478.71441589881,123578.26604119825,-99.55162529943505,0.0,nan,277.7551606070758,4.605160607075845,271.4464127160513,-1.70358728394865,265.13766482508237,-8.01233517491761,258.8289169340577,-14.321083065942275,252.52016904305484,-20.629830956945142,246.21142115205606,-26.938578847943916,1.0,1.0,26022.012520719443,26022.012520719443,277.028113822809,3.8781138228090413,277.028113822809,277.028113822809,76373.67665428594,76377.895554455,-4.218900169056724,0.0,8546.071908451686,8546.071908451686,0.8872450315434184,3915.6573615502375,277.028113822809,3.8781138228090413,1.0,0.002,0.17814130931522784,0.004962433350396546,0.00027599069165245405,0.0017240093083244644,0.13799534582622702,0.13799534582622702,0.0,-2.30817968904784e-14,1.0,1.0005253338218885,0.25650607232051925,0.0921395517647063,0.0,4.837297216560462e-05,61.89038255380336,0.0,1601812.1730082128,268.0910850022687,0.00016435699905059664,1.0,1279441.3860269317,2618.661850023111,,,,,,,,,,,,,,,,,,,3.0,15315.128055316503,1450.0,0.375,6.173730061729009,3.5
1178.0,-28.69670180517333,4.939692682742927,34.965201613011615,25.861199700180464,6.356738039162112,-25.191357820794387,-38.7382714083418,2.851394054428511,-5.059043899897517,-5.0592033502197635,39.93058766846339,41280.08581111717,25747.157284878926,25747.157284878926,67027.24309599609,76387.5517349008,76377.4682808804,25747.157284878926,102124.62556575933,102124.62556575933,102124.62556575933,128136.37788693787,124296.83116779757,3839.546719140298,0.0,90115.93088103151,55008.777203998405,39007.94853003679,26011.752321178545,65019.70085121533,19844.895636215882,1450.0,0.0,0.8868687914542336,2.8784106697780123,0.001494314320929203,1.0,1.0,-4.80656618599528,353838.3306830403,1551542.545680741,4.384891096127668,1551542.545680741,4.384891096127668,0.7629203673471218,0.09213979114557655,3.8961951188910193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961951188910193,1.2783615294462165,1.2787031009909877,3.0478037934846514,6457.930511963947,15315.151026548918,6486.218932648174,0.0003321241132977594,23129.214048879916,2358.523455907972,19387.742447456363,1976.9995306711635,0.8382361115463522,0.8382361115463522,35277.40960020084,35405.22815468563,0.9954893377222858,0.8,4257.609608813113,4273.035954225843,0.9954893377222858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558010218345037,4.939692682742927,-2.3800393101153317,7.319731992858259,3.5,3.5,1.0,0.6,0.000267180883704751,1.0001055695417282,0.00026715268051869716,197.85093793841247,0.0,5.581631197792572e-06,15.818342814544149,0.007347801951867276,9.088879615449407e-05,0.0001762920875502569,0.0006868683710124192,0.09213979113321798,0.09213979113321798,0.09213979113321798,0.09218724552281964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494107.4510796191,593.5664247234405,0.0,0.09213979113321798,0.09213979114557655,0.09213979114557655,0.375,0.375,0.5,8.53637733466248,0.2679496174424685,0.2679496174424685,5.7980287238024175e-12,0.00015945032225772593,0.25263716422449534,5.7980287238024175e-12,26011.752321178545,19844.895636215882,0.7629203673471218,1.0308759071250515,0.634885815694207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437209932813517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.79264990423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9826958318344,261.9826958318344,-11.167304168165572,246.2104300674966,277.7549615961692,123482.38166098359,123581.86790932433,-99.4862483407589,0.0,nan,277.7549615961692,4.6049615961692325,271.4460552904425,-1.7039447095575042,265.13714898469846,-8.012851015301521,258.8282426789644,-14.32175732103559,252.51933637323543,-20.630663626764544,246.2104300674966,-26.93956993250339,1.0,1.0,26022.012520719443,26022.012520719443,277.0279398307715,3.8779398307715383,277.0279398307715,277.0279398307715,76373.35221358015,76377.4682808804,-4.116067300259601,0.0,8546.071908451686,8546.071908451686,0.8872438542115823,3915.6760944854746,277.0279398307715,3.8779398307715383,1.0,0.002,0.17809366496007095,0.004962623347327863,0.0002759168063536514,0.0017240831934089778,0.1379584031768257,0.1379584031768257,0.0,-2.373708868352864e-13,1.0,1.0005174146446763,0.2526371642186973,0.09213979114557655,0.0,4.7644353048891e-05,60.958177433870105,0.0,1601812.01736271,268.09095610010246,0.0001594503164596972,1.0,1279441.8127855975,2618.7106374411956,,,,,,,,,,,,,,,,,,,3.0,15315.151026548918,1450.0,0.375,6.173730061729009,3.5
1179.0,-28.69772563705067,4.939713582908281,34.96520811687691,25.860919709689938,6.356642495626256,-25.19228882378347,-38.739173964690394,2.8512056816799842,-5.059156280113427,-5.059312426245927,39.930590925728694,41279.57692765106,25747.49197357208,25747.49197357208,67027.06890122315,76387.15511865138,76377.1566851721,25747.49197357208,102124.64865874418,102124.64865874418,102124.64865874418,128136.36423066272,124296.1824377729,3840.1817928898045,0.0,90115.95638827763,55008.690024166615,39008.073737901126,26011.71557191854,65019.789309819666,19844.867455671345,1450.0,0.0,0.8868682245403352,2.8783991463204206,0.001494314320929203,1.0,1.0,-4.8101962220084715,353836.82559683523,1551542.6859205526,4.384910144113699,1551542.6859205526,4.384910144113699,0.7629203618193974,0.09214002615468014,3.8962119431153934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962119431153934,1.2783624598815733,1.2787039956191806,3.047814735952381,6457.953697740006,15315.173967598968,6486.2142920343185,0.0003321189073996067,23129.12072134898,2358.5139391483312,19387.728576351,1976.9981162120605,0.8382388941597532,0.8382388941597532,35277.53146571939,35405.22815468563,0.9954936363612062,0.8,4257.624316690155,4273.035954225843,0.9954936363612062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580824672211335,4.939713582908281,-2.3801135595429153,7.319827142451196,3.5,3.5,1.0,0.6,0.00026715268051869716,1.0001054386701116,0.00026712451526505343,197.85177554737965,0.0,5.580026813599498e-06,15.813795989740978,0.007353381978680876,9.087961272313687e-05,0.0001762730677955603,0.0006867972319946515,0.09214002613038684,0.09214002613038684,0.09214002613038684,0.0921868175307979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494100.6809695416,593.5686370355372,0.0,0.09214002613038684,0.09214002615468014,0.09214002615468014,0.375,0.375,0.5,8.537781074045519,0.26422129175381315,0.26422129175381315,3.581135388230905e-12,0.00015614613249681497,0.24911620423745262,3.581135388230905e-12,26011.71557191854,19844.867455671345,0.7629203618193974,1.0308718255274372,0.634877125346464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437270722344637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.78810307943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98210721320635,261.98210721320635,-11.16789278679363,246.20944146788435,277.75477295852255,123486.72393128822,123585.13529712298,-98.41136583479836,0.0,nan,277.75477295852255,4.604772958522574,271.445706660411,-1.7042933395889577,265.13664036227516,-8.013359637724818,258.82757406413253,-14.322425935867443,252.51850776601248,-20.6314922339875,246.20944146788435,-26.94055853211563,1.0,1.0,26022.012520719443,26022.012520719443,277.0277942940519,3.8777942940519097,277.0277942940519,277.0277942940519,76373.12341380942,76377.1566851721,-4.0332713626849,0.0,8546.071908451686,8546.071908451686,0.8872427915511004,3915.6930028309703,277.0277942940519,3.8777942940519097,1.0,0.002,0.1780466839223464,0.004962813087020122,0.0002758439572817658,0.0017241560418440034,0.1379219786408829,0.1379219786408829,0.0,-8.742308092724027e-13,1.0,1.0005102075707857,0.24911620423387149,0.09214002615468014,0.0,4.698103853861006e-05,60.10952275152776,0.0,1601811.8830984808,268.09084371988655,0.00015614612891567958,1.0,1279442.1881953168,2618.7435502633953,,,,,,,,,,,,,,,,,,,3.0,15315.173967598968,1450.0,0.375,6.173730061729009,3.5
1180.0,-28.69874418508023,4.939731506637044,34.96521412768509,25.86050386251884,6.356406415996727,-25.19322912497093,-38.7400854617357,2.8508913558517763,-5.059277118752277,-5.059433212554941,39.930589704138924,41279.171593692205,25747.84915191936,25747.84915191936,67027.02074561156,76386.86102933517,76376.75055276777,25747.84915191936,102124.59970468713,102124.59970468713,102124.59970468713,128136.272802653,124295.46553565393,3840.8072669990584,0.0,90116.0424111805,55008.66316730566,39008.19915986094,26011.67309796586,65019.8722578268,19844.83453681685,1450.0,0.0,0.8868676142467853,2.8783863351582566,0.001494314320929203,1.0,1.0,-4.814085350297944,353835.1589320573,1551542.6333249428,4.384930649649959,1551542.6333249428,4.384930649649959,0.762920342035543,0.09214025785541903,3.896233052110922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896233052110922,1.278363973621742,1.27870547375645,3.047827639473034,6457.981038751889,15315.196900106854,6486.206908644666,0.0003321126592027774,23129.017490972965,2358.503412579522,19387.706506905233,1976.9958657548943,0.8382416812331985,0.8382416812331985,35277.68436763774,35405.22815468563,0.9954990297717868,0.8,4257.642770331852,4273.035954225843,0.9954990297717868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558159570913861,4.939731506637044,-2.380197179054316,7.319928685691361,3.5,3.5,1.0,0.6,0.00026712451526505343,1.000104895360457,0.00026709649808161033,197.85260883966856,0.0,5.572545442154256e-06,15.792593783065161,0.007358954524123031,9.087033919121171e-05,0.00017625417607384171,0.0006867273463914801,0.09214025786300317,0.09214025786300317,0.09214025786300317,0.09218634378867185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494093.9914572456,593.5708227791055,0.0,0.09214025786300317,0.09214025785541903,0.09214025785541903,0.375,0.375,0.5,8.539163653400784,0.26048909269951537,0.26048909269951537,-1.0800249583553523e-12,0.0001560938026727854,0.245347862257006,-1.0800249583553523e-12,26011.67309796586,19844.83453681685,0.762920342035543,1.0308697697809326,0.6348700814115058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437331436498928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.76690087275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98151155907095,261.98151155907095,-11.168488440929025,246.20845453644304,277.7545685816968,123489.56262488094,123589.15025644259,-99.58763156165892,0.0,nan,277.7545685816968,4.60456858169681,271.44534577265466,-1.7046542273453156,265.1361229636094,-8.013877036390568,258.8269001545313,-14.323099845468676,252.51767734549043,-20.63232265450955,246.20845453644304,-26.941545463556935,1.0,1.0,26022.012520719443,26022.012520719443,277.0276259850437,3.8776259850437214,277.0276259850437,277.0276259850437,76372.5624270628,76376.75055276777,-4.188125704968115,0.0,8546.071908451686,8546.071908451686,0.8872414582524715,3915.7142173714765,277.0276259850437,3.8776259850437214,1.0,0.002,0.17800041348934761,0.004962997540343372,0.0002757722024776557,0.0017242277983308615,0.13788610123882786,0.13788610123882786,0.0,8.085173155980563e-13,1.0,1.0005024939866165,0.24534786225808602,0.09214025785541903,0.0,4.627043495491403e-05,59.200365782687065,0.0,1601811.743876165,268.0907228812477,0.00015609380375281035,1.0,1279442.6039083484,2618.7418489878814,,,,,,,,,,,,,,,,,,,3.0,15315.196900106854,1450.0,0.375,6.173730061729009,3.5
1181.0,-28.699763450363246,4.939746755087949,34.96521977975927,25.860241439100378,6.35633085044236,-25.19415402029585,-38.74097949648274,2.8507214196328827,-5.0593866537737995,-5.05954263584922,39.930591372589056,41278.647007075684,25748.170181663205,25748.170181663205,67026.81718873889,76386.45366964182,76376.43347932285,25748.170181663205,102124.60366098606,102124.60366098606,102124.60366098606,128136.23930301148,124294.815494306,3841.4238087054696,0.0,90116.06298959942,55008.566705838115,39008.32920417923,26011.63564202542,65019.964846204646,19844.805698816912,1450.0,0.0,0.8868670513142207,2.878374730152452,0.001494314320929203,1.0,1.0,-4.817688703948249,353833.6490647288,1551542.7051593482,4.384949563899491,1551542.7051593482,4.384949563899491,0.762920331959243,0.09214048557508739,3.8962498100706693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962498100706693,1.278364818285021,1.2787062828273248,3.047838734562211,6458.004547914481,15315.219904340092,6486.202083578263,0.0003321073737538949,23128.923293541313,2358.493807114694,19387.69208445886,1976.9943950746547,0.8382444715821604,0.8382444715821604,35277.805752935266,35405.22815468563,0.9955033114798999,0.8,4257.657420251305,4273.035954225843,0.9955033114798999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558228871247757,4.939746755087949,-2.3802731970551094,7.320019952143058,3.5,3.5,1.0,0.6,0.00026709649808161033,1.0001049701020337,0.0002670684638777071,197.85344272484616,0.0,5.543272836556492e-06,15.709635218801099,0.007364497796959587,9.08612441694436e-05,0.00017623525391216675,0.0006866565745830359,0.09214048558492503,0.09214048558492503,0.09214048558492503,0.09218591359972983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494087.4113971179,593.5729728911443,0.0,0.09214048558492503,0.09214048557508739,0.09214048557508739,0.375,0.375,0.5,8.540526493540147,0.25680053821338333,0.25680053821338333,-1.6484591469634324e-12,0.00015598207539824216,0.24185393190094828,-1.6484591469634324e-12,26011.63564202542,19844.805698816912,0.762920331959243,1.0308651711406052,0.6348611092718117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437391837797153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.68394230849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9809246756153,261.9809246756153,-11.169075324384664,246.2074703052117,277.75437904601483,123494.15290900605,123592.2741682458,-98.12125923974062,0.0,nan,277.75437904601483,4.604379046014856,271.4449972978563,-1.7050027021437018,265.1356155496878,-8.01438445031215,258.8262338015418,-14.323766198458202,252.51685205337935,-20.633147946620625,246.2074703052117,-26.942529694788277,1.0,1.0,26022.012520719443,26022.012520719443,277.02747946009055,3.8774794600905693,277.02747946009055,277.02747946009055,76372.39714405838,76376.43347932285,-4.03633526446356,0.0,8546.071908451686,8546.071908451686,0.8872403997755516,3915.7310591210226,277.02747946009055,3.8774794600905693,1.0,0.002,0.17795480190819996,0.004963181106336524,0.0002757014749439135,0.0017242985251294547,0.13785073747195675,0.13785073747195675,0.0,7.336796101209409e-14,1.0,1.000495342001758,0.24185393190259674,0.09214048557508739,0.0,4.561158307531366e-05,58.357419795785084,0.0,1601811.6175824017,268.0906133462262,0.0001559820770467013,1.0,1279442.9805127692,2618.7403077628715,,,,,,,,,,,,,,,,,,,3.0,15315.219904340092,1450.0,0.375,6.173730061729009,3.5
1182.0,-28.7007812249793,4.9397594128930855,34.965225085801286,25.859938747622095,6.356211201161515,-25.195081982326986,-38.74187779203055,2.850511957657447,-5.059494894513136,-5.059650706320468,39.93059269021518,41278.15377559868,25748.4810569749,25748.4810569749,67026.63483257357,76386.07624685529,76376.12363215725,25748.4810569749,102124.60468913215,102124.60468913215,102124.60468913215,128136.20321649055,124294.1716893675,3842.031527123052,0.0,90116.09831790438,55008.48574257701,39008.458417030415,26011.598527358405,65020.05694438882,19844.77710003794,1450.0,0.0,0.8868664965349016,2.8783632695001224,0.001494314320929203,1.0,1.0,-4.821251317312033,353832.15786932816,1551542.761887578,4.384968204220064,1551542.761887578,4.384968204220064,0.7629203210700664,0.09214070964316202,3.8962673233031864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962673233031864,1.278365846057779,1.278707275034777,3.047849983882536,6458.028383874368,15315.242860252754,6486.19702042462,0.0003321020050091105,23128.828399152437,2358.4841305800082,19387.676950353794,1976.9928518254242,0.8382472564440083,0.8382472564440083,35277.93260889518,35405.22815468563,0.995507786162432,0.8,4257.67273042175,4273.035954225843,0.995507786162432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558295979555672,4.9397594128930855,-2.380348918869501,7.320108331762587,3.5,3.5,1.0,0.6,0.0002670684638777071,1.000104817445733,0.0002670404733773804,197.8542753965534,0.0,5.54666375630359e-06,15.719245085364374,0.007370044460715891,9.085210664973535e-05,0.00017621635722797174,0.0006865860344988675,0.09214070966178983,0.09214070966178983,0.09214070966178983,0.09218548888196625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494080.92374286504,593.5750927816111,0.0,0.09214070966178983,0.09214070964316202,0.09214070964316202,0.375,0.375,0.5,8.541869870435043,0.2531583097408543,0.2531583097408543,9.379164112033322e-12,0.00015581180730350752,0.23839938900840707,9.379164112033322e-12,26011.598527358405,19844.77710003794,0.7629203210700664,1.0308609063492664,0.6348526241818517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437452282109642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.69355217505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9803410960764,261.9803410960764,-11.169658903923562,246.20648813997298,277.7541940521811,123498.14956338007,123595.71844087676,-97.56887749671158,0.0,nan,277.7541940521811,4.604194052181128,271.44465286972485,-1.705347130275129,265.1351116873033,-8.014888312696655,258.82557050485843,-14.324429495141544,252.51602932241772,-20.633970677582255,246.20648813997298,-26.943511860027,1.0,1.0,26022.012520719443,26022.012520719443,277.02733513352774,3.8773351335277653,277.02733513352774,277.02733513352774,76372.0950185089,76376.12363215725,-4.028613648348255,0.0,8546.071908451686,8546.071908451686,0.8872392935927244,3915.7486599197023,277.02733513352774,3.8773351335277653,1.0,0.002,0.17790984175449887,0.004963362013979155,0.00027563175745674173,0.0017243682429487746,0.13781587872837087,0.13781587872837087,0.0,4.0551633231911133e-13,1.0,1.0004882705323033,0.2383993889990279,0.09214070964316202,0.0,4.496015595943484e-05,57.52397266790337,0.0,1601811.4926927306,268.09050510548684,0.0001558117979243434,1.0,1279443.352460881,2618.738785594711,,,,,,,,,,,,,,,,,,,3.0,15315.242860252754,1450.0,0.375,6.173730061729009,3.5
1183.0,-28.701797089873544,4.939769530708828,34.96523004579514,25.85962243555116,6.356077714115555,-25.19600960943135,-38.7427797895856,2.8502902327489124,-5.059603373695893,-5.059758956810028,39.93059331541591,41277.68912119166,25748.785855361053,25748.785855361053,67026.47497655271,76385.7098826724,76375.81123740258,25748.785855361053,102124.59709276364,102124.59709276364,102124.59709276364,128136.15818761553,124293.52771598753,3842.630471627995,0.0,90116.1403870264,55008.4289113364,39008.568306322224,26011.561094851888,65020.12940117411,19844.74820710373,1450.0,0.0,0.8868659433443267,2.878351790607552,0.001494314320929203,1.0,1.0,-4.824799868371258,353830.66419474024,1551542.7888067444,4.384986791175371,1551542.7888067444,4.384986791175371,0.7629203081944717,0.09214093036813031,3.896285360323856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896285360323856,1.278366930541263,1.2787083240239148,3.0478615077082454,6458.052801478225,15315.265812052934,6486.1915716989915,0.000332096490228771,23128.732126421055,2358.4743134935025,19387.660663748266,1976.9911910538528,0.8382500414538856,0.8382500414538856,35278.06325876127,35405.22815468563,0.9955123946743808,0.8,4257.688498476479,4273.035954225843,0.9955123946743808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583617760444275,4.939769530708828,-2.3804254530469793,7.320194983755807,3.5,3.5,1.0,0.6,0.0002670404733773804,1.0001046216256846,0.0002670125380915671,197.8551065119188,0.0,5.538040160129239e-06,15.694805813806262,0.00737558250087602,9.084293232738707e-05,0.00017619754104999334,0.0006865158997181506,0.09214093039323933,0.09214093039323933,0.09214093039323933,0.09218506374562276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494074.52640929545,593.5771831153858,0.0,0.09214093039323933,0.09214093036813031,0.09214093036813031,0.375,0.375,0.5,8.543193872698305,0.24955653099618758,0.24955653099618758,7.901235221652314e-12,0.00015558311412178227,0.23495908843875668,7.901235221652314e-12,26011.561094851888,19844.74820710373,0.7629203081944717,1.0308572990219604,0.6348447704019223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437512638502092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.669112903495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97975913537346,261.97975913537346,-11.170240864626521,246.20550786914217,277.75401040160654,123501.96649379727,123599.26471859698,-97.29822479969067,0.0,nan,277.75401040160654,4.604010401606558,271.44430989508885,-1.7056901049111275,265.1346093886213,-8.015390611378677,258.8249088821393,-14.325091117860666,252.5152083756425,-20.63479162435749,246.20550786914217,-26.94449213085781,1.0,1.0,26022.012520719443,26022.012520719443,277.027190328846,3.8771903288460408,277.027190328846,277.027190328846,76371.75464770276,76375.81123740258,-4.056589699815959,0.0,8546.071908451686,8546.071908451686,0.8872381543250815,3915.7667871254753,277.027190328846,3.8771903288460408,1.0,0.002,0.17786553034658767,0.004963539995592165,0.00027556304498522533,0.0017244369561787041,0.13778152249261266,0.13778152249261266,0.0,1.1639291960796605e-12,1.0,1.0004812281056727,0.23495908843085545,0.09214093036813031,0.0,4.4311411129906584e-05,56.69395691731167,0.0,1601811.367442426,268.0903966263041,0.00015558310622054705,1.0,1279443.7250283794,2618.7372608930064,,,,,,,,,,,,,,,,,,,3.0,15315.265812052934,1450.0,0.375,6.173730061729009,3.5
1184.0,-28.70276361450638,4.939776791598701,34.96523447372325,25.859242665488296,6.355873806233541,-25.196899872764106,-38.74364235727114,2.850010063730337,-5.0597295730314045,-5.059884834920864,39.930587880205,41277.29602136504,25749.128688287878,25749.128688287878,67026.42470965291,76385.41191565462,76375.36244035864,25749.128688287878,102124.49112864652,102124.49112864652,102124.49112864652,128136.00642505127,124292.7866562593,3843.2197687919625,0.0,90116.21135227861,55008.389696207814,39008.69072896755,26011.51529640475,65020.2060253723,19844.712423567984,1450.0,0.0,0.8868653223853641,2.8783384433008083,0.001494314320929203,1.0,1.0,-4.828725995365744,353828.92729479104,1551542.5547965318,4.385007655136887,1551542.5547965318,4.385007655136887,0.7629202757868887,0.0921411485385585,3.8963054976271927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963054976271927,1.278368285612613,1.2787096437436998,3.047874029321703,6458.07933327459,15315.288768185386,6486.184731143854,0.00033209044530017667,23128.63080350306,2358.46398143128,19387.640216871187,1976.9891060526468,0.838252829645875,0.838252829645875,35278.20912173139,35405.22815468563,0.9955175398147423,0.8,4257.706102591695,4273.035954225843,0.9955175398147423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558435783007193,4.939776791598701,-2.3805156570972135,7.3202924486959144,3.5,3.5,1.0,0.6,0.0002670125380915671,1.000099540734667,0.0002669859621127526,197.85589726587253,0.0,5.527138950032714e-06,15.663911784392711,0.007381109639826053,9.083415985162352e-05,0.00017617837823994358,0.0006864447836993352,0.09214114855202818,0.09214114855202818,0.09214114855202818,0.09218457172587965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494068.2027137966,593.5792490781704,0.0,0.09214114855202818,0.0921411485385585,0.0921411485385585,0.375,0.375,0.5,8.544496567950567,0.24592127280038767,0.24592127280038767,7.389644451905042e-13,0.00015526188946068942,0.23115883955512118,7.389644451905042e-13,26011.51529640475,19844.712423567984,0.7629202757868887,1.0308553110935659,0.634837976447779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437572882121197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.63821887408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97917658273246,261.97917658273246,-11.170823417267513,246.20453703048713,277.7538161349904,123505.24318369721,123602.64037094392,-97.39718724670158,0.0,nan,277.7538161349904,4.6038161349904385,271.44396031404784,-1.7060396859521347,265.13410449319247,-8.01589550680751,258.8242486722836,-14.325751327716375,252.51439285139372,-20.635607148606255,246.20453703048713,-26.945462969512846,1.0,1.0,26022.012520719443,26022.012520719443,277.0270119357261,3.8770119357261024,277.0270119357261,277.0270119357261,76371.34024675595,76375.36244035864,-4.022193602693733,0.0,8546.071908451686,8546.071908451686,0.8872368823966941,3915.7870251153286,277.0270119357261,3.8770119357261024,1.0,0.002,0.17782193557469714,0.004963711579705688,0.0002754954327522209,0.001724504567527405,0.13774771637611044,0.13774771637611044,0.0,2.7962571494399846e-13,1.0,1.000473448700757,0.2311588395543822,0.0921411485385585,0.0,4.3594773431100045e-05,55.77707819730211,0.0,1601811.2216510559,268.0902704269686,0.00015526188872172497,1.0,1279444.1582648836,2618.7354879099835,,,,,,,,,,,,,,,,,,,3.0,15315.288768185386,1450.0,0.375,6.173730061729009,3.5
1185.0,-28.70377856705276,4.9397816346582175,34.965238580244886,25.8589411265217,6.355759671937154,-25.197824743195707,-38.744535798300035,2.8498058471045242,-5.059837750951658,-5.059992667142693,39.930587460308196,41276.80118251094,25749.418827137342,25749.418827137342,67026.22000964828,76385.0282610053,76375.05524679074,25749.418827137342,102124.47407392808,102124.47407392808,102124.47407392808,128135.95169804608,124292.15127672261,3843.800421323463,0.0,90116.24346802439,55008.325342350865,39008.797917415024,26011.477624117993,65020.27554153302,19844.683272089125,1450.0,0.0,0.8868647751034358,2.878327010494158,0.001494314320929203,1.0,1.0,-4.832209564248217,353827.4394023612,1551542.5367187066,4.38502604359732,1551542.5367187066,4.38502604359732,0.7629202600043382,0.09214136248427209,3.896323554775307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896323554775307,1.2783692860993767,1.2787106105219361,3.0478857691144636,6458.104208486712,15315.312678905579,6486.179424869358,0.0003320848410486801,23128.53185859746,2358.453891858837,19387.624356061624,1976.9874887001804,0.8382557299612926,0.8382557299612925,35278.33991713282,35405.22815468563,0.9955221534693126,0.8,4257.721888210997,4273.035954225843,0.9955221534693126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558498414958061,4.9397816346582175,-2.3805932984298686,7.320374933088086,3.5,3.5,1.0,0.6,0.0002669859621127526,1.0001045293477075,0.00026695805716117225,197.85672764661211,0.0,5.258214134057335e-06,14.901778855918488,0.00738636785396011,9.082507421349928e-05,0.00017616088789925333,0.000686379816951993,0.09214136249712968,0.09214136249712968,0.09214136249712968,0.09218414868067965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494061.9957299138,593.5812771445326,0.0,0.09214136249712968,0.09214136248427209,0.09214136248427209,0.375,0.375,0.5,8.545780152892796,0.24233155303465992,0.24233155303465992,8.01492205937393e-12,0.0001549161910361363,0.22778310289447745,8.01492205937393e-12,26011.477624117993,19844.683272089125,0.7629202600043382,1.0308510607100385,0.6348296871818784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437630200168245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.87608594561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97859730449653,261.97859730449653,-11.171402695503446,246.20356636038477,277.7536282486258,123509.26419579184,123606.11393436893,-96.84973857709068,0.0,nan,277.7536282486258,4.603628248625796,271.4436158709305,-1.7063841290694768,265.1336034933372,-8.016396506662772,258.8235911156678,-14.326408884332182,252.51357873803323,-20.636421261966746,246.20356636038477,-26.946433639615208,1.0,1.0,26022.012520719443,26022.012520719443,277.02686815791765,3.87686815791767,277.02686815791765,277.02686815791765,76371.04790812102,76375.05524679074,-4.007338669718592,0.0,8546.071908451686,8546.071908451686,0.8872357418557071,3915.805172549183,277.02686815791765,3.87686815791767,1.0,0.002,0.17777897737846365,0.004963883596579405,0.00027542881708254277,0.0017245711829725894,0.13771440854127137,0.13771440854127137,0.0,5.5132114151756895e-14,1.0,1.0004665382098699,0.22778310288646253,0.09214136248427209,0.0,4.2958197914337965e-05,54.9626313140513,0.0,1601811.0965752222,268.0901622490483,0.00015491618302121424,1.0,1279444.5293922971,2618.733969104381,,,,,,,,,,,,,,,,,,,3.0,15315.312678905579,1450.0,0.375,6.173730061729009,3.5
