time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1186.0,-28.704787761548502,4.9397841141083445,34.96524236111105,25.858629983291053,6.355627666625646,-25.19874621876341,-38.74542930917812,2.8495861228457526,-5.059945821523229,-5.060100336124489,39.93058627496518,41276.321982586705,25749.702459349548,25749.702459349548,67026.02444193626,76384.66039480075,76374.74425031643,25749.702459349548,102124.44670966598,102124.44670966598,102124.44670966598,128135.88643615213,124291.5139681986,3844.3724679535208,0.0,90116.2791627279,55008.24792237928,39008.923600387345,26011.439726486144,65020.363326873485,19844.65389285848,1450.0,0.0,0.8868642314220699,2.878315595819954,0.001494314320929203,1.0,1.0,-4.835685560473905,353825.9537670018,1551542.4856839373,4.385044311095519,1551542.4856839373,4.385044311095519,0.7629202420753229,0.0921415728290168,3.8963407826311953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963407826311953,1.278370361146073,1.2787116501809497,3.047896682412195,6458.127332455046,15315.33558723575,6486.174807703536,0.00033207964933599214,23128.438755778556,2358.4443980134456,19387.610555044,1976.986081388038,0.838258507621924,0.838258507621924,35278.464705514234,35405.22815468563,0.9955265552372748,0.8,4257.736948846623,4273.035954225843,0.9955265552372748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558559642328377,4.9397841141083445,-2.380671453581647,7.320455567689992,3.5,3.5,1.0,0.6,0.00026695805716117225,1.0001039371556306,0.00026693031318366836,197.85755332240882,0.0,5.5211824048254945e-06,15.64703093527545,0.007391889036364935,9.081598870495278e-05,0.0001761420684562195,0.0006863095248629839,0.09214157285183767,0.09214157285183767,0.09214157285183767,0.09218372659091374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494055.8767617303,593.583276405039,0.0,0.09214157285183767,0.0921415728290168,0.0921415728290168,0.375,0.375,0.5,8.547044766315846,0.23878605508201645,0.23878605508201645,-3.922195901395753e-12,0.00015451460126314487,0.22441477565058676,-3.922195901395753e-12,26011.439726486144,19844.65389285848,0.7629202420753229,1.0308466611449065,0.6348214600875175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437690390612639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.62133802496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97801960413403,261.97801960413403,-11.171980395865944,246.20259666029648,277.7534425479787,123513.03384296318,123609.61977525236,-96.58593228920155,0.0,nan,277.7534425479787,4.603442547978716,271.44327337041074,-1.706726629589241,265.13310419289155,-8.016895807108426,258.8229350153817,-14.32706498461829,252.51276583784517,-20.63723416215481,246.20259666029648,-26.9474033397035,1.0,1.0,26022.012520719443,26022.012520719443,277.02672409836043,3.876724098360455,277.02672409836043,277.02672409836043,76370.71143016375,76374.74425031643,-4.032820152686327,0.0,8546.071908451686,8546.071908451686,0.8872346536942838,3915.8224865443512,277.02672409836043,3.876724098360455,1.0,0.002,0.1777366543648724,0.004964052812173721,0.00027536318560916415,0.0017246368153172756,0.13768159280458206,0.13768159280458206,0.0,9.264394806862697e-13,1.0,1.0004596427825414,0.22441477565450896,0.0921415728290168,0.0,4.232301631704272e-05,54.149967377667856,0.0,1601810.9715406725,268.09005417847675,0.00015451460518534077,1.0,1279444.8999577241,2618.7324525999256,,,,,,,,,,,,,,,,,,,3.0,15315.33558723575,1450.0,0.375,6.173730061729009,3.5
1187.0,-28.70579529136106,4.93978427328184,34.965245814478635,25.85831374106931,6.3554923952717735,-25.19966652265821,-38.74632261050863,2.849363625465279,-5.060054248000085,-5.060208306086718,39.93058438515281,41275.85516772096,25749.98089187403,25749.98089187403,67025.83605959499,76384.29700955386,76374.42945525827,25749.98089187403,102124.4103471323,102124.4103471323,102124.4103471323,128135.8118116325,124290.87585696961,3844.9359546629003,0.0,90116.31950537392,55008.18430039082,39009.03911664789,26011.40146450021,65020.4405811481,19844.624182675583,1450.0,0.0,0.886863688757856,2.8783041500301105,0.001494314320929203,1.0,1.0,-4.8391505690284475,353824.46398386505,1551542.4043197155,4.38506254443296,1551542.4043197155,4.38506254443296,0.7629202221094888,0.09214177995350449,3.896358603639271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896358603639271,1.278371448708276,1.278712702564546,3.047908029842443,6458.151376298087,15315.358577087116,6486.169621712291,0.0003320742290322014,23128.343325792346,2358.4346668630315,19387.59505376912,1976.9845006979062,0.8382612961365199,0.8382612961365199,35278.59379022256,35405.22815468563,0.9955311085573693,0.8,4257.752528003391,4273.035954225843,0.9955311085573693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619747247888,4.93978427328184,-2.380750450776165,7.320534724058005,3.5,3.5,1.0,0.6,0.00026693031318366836,1.0001037665530021,0.0002669026176190508,197.85837764219872,0.0,5.489355508351477e-06,15.556833510668085,0.007397378391873286,9.080690616671187e-05,0.0001761234070169565,0.0006862399522327796,0.09214177996453285,0.09214177996453285,0.09214177996453285,0.09218330361078288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494049.8457825124,593.5852468718504,0.0,0.09214177996453285,0.09214177995350449,0.09214177995350449,0.375,0.375,0.5,8.548290474751362,0.2352783556252689,0.2352783556252689,6.139089236967266e-12,0.00015405808665036602,0.22105773705828824,6.139089236967266e-12,26011.40146450021,19844.624182675583,0.7629202221094888,1.0308425390619136,0.6348135263126532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437750240055565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.53114060035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97744304919496,261.97744304919496,-11.172556950805017,246.20162801169556,277.75325808668765,123516.76879874586,123613.16322911672,-96.39443037085157,0.0,nan,277.75325808668765,4.603258086687674,271.44293207169477,-1.7070679283052073,265.1326060566729,-8.017393943327079,258.82228004171077,-14.327719958289208,252.511954026708,-20.63804597329198,246.20162801169556,-26.948371988304416,1.0,1.0,26022.012520719443,26022.012520719443,277.02657929333975,3.8765792933397734,277.02657929333975,277.02657929333975,76370.36822343867,76374.42945525827,-4.061231819607201,0.0,8546.071908451686,8546.071908451686,0.8872335280667216,3915.840396657467,277.02657929333975,3.8765792933397734,1.0,0.002,0.17769496440570293,0.00496421914332236,0.00027529853476944226,0.001724701465156436,0.13764926738472114,0.13764926738472114,0.0,-7.412169836240601e-14,1.0,1.0004527703587243,0.22105773705214915,0.09214177995350449,0.0,4.1689960322322775e-05,53.340022605867354,0.0,1601810.846015331,268.0899457519999,0.00015405808051127678,1.0,1279445.27155874,2618.7309318586504,,,,,,,,,,,,,,,,,,,3.0,15315.358577087116,1450.0,0.375,6.173730061729009,3.5
1188.0,-28.70680068843672,4.9397821516755185,34.9652489380568,25.857992644328647,6.355353778842828,-25.200585241717008,-38.747211860585935,2.849138330944583,-5.060163169418729,-5.0603167164006635,39.9305817742192,41275.38701009297,25750.254585296163,25750.254585296163,67025.64159538914,76383.93870088297,76374.11015024246,25750.254585296163,102124.36473553862,102124.36473553862,102124.36473553862,128135.72751904014,124290.23661203167,3845.490907008463,0.0,90116.36473282486,55008.11900175621,39009.161923409614,26011.362783501525,65020.524706911136,19844.594098123864,1450.0,0.0,0.8868631464617478,2.878292658332735,0.001494314320929203,1.0,1.0,-4.842605881604243,353822.96812940144,1551542.2919071035,4.385080765417319,1551542.2919071035,4.385080765417319,0.7629202000408407,0.09214198386593901,3.8963769779185076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963769779185076,1.2783725491285618,1.2787137678714897,3.0479197793902735,6458.176272180032,15315.38156664782,6486.163873621877,0.00033206859497458835,23128.2458662319,2358.424728753642,19387.577872342215,1976.9827486799484,0.8382640855893356,0.8382640855893356,35278.72688237216,35405.22815468563,0.9955358032398762,0.8,4257.768590815865,4273.035954225843,0.9955358032398762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678829142641,4.9397821516755185,-2.3808303814577196,7.320612533133238,3.5,3.5,1.0,0.6,0.0002669026176190508,1.0001035477377764,0.00026687498331825907,197.85920022300598,0.0,5.479799483114944e-06,15.52975173514775,0.007402858191356401,9.079786565280902e-05,0.00017610475196624178,0.0006861705012633135,0.09214198389057981,0.09214198389057981,0.09214198389057981,0.09218287919908517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494043.90243510547,593.5871886612402,0.0,0.09214198389057981,0.09214198386593901,0.09214198386593901,0.375,0.375,0.5,8.549517335238573,0.2318029709743996,0.2318029709743996,-2.7284841053187847e-12,0.00015354698194869343,0.21771083479643494,-2.7284841053187847e-12,26011.362783501525,19844.594098123864,0.7629202000408407,1.030838214510208,0.6348055048178617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437809991245578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.50405882484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9768673211865,261.9768673211865,-11.173132678813488,246.2006605613733,277.7530740810025,123520.47540135877,123616.73157435886,-96.25617300009348,0.0,nan,277.7530740810025,4.603074081002546,271.4425913770667,-1.707408622933258,265.1321086731412,-8.017891326858773,258.8216259692297,-14.328374030770306,252.51114326530578,-20.6388567346942,246.2006605613733,-26.94933943862668,1.0,1.0,26022.012520719443,26022.012520719443,277.0264335202445,3.876433520244518,277.0264335202445,277.0264335202445,76370.01934542881,76374.11015024246,-4.090804813647992,0.0,8546.071908451686,8546.071908451686,0.8872323674919336,3915.8588628081,277.0264335202445,3.876433520244518,1.0,0.002,0.1776539055957218,0.004964382584402579,0.0002752348615316219,0.0017247651393876111,0.13761743076581093,0.13761743076581093,0.0,9.19233005686193e-13,1.0,1.000445918580227,0.21771083479916342,0.09214198386593901,0.0,4.105881265507251e-05,52.53251902706534,0.0,1601810.7198396437,268.08983683058125,0.00015354698467717753,1.0,1279445.644675147,2618.7294049170273,,,,,,,,,,,,,,,,,,,3.0,15315.38156664782,1450.0,0.375,6.173730061729009,3.5
1189.0,-28.70780390986156,4.9397777863360615,34.96525172821531,25.857666797842853,6.355211560541767,-25.201502362889595,-38.74810083126647,2.848910012468552,-5.060272662877708,-5.060425644164005,39.93057839898985,41274.9322120196,25750.52383353767,25750.52383353767,67025.45604555728,76383.58531042184,76373.78534355771,25750.52383353767,102124.30917709539,102124.30917709539,102124.30917709539,128135.63281789939,124289.59547414076,3846.037343758619,0.0,90116.41434816572,55008.066520114495,39009.275364501365,26011.323640803996,65020.59900530536,19844.563603188384,1450.0,0.0,0.8868626042978366,2.87828111255745,0.001494314320929203,1.0,1.0,-4.84605471975641,353821.46514065063,1551542.1465891812,4.385098981975031,1551542.1465891812,4.385098981975031,0.7629201757367777,0.09214218459505798,3.896395842605367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896395842605367,1.278373663431156,1.2787148471427083,3.047931879437689,6458.2019107285405,15315.404565350025,6486.157639861942,0.0003320627748369025,23128.146622779583,2358.414608737906,19387.559239216604,1976.98084862992,0.8382668769542145,0.8382668769542144,35278.86352660695,35405.22815468563,0.9955406232229764,0.8,4257.78508232739,4273.035954225843,0.9955406232229764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736951461195,4.9397777863360615,-2.380911292139466,7.320689078475528,3.5,3.5,1.0,0.6,0.00026687498331825907,1.0001033244971307,0.00026684741144366106,197.86002102968192,0.0,5.467700653374188e-06,15.495463651662448,0.007408325892009775,9.078882881071036e-05,0.00017608615450754873,0.0006861013603635792,0.09214218460958223,0.09214218460958223,0.09214218460958223,0.09218245306963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494038.0463143341,593.589101903852,0.0,0.09214218460958223,0.09214218459505798,0.09214218459505798,0.375,0.375,0.5,8.55072538815321,0.22835486339380395,0.22835486339380395,2.6545876607997343e-11,0.0001529812863054758,0.21437092440760352,2.6545876607997343e-11,26011.323640803996,19844.563603188384,0.7629201757367777,1.0308341828731589,0.6347977847551323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437869616422292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.46977074135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9762921401048,261.9762921401048,-11.17370785989516,246.1996944345099,277.75288984569886,123524.15381680422,123620.31854712548,-96.16473032130106,0.0,nan,277.75288984569886,4.602889845698883,271.442250763496,-1.7077492365039575,265.13161168119865,-8.018388318801328,258.82097259896443,-14.329027401035546,252.5103335167612,-20.639666483238784,246.1996944345099,-26.950305565490083,1.0,1.0,26022.012520719443,26022.012520719443,277.02628658593403,3.8762865859340536,277.02628658593403,277.02628658593403,76369.6649404059,76373.78534355771,-4.120403151813662,0.0,8546.071908451686,8546.071908451686,0.8872311759404852,3915.877821818394,277.02628658593403,3.8762865859340536,1.0,0.002,0.1776134766165774,0.004964543115984276,0.0002751721638088137,0.0017248278361482478,0.13758608190440685,0.13758608190440685,0.0,-4.293874283911592e-14,1.0,1.0004390810105859,0.21437092438105765,0.09214218459505798,0.0,4.04289803479422e-05,51.726697981533356,0.0,1601810.5929247441,268.08972733712227,0.0001529812597595992,1.0,1279446.0195721013,2618.7278706899606,,,,,,,,,,,,,,,,,,,3.0,15315.404565350025,1450.0,0.375,6.173730061729009,3.5
1190.0,-28.708805086948402,4.93977121772533,34.96525418428893,25.85734063703569,6.355070403506551,-25.202417537928465,-38.748985750693805,2.8486828534917343,-5.060382527135175,-5.060534889469303,39.9305743376923,41274.47323958036,25750.788226026176,25750.788226026176,67025.26146560654,76383.23342741527,76373.45679559313,25750.788226026176,102124.24502161931,102124.24502161931,102124.24502161931,128135.52915636101,124288.95386061122,3846.575295749794,0.0,90116.46630133386,55008.01073475739,39009.39507397386,26011.284134741694,65020.67920871555,19844.532779350084,1450.0,0.0,0.8868620629998276,2.878269533878255,0.001494314320929203,1.0,1.0,-4.84949129429242,353819.9577746894,1551541.971733198,4.3851171694537685,1551541.971733198,4.3851171694537685,0.7629201494456379,0.09214238212604065,3.896415050682314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896415050682314,1.2783747722367544,1.2787159209952106,3.0479442611847003,6458.228146164688,15315.427574124533,6486.151016925591,0.0003320568051987769,23128.045942013614,2358.4043421569663,19387.539442816644,1976.9788299589202,0.8382696701409567,0.8382696701409567,35279.00265801321,35405.22815468563,0.9955455309432563,0.8,4257.801874014164,4273.035954225843,0.9955455309432563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794025573746,4.93977121772533,-2.380993025636768,7.320764243362097,3.5,3.5,1.0,0.6,0.00026684741144366106,1.0001031147761894,0.0002668198983695578,197.86084016962576,0.0,5.455371687791042e-06,15.460523363199814,0.007413781263697567,9.077983397713264e-05,0.00017606757746652842,0.0006860323587777556,0.0921423821442327,0.0921423821442327,0.0921423821442327,0.09218202597682042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494032.2774640617,593.5909865896111,0.0,0.0921423821442327,0.09214238212604065,0.09214238212604065,0.375,0.375,0.5,8.551914702731704,0.2249310229257162,0.2249310229257162,-1.6484591469634324e-12,0.0001523623341199709,0.211043595176875,-1.6484591469634324e-12,26011.284134741694,19844.532779350084,0.7629201494456379,1.0308299187471774,0.6347899428594067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437929113037689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.43483045289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9757176888582,261.9757176888582,-11.17428231114178,246.19872975323642,277.75270562448645,123527.85497571007,123623.89768732335,-96.04271161330531,0.0,nan,277.75270562448645,4.602705624486475,271.4419104502366,-1.708089549763372,265.13111527596016,-8.018884724039822,258.8203201017278,-14.329679898272161,252.50952492750162,-20.64047507249836,246.19872975323642,-26.951270246763556,1.0,1.0,26022.012520719443,26022.012520719443,277.0261388963039,3.876138896303928,277.0261388963039,277.0261388963039,76369.31692556296,76373.45679559313,-4.139870030165184,0.0,8546.071908451686,8546.071908451686,0.8872299626983849,3915.897125935726,277.0261388963039,3.876138896303928,1.0,0.002,0.17757367510038688,0.004964700793883273,0.0002751104380459311,0.0017248895621211101,0.13755521902296555,0.13755521902296555,0.0,1.670412939913657e-13,1.0,1.0004322690936271,0.21104359517852345,0.09214238212604065,0.0,3.9801517659669234e-05,50.92390830755735,0.0,1601810.465504465,268.0896174728648,0.00015236233576843006,1.0,1279446.395561906,2618.7263319917993,,,,,,,,,,,,,,,,,,,3.0,15315.427574124533,1450.0,0.375,6.173730061729009,3.5
1191.0,-28.709790992081132,4.939762440283254,34.96525628226557,25.85679350830617,6.354694312042295,-25.203342461682116,-38.749883382674284,2.848245782775483,-5.06049492911194,-5.060646609921196,39.930568916198915,41274.19121836759,25751.05330427646,25751.05330427646,67025.24452264405,76383.04939240977,76373.10765907801,25751.05330427646,102124.16096335447,102124.16096335447,102124.16096335447,128135.40422963985,124288.29954757163,3847.104682068224,0.0,90116.60846324817,55008.05024572636,39009.50913057978,26011.243266285375,65020.75239686516,19844.500807221815,1450.0,0.0,0.8868615140285018,2.8782576935867055,0.001494314320929203,1.0,1.0,-4.852965285053642,353818.41626235156,1551541.7383133639,4.38513561476946,1551541.7383133639,4.38513561476946,0.7629201189680688,0.09214257661539671,3.8964400355544124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964400355544124,1.2783768531980488,1.278717967337925,3.0479588439096745,6458.259045209029,15315.450590413231,6486.141322589261,0.0003320496660656696,23127.934124726176,2358.3929399668773,19387.510465796608,1976.9758751252068,0.8382724700460529,0.8382724700460529,35279.18363273844,35405.22815468563,0.9955519146517254,0.8,4257.823715746247,4273.035954225843,0.9955519146517254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558851247720929,4.939762440283254,-2.381077162922562,7.320839603205816,3.5,3.5,1.0,0.6,0.0002668198983695578,1.0001015426054833,0.0002667928075327567,197.86164682015607,0.0,5.4437599577218785e-06,15.427615720183804,0.0074192250236552884,9.077071076713505e-05,0.00017604918760242275,0.0006859651028009096,0.0921425765809822,0.0921425765809822,0.0921425765809822,0.09218158970826314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494026.59350201814,593.5928434639035,0.0,0.0921425765809822,0.09214257661539671,0.09214257661539671,0.375,0.375,0.5,8.553085095604565,0.2215203681343496,0.2215203681343496,4.035882739117369e-12,0.00015168080926741823,0.20768132486756485,4.035882739117369e-12,26011.243266285375,19844.500807221815,0.7629201189680688,1.0308284978547178,0.6347848909290311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437988488876423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.40192280987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9751238654121,261.9751238654121,-11.174876134587862,246.19776675682533,277.75248097401584,123529.17714072565,123628.45869573274,-99.28155500713727,0.0,nan,277.75248097401584,4.602480974015862,271.4415381305575,-1.7084618694424876,265.1305952871244,-8.019404712875598,258.819652443681,-14.330347556318998,252.50870960026873,-20.641290399731247,246.19776675682533,-26.952233243174646,1.0,1.0,26022.012520719443,26022.012520719443,277.02598632240273,3.8759863224027526,277.02598632240273,277.02598632240273,76368.29997800401,76373.10765907801,-4.807681074002176,0.0,8546.071908451686,8546.071908451686,0.8872283845742375,3915.9222357321846,277.02598632240273,3.8759863224027526,1.0,0.002,0.1775345076387167,0.004964855190378105,0.0002750496932252881,0.0017249503058373431,0.13752484661264402,0.13752484661264402,0.0,-9.373686722657926e-13,1.0,1.0004253855356922,0.20768132486352897,0.09214257661539671,0.0,3.916746162579235e-05,50.11268266063793,0.0,1601810.3350697313,268.08950507088804,0.0001516808052315355,1.0,1279446.780070067,2618.7247584344705,,,,,,,,,,,,,,,,,,,3.0,15315.450590413231,1450.0,0.375,6.173730061729009,3.5
1192.0,-28.710784189884095,4.9397513555657975,34.96525795329013,25.856580363493435,6.3546649306610865,-25.204239277815198,-38.7507503159344,2.848120018603817,-5.060614299550593,-5.060765213702822,39.93056078983989,41273.645765637375,25751.330165866693,25751.330165866693,67024.97593150407,76382.61402847263,76372.70471149361,25751.330165866693,102124.0348773603,102124.0348773603,102124.0348773603,128135.23388369872,124287.608697708,3847.625185990725,0.0,90116.60171238825,55007.93559321539,39009.629021303175,26011.19900633841,65020.82802764159,19844.466024277983,1450.0,0.0,0.886860939817736,2.8782451244426692,0.001494314320929203,1.0,1.0,-4.856572228566506,353816.77978059434,1551541.3884376506,4.385154908141379,1551541.3884376506,4.385154908141379,0.7629200799025944,0.09214276810337811,3.8964547325650254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964547325650254,1.2783774913765409,1.2787185710525857,3.047968818951413,6458.2801811255,15315.473879277506,6486.138190689068,0.00033204498264964984,23127.84515606697,2358.3838676884534,19387.501104337345,1976.974920522028,0.8382752899593654,0.8382752899593654,35279.2900885465,35405.22815468563,0.9955556697812595,0.8,4257.836563834484,4273.035954225843,0.9955556697812595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558911013524609,4.9397513555657975,-2.3811669574027006,7.320918312968498,3.5,3.5,1.0,0.6,0.0002667928075327567,1.0001022945719416,0.00026676551886819534,197.8624594431887,0.0,5.360237583196114e-06,15.190913310777788,0.007424585261238485,9.076190037223283e-05,0.00017603090716052387,0.0006858964612833379,0.09214276810829042,0.09214276810829042,0.09214276810829042,0.09218112747391456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494020.99124005134,593.5946735022244,0.0,0.09214276810829042,0.09214276810337811,0.09214276810337811,0.375,0.375,0.5,8.554235877669822,0.21809660066224978,0.21809660066224978,5.326228347257711e-11,0.00015091415224333105,0.20419298513633066,5.326228347257711e-11,26011.19900633841,19844.466024277983,0.7629200799025944,1.0308231679702768,0.6347757636690071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438046959449122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.165220400464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9745450481377,261.9745450481377,-11.175454951862264,246.19680703124635,277.75228306504204,123534.29453049788,123631.06720155905,-96.77267106119426,0.0,nan,277.75228306504204,4.602283065042059,271.44118785826714,-1.7088121417328352,265.13009265151214,-8.019907348487834,258.81899744474845,-14.33100255525153,252.50790223801025,-20.64209776198973,246.19680703124635,-26.953192968753626,1.0,1.0,26022.012520719443,26022.012520719443,277.0258205685867,3.8758205685867324,277.0258205685867,277.0258205685867,76368.34347555718,76372.70471149361,-4.361235936434241,0.0,8546.071908451686,8546.071908451686,0.8872274562633464,3915.9370062278504,277.0258205685867,3.8758205685867324,1.0,0.002,0.17749599801530233,0.0049650054113035864,0.0002749899636835575,0.0017250100368577533,0.13749498184177875,0.13749498184177875,0.0,5.413109196994448e-13,1.0,1.0004182437582585,0.20419298508306838,0.09214276810337811,0.0,3.8509624685540546e-05,49.271031025177,0.0,1601810.1964852638,268.0893857004494,0.00015091409898104757,1.0,1279447.1882681607,2618.723087930164,,,,,,,,,,,,,,,,,,,3.0,15315.473879277506,1450.0,0.375,6.173730061729009,3.5
1193.0,-28.71177709009961,4.939737916298229,34.96525915764541,25.85626384187492,6.35452755846671,-25.205146625244648,-38.75163017129523,2.8478970932771195,-5.060738310072566,-5.060888378758566,39.93055066382861,41273.18593208451,25751.61270977125,25751.61270977125,67024.79864185576,76382.25614978059,76372.26650165483,25751.61270977125,102123.87921142607,102123.87921142607,102123.87921142607,128135.03163399323,124286.89501201805,3848.136621975176,0.0,90116.6407430579,55007.87255009072,39009.7424366302,26011.15242256716,65020.89485919736,19844.429305125817,1450.0,0.0,0.8868603496307333,2.878232072639642,0.001494314320929203,1.0,1.0,-4.860256836052542,353815.0803678335,1551540.9524690425,4.385174738329492,1551540.9524690425,4.385174738329492,0.7629200345582874,0.09214295651968668,3.8964724694110444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964724694110444,1.2783785799970055,1.278719625076441,3.0479800978988334,6458.3040798616485,15315.496989181784,6486.133154079082,0.00033203960151753707,23127.749894426717,2358.3741537045494,19387.486049573046,1976.9733853633043,0.8382780918192568,0.8382780918192568,35279.41856288414,35405.22815468563,0.9955602015977005,0.8,4257.852069325976,4273.035954225843,0.9955602015977005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558972005963163,4.939737916298229,-2.381260721874122,7.320998638172352,3.5,3.5,1.0,0.6,0.00026676551886819534,1.0001022647475848,0.00026673824094931343,197.86327182852315,0.0,5.399402285033926e-06,15.301906075786148,0.007429984663523519,9.075295946170709e-05,0.00017601255940648825,0.0006858280919979574,0.09214295652588077,0.09214295652588077,0.09214295652588077,0.09218064812147277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494015.47614249564,593.5964749544597,0.0,0.09214295652588077,0.09214295651968668,0.09214295651968668,0.375,0.375,0.5,8.555366625619504,0.21464690242549977,0.21464690242549977,7.105427357601002e-12,0.00015006868602540635,0.20063154270604855,7.105427357601002e-12,26011.15242256716,19844.429305125817,0.7629200345582874,1.030819381784853,0.6347680391274455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438105862978965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.276213165474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97396871831984,261.97396871831984,-11.176031281680139,246.19584905144865,277.7520883852043,123538.0802133475,123634.43700347115,-96.35679012366882,0.0,nan,277.7520883852043,4.602088385204297,271.44084051843083,-1.709159481569145,265.1295926517109,-8.020407348289098,258.8183447849304,-14.331655215069588,252.50709691819407,-20.642903081805912,246.19584905144865,-26.95415094855133,1.0,1.0,26022.012520719443,26022.012520719443,277.02564612736063,3.8756461273606533,277.02564612736063,277.02564612736063,76368.10104044073,76372.26650165483,-4.165461214099196,0.0,8546.071908451686,8546.071908451686,0.8872263359457344,3915.9548317580998,277.02564612736063,3.8756461273606533,1.0,0.002,0.17745816001938994,0.004965151803218706,0.00027493127210826166,0.001725068728010864,0.13746563605413084,0.13746563605413084,0.0,1.1912562949967231e-13,1.0,1.000410952194618,0.20063154269894312,0.09214295651968668,0.0,3.7837996869210935e-05,48.41173474341156,0.0,1601810.0524417039,268.0892616899274,0.000150068678919979,1.0,1279447.612164812,2618.7213531828793,,,,,,,,,,,,,,,,,,,3.0,15315.496989181784,1450.0,0.375,6.173730061729009,3.5
1194.0,-28.712766311355264,4.939722371834368,34.965260006956974,25.855919171031587,6.354367539112228,-25.206052926321068,-38.75250992188228,2.8476541539051095,-5.060852809868436,-5.061002030025845,39.93054282615368,41272.76606982237,25751.865334790047,25751.865334790047,67024.63140461242,76381.92304163976,76371.90070218037,25751.865334790047,102123.76603697042,102123.76603697042,102123.76603697042,128134.87602883368,124286.23649499474,3848.639533838947,0.0,90116.70257325747,55007.846481009656,39009.84010249757,26011.10999186325,65020.950094360815,19844.395956261033,1450.0,0.0,0.8868597995751647,2.878220030016425,0.001494314320929203,1.0,1.0,-4.863703429101179,353813.51223089604,1551540.6150232002,4.385193220124042,1551540.6150232002,4.385193220124042,0.7629199969731673,0.09214314110302979,3.896492571945741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896492571945741,1.278379761299207,1.2787207718204348,3.047993006386277,6458.331431397564,15315.520071941137,6486.125828131811,0.0003320333536269516,23127.64644339026,2358.363604634637,19387.464151826403,1976.9711524145762,0.8382808946548569,0.8382808946548568,35279.564172611994,35405.22815468563,0.9955653378545718,0.8,4257.869642877535,4273.035954225843,0.9955653378545718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026539845113,4.939722371834368,-2.381348085817386,7.3210704576517545,3.5,3.5,1.0,0.6,0.00026673824094931343,1.0001018866326994,0.0002667110666568281,197.86408120950506,0.0,5.3972982786477285e-06,15.295943321687663,0.007435381961802166,9.074402042962743e-05,0.00017599422051968602,0.0006857601729603372,0.09214314110260845,0.09214314110260845,0.09214314110260845,0.09218020526165678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494010.06314358005,593.5982431537167,0.0,0.09214314110260845,0.09214314110302979,0.09214314110302979,0.375,0.375,0.5,8.556478550076838,0.21121719969266906,0.21121719969266906,-1.233502189279534e-11,0.00014922015742513395,0.19729860092468243,-1.233502189279534e-11,26011.10999186325,19844.395956261033,0.7629199969731673,1.0308159340542362,0.6347610425551427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438164749315752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.27025041138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9733926993279,261.9733926993279,-11.17660730067206,246.1948929295819,277.75189246908593,123541.66621848545,123637.9710426171,-96.3048241316278,0.0,nan,277.75189246908593,4.6018924690859535,271.44049256117285,-1.7095074388271314,265.1290926532972,-8.020907346702757,258.8176927453543,-14.332307254645684,252.50629283747523,-20.64370716252475,246.1948929295819,-26.95510707041808,1.0,1.0,26022.012520719443,26022.012520719443,277.0254896728642,3.875489672864205,277.0254896728642,277.0254896728642,76367.73181232848,76371.90070218037,-4.168889851891436,0.0,8546.071908451686,8546.071908451686,0.8872250662023097,3915.9750348054695,277.0254896728642,3.875489672864205,1.0,0.002,0.17742095055668844,0.0049652971166881995,0.00027487355974994336,0.0017251264401558929,0.1374367798749717,0.1374367798749717,0.0,-9.416382604210405e-14,1.0,1.000404128355479,0.19729860093701745,0.09214314110302979,0.0,3.720946294536373e-05,47.60757306996427,0.0,1601809.9193451833,268.08914719013154,0.00014922016976015584,1.0,1279448.0033175575,2618.7197524376566,,,,,,,,,,,,,,,,,,,3.0,15315.520071941137,1450.0,0.375,6.173730061729009,3.5
1195.0,-28.7137573303357,4.939704809947485,34.965260522757625,25.855606980063044,6.354235297935666,-25.206958067506683,-38.75338565614072,2.847436034907245,-5.060965276057516,-5.0611136076836996,39.93053489975363,41272.29792728895,25752.1074254003,25752.1074254003,67024.40535268925,76381.56292225383,76371.54690780267,25752.1074254003,102123.65433320297,102123.65433320297,102123.65433320297,128134.72258304399,124285.58851143043,3849.1340716135605,0.0,90116.7407805898,55007.77718497907,39009.95955067858,26011.068249841013,65021.02780051959,19844.36313350439,1450.0,0.0,0.8868592603924875,2.8782082079318876,0.001494314320929203,1.0,1.0,-4.86709268384169,353811.97271044285,1551540.2737567644,4.385211336605994,1551540.2737567644,4.385211336605994,0.7629199594148035,0.09214332218024512,3.8965103475304455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965103475304455,1.2783808274261355,1.2787218034908518,3.0480043692266534,6458.355507892819,15315.543195305645,6486.120679909253,0.0003320279281338095,23127.550742346815,2358.353845844077,19387.448763444656,1976.9695832363404,0.8382836980634534,0.8382836980634535,35279.69292729763,35405.22815468563,0.9955698795688611,0.8,4257.88518220406,4273.035954225843,0.9955698795688611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559078799676,4.939704809947485,-2.3814344723269425,7.3211392822744275,3.5,3.5,1.0,0.6,0.0002667110666568281,1.0001020726253707,0.00026668384553657027,197.86489206714242,0.0,5.3768164151280585e-06,15.237897720472917,0.007440758778217294,9.0735123015021e-05,0.0001759759436418071,0.0006856920853167358,0.09214332217687167,0.09214332217687167,0.09214332217687167,0.09217977059558881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494004.73901952076,593.5999823033593,0.0,0.09214332217687167,0.09214332218024512,0.09214332218024512,0.375,0.375,0.5,8.557572002669138,0.2078171707030947,0.2078171707030947,-3.456079866737127e-11,0.00014833162617833295,0.19402092384200387,-3.456079866737127e-11,26011.068249841013,19844.36313350439,0.7629199594148035,1.0308112255363895,0.6347530840931914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438223417916325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.21220481016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97281929651064,261.97281929651064,-11.177180703489341,246.19393826985723,277.75170032316925,123545.4753981605,123641.34282485336,-95.86742669286568,0.0,nan,277.75170032316925,4.601700323169268,271.4401479125039,-1.709852087496074,265.1285955018578,-8.021404498142203,258.81704309116344,-14.332956908836536,252.50549068051217,-20.64450931948781,246.19393826985723,-26.95606173014275,1.0,1.0,26022.012520719443,26022.012520719443,277.02533669672744,3.8753366967274587,277.02533669672744,277.02533669672744,76367.43038529748,76371.54690780267,-4.11652250518091,0.0,8546.071908451686,8546.071908451686,0.8872239434358453,3915.9928992680975,277.02533669672744,3.8753366967274587,1.0,0.002,0.1773843592076558,0.004965440049647109,0.00027481680622614665,0.001725183193850668,0.1374084031130733,0.1374084031130733,0.0,7.681485655886e-14,1.0,1.0003974175668668,0.19402092387656467,0.09214332218024512,0.0,3.659134951476655e-05,46.81674312701857,0.0,1601809.788531405,268.08903472394246,0.00014833166073913162,1.0,1279448.3873333377,2618.718180900893,,,,,,,,,,,,,,,,,,,3.0,15315.543195305645,1450.0,0.375,6.173730061729009,3.5
1196.0,-28.71474322860821,4.939685360527945,34.96526075123801,25.855331948865228,6.354136160381162,-25.207855289726467,-38.75425650095565,2.847248220753511,-5.061073597330164,-5.06122101811345,39.930527639148096,41271.80899504732,25752.33392500159,25752.33392500159,67024.14292004891,76381.17674426871,76371.22269459581,25752.33392500159,102123.5566195974,102123.5566195974,102123.5566195974,128134.58482251846,124284.96431558793,3849.620506930527,0.0,90116.7563633492,55007.68842709109,39010.07548473123,26011.028202921072,65021.1036876523,19844.33166758385,1450.0,0.0,0.8868587400059492,2.878196828195516,0.001494314320929203,1.0,1.0,-4.870371748550383,353810.4906932575,1551539.9611561738,4.385228821553825,1551539.9611561738,4.385228821553825,0.7629199243017739,0.09214349986048216,3.896525987020272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896525987020272,1.2783817532830293,1.2787226947938997,3.048014395554029,6458.376752477401,15315.566249681691,6486.117366567968,0.0003320232110135534,23127.461914417447,2358.3447879161026,19387.438859645827,1976.9685733299168,0.8382864895157335,0.8382864895157335,35279.8062094148,35405.22815468563,0.9955738755046125,0.8,4257.898854155488,4273.035954225843,0.9955738755046125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559127693893118,4.939685360527945,-2.381518313957226,7.3212036744851705,3.5,3.5,1.0,0.6,0.00026668384553657027,1.0001015459953704,0.0002666567676096811,197.8656987407035,0.0,5.386104021763732e-06,15.264218797678417,0.007446144882239058,9.07262760763296e-05,0.00017595756946024065,0.0006856232420147523,0.09214349986907336,0.09214349986907336,0.09214349986907336,0.09217935205061943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493999.5045980229,593.6016921706467,0.0,0.09214349986907336,0.09214349986048216,0.09214349986048216,0.375,0.375,0.5,8.558647568707249,0.20446134818524797,0.20446134818524797,-6.082245818106458e-11,0.00014742078326435148,0.1908492695630457,-6.082245818106458e-11,26011.028202921072,19844.33166758385,0.7629199243017739,1.0308059863458914,0.6347448236699951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438282193589873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.23852588737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9722515091067,261.9722515091067,-11.177748490893293,246.19298599185413,277.75151702636873,123549.56619740119,123644.49477625095,-94.92857884979938,0.0,nan,277.75151702636873,4.601517026368754,271.43981081946623,-1.710189180533746,265.1281046125971,-8.021895387402878,258.8163984056171,-14.333601594382856,252.50469219873673,-20.645307801263243,246.19298599185413,-26.957014008145848,1.0,1.0,26022.012520719443,26022.012520719443,277.0251913491951,3.87519134919512,277.0251913491951,277.0251913491951,76367.20130454001,76371.22269459581,-4.021390055801021,0.0,8546.071908451686,8546.071908451686,0.8872229555916354,3916.008616955374,277.0251913491951,3.87519134919512,1.0,0.002,0.1773483659791554,0.004965581070778185,0.00027476098175228486,0.0017252390188041815,0.13738049087614243,0.13738049087614243,0.0,5.564663313473162e-13,1.0,1.0003909237603488,0.19084926962386817,0.09214349986048216,0.0,3.599323002898314e-05,46.05149342123497,0.0,1601809.6624576163,268.0889264026698,0.00014742084408680967,1.0,1279448.7570065963,2618.7166680603827,,,,,,,,,,,,,,,,,,,3.0,15315.566249681691,1450.0,0.375,6.173730061729009,3.5
1197.0,-28.71568329762028,4.939664146171804,34.965260733267264,25.855064985249214,6.354045382003715,-25.208710430011802,-38.75508711263535,2.8470725124852936,-5.061177990237809,-5.061324480558299,39.93052098341213,41271.36041518389,25752.54571383001,25752.54571383001,67023.90612901389,76380.80563007532,76370.92567621348,25752.54571383001,102123.47139004349,102123.47139004349,102123.47139004349,128134.4611424582,124284.36205137476,3850.099091083438,0.0,90116.77526700776,55007.61589876702,39010.17707582304,26010.9897524147,65021.16682823774,19844.301477960285,1450.0,0.0,0.8868582375210371,2.878185867522136,0.001494314320929203,1.0,1.0,-4.87354866125861,353809.06315496756,1551539.6745980447,4.38524570502162,1551539.6745980447,4.38524570502162,0.7629198914323536,0.09214367426008348,3.896542456448723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896542456448723,1.2783826227740929,1.278723529899101,3.0480252054687806,6458.399657389607,15315.58937360862,6486.112990529357,0.00033201807925713466,23127.369013486754,2358.3353146575796,19387.425779373574,1976.9672395133482,0.8382892912751023,0.8382892912751023,35279.92550295996,35405.22815468563,0.9955780834921287,0.8,4257.91325162259,4273.035954225843,0.9955780834921287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55917341251205,4.939664146171804,-2.3815997383569845,7.321263884528788,3.5,3.5,1.0,0.6,0.0002666567676096811,1.0000968261835814,0.00026663095075229505,197.86646792153607,0.0,5.357792924373834e-06,15.183985147675445,0.007451502675163432,9.071783861e-05,0.0001759389289996811,0.0006855535065893749,0.09214367426991318,0.09214367426991318,0.09214367426991318,0.0921789487879774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493994.3569026152,593.6033737254048,0.0,0.09214367426991318,0.09214367426008348,0.09214367426008348,0.375,0.375,0.5,8.559705802709844,0.20116060986106277,0.20116060986106277,-1.9895196601282805e-12,0.0001464903205032897,0.1877758192997021,-1.9895196601282805e-12,26010.9897524147,19844.301477960285,0.7629198914323536,1.0308013436004102,0.6347373083015844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443834066601348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.158292237364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97169324237944,261.97169324237944,-11.178306757620533,246.19204365447217,277.7513428302992,123553.87774601615,123647.21455993681,-93.33681392063303,0.0,nan,277.7513428302992,4.601342830299245,271.43948299513016,-1.7105170048698142,265.1276231600238,-8.022376839976175,258.81576332474333,-14.334236675256648,252.50390348960784,-20.64609651039214,246.19204365447217,-26.957956345527805,1.0,1.0,26022.012520719443,26022.012520719443,277.0250531317908,3.8750531317908212,277.0250531317908,277.0250531317908,76366.98723100532,76370.92567621348,-3.9384452081576455,0.0,8546.071908451686,8546.071908451686,0.8872219153248533,3916.0251687309665,277.0250531317908,3.8750531317908212,1.0,0.002,0.17731295234950278,0.004965720218339273,0.0002747060575064441,0.0017252939422081454,0.13735302875322206,0.13735302875322206,0.0,-2.854105840555121e-13,1.0,1.0003846309360565,0.18777581930169163,0.09214367426008348,0.0,3.5413629936415145e-05,45.30993741350106,0.0,1601809.5408783003,268.08882200976217,0.00014649032249280936,1.0,1279449.113091616,2618.7152108291766,,,,,,,,,,,,,,,,,,,3.0,15315.58937360862,1450.0,0.375,6.173730061729009,3.5
1198.0,-28.716671802194057,4.939641159911997,34.96526044396591,25.854731629975163,6.353894956276771,-25.209615126330974,-38.75596221825106,2.8468382790533604,-5.061284538994016,-5.061430041398684,39.93051311697939,41270.91242609522,25752.758343375004,25752.758343375004,67023.67076947022,76380.45598006333,76370.60954349254,25752.758343375004,102123.36788686755,102123.36788686755,102123.36788686755,128134.31801254704,124283.74825201461,3850.5697605324267,0.0,90116.81983799656,55007.57683500447,39010.27000332455,26010.950125679497,65021.22012900405,19844.27029440539,1450.0,0.0,0.8868577287384736,2.8781746851169374,0.001494314320929203,1.0,1.0,-4.87675911168418,353807.60666774755,1551539.3359137012,4.385262800103434,1551539.3359137012,4.385262800103434,0.7629198548504382,0.09214384576736287,3.8965613551137195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965613551137195,1.2783837607566773,1.2787246351795827,3.048037275447976,6458.425232227163,15315.613382785124,6486.107264392007,0.0003320123012583282,23127.268282258716,2358.3250429309414,19387.408663565842,1976.9654941866838,0.8382922023885641,0.8382922023885641,35280.06239214873,35405.22815468563,0.9955829121567431,0.8,4257.9297726974655,4273.035954225843,0.9955829121567431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559219312615533,4.939641159911997,-2.3816831736700927,7.321324333582091,3.5,3.5,1.0,0.6,0.00026663095075229505,1.0001018160525594,0.0002666038062051499,197.86727673878124,0.0,5.108290383812565e-06,14.476894947724809,0.007456610965547244,9.070894995263432e-05,0.00017592200079966073,0.0006854908698302429,0.09214384578025182,0.09214384578025182,0.09214384578025182,0.0921785377698194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493989.2878291939,593.6050295259327,0.0,0.09214384578025182,0.09214384576736287,0.09214384576736287,0.375,0.375,0.5,8.56074656032809,0.19789978166403444,0.19789978166403444,1.0231815394945443e-11,0.00014550240467769981,0.18467092971451393,1.0231815394945443e-11,26010.950125679497,19844.27029440539,0.7629198548504382,1.0307968788726705,0.6347298980888469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438396420778212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.45120203741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97113293956295,261.97113293956295,-11.178867060437028,246.19110054198535,277.7511653371455,123557.26077483875,123650.93800074597,-93.6772259072119,0.0,nan,277.7511653371455,4.601165337145517,271.4391523781121,-1.710847621887865,265.1271394191131,-8.022860580886856,258.81512646001926,-14.33487353998072,252.50311350100233,-20.646886498997645,246.19110054198535,-26.958899458014628,1.0,1.0,26022.012520719443,26022.012520719443,277.0249105793683,3.8749105793683043,277.0249105793683,277.0249105793683,76366.5919468706,76370.60954349254,-4.017596621939447,0.0,8546.071908451686,8546.071908451686,0.887220721617995,3916.0441618892883,277.0249105793683,3.8749105793683043,1.0,0.002,0.1772781242519479,0.004965856374677509,0.0002746520392387698,0.0017253479601558874,0.1373260196193849,0.1373260196193849,0.0,-6.053430326447007e-13,1.0,1.0003782736498719,0.18467092970428212,0.09214384576736287,0.0,3.4828097629826904e-05,44.5607912764413,0.0,1601809.416731901,268.08871546100596,0.00014550239444588442,1.0,1279449.4763985984,2618.7137240441944,,,,,,,,,,,,,,,,,,,3.0,15315.613382785124,1450.0,0.375,6.173730061729009,3.5
