time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1199.0,-28.71765410441602,4.93961642053854,34.96525987496082,25.85440567871558,6.353750924528562,-25.210513601525825,-38.75682943090794,2.8466104205086418,-5.0613920133164925,-5.061536479525872,39.93050446623986,41270.45963042969,25752.96871766586,25752.96871766586,67023.42834809555,76380.11188890952,76370.28485786129,25752.96871766586,102123.25357552715,102123.25357552715,102123.25357552715,128134.16348020334,124283.13096422904,3851.032515974289,0.0,90116.87034161543,55007.516722746535,39010.39290985433,26010.909904676177,65021.30281453051,19844.23859658957,1450.0,0.0,0.8868572183290593,2.878163410371234,0.001494314320929203,1.0,1.0,-4.8799707698767065,353806.1380804311,1551538.9634617914,4.385279949860786,1551538.9634617914,4.385279949860786,0.7629198159277781,0.09214401440125317,3.8965803472719616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965803472719616,1.2783848719412936,1.2787257119575055,3.0480494824338797,6458.451097365495,15315.636390300244,6486.1008818461905,0.000332006423823607,23127.168519624454,2358.314869973381,19387.389585709276,1976.963548786719,0.8382949935811724,0.8382949935811724,35280.199958405756,35405.22815468563,0.9955877647091572,0.8,4257.946375487308,4273.035954225843,0.9955877647091572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559264725879814,4.93961642053854,-2.381767720944291,7.321384141482831,3.5,3.5,1.0,0.6,0.0002666038062051499,1.0001011779896987,0.0002665768344969353,197.8680804867985,0.0,5.3710176219148e-06,15.221463940506544,0.007461981983169159,9.07001422598939e-05,0.00017590366394525602,0.0006854227599422161,0.09214401440641518,0.09214401440641518,0.09214401440641518,0.09217812362561761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493984.2994841723,593.6066589054186,0.0,0.09214401440641518,0.09214401440125317,0.09214401440125317,0.375,0.375,0.5,8.561769833297593,0.19467038437898054,0.19467038437898054,-7.16227077646181e-12,0.00014446620940589128,0.18156570964919183,-7.16227077646181e-12,26010.909904676177,19844.23859658957,0.7629198159277781,1.0307918397033045,0.634722127118112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438455048659402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.195771030194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97057211598934,261.97057211598934,-11.179427884010636,246.190157924721,277.7509863072704,123560.77414662066,123654.53843826345,-93.76429164282449,0.0,nan,277.7509863072704,4.600986307270432,271.43882063074494,-1.711179369255035,265.12665495430264,-8.02334504569734,258.8144892776912,-14.335510722308754,252.50232360120577,-20.647676398794204,246.190157924721,-26.95984207527897,1.0,1.0,26022.012520719443,26022.012520719443,277.02476614885876,3.8747661488587823,277.02476614885876,277.02476614885876,76366.23023081527,76370.28485786129,-4.05462704601814,0.0,8546.071908451686,8546.071908451686,0.8872195220047078,3916.0632490083212,277.02476614885876,3.8747661488587823,1.0,0.002,0.1772438817504252,0.004965989758273533,0.00027459892774304637,0.0017254010709145486,0.13729946387152317,0.13729946387152317,0.0,-1.3424049198629273e-12,1.0,1.0003719155966557,0.1815657096563541,0.09214401440125317,0.0,3.424250050908894e-05,43.81156189085796,0.0,1601809.2914485773,268.0886079866835,0.00014446621656816205,1.0,1279449.8427248066,2618.7122249046665,,,,,,,,,,,,,,,,,,,3.0,15315.636390300244,1450.0,0.375,6.173730061729009,3.5
1200.0,-28.718634561065212,4.939589956793687,34.96525902378806,25.85408423272895,6.3536099957761865,-25.211410105373073,-38.75770006617529,2.846385538988571,-5.0614999165470635,-5.061643302307332,39.93049518494463,41270.02348921798,25753.17564218512,25753.17564218512,67023.1991314031,76379.76409895993,76369.95545321937,25753.17564218512,102123.13109540449,102123.13109540449,102123.13109540449,128134.00041287803,124282.51303110083,3851.4873817772027,0.0,90116.91600438842,55007.47344698846,39010.4917304444,26010.869317473534,65021.36104791793,19844.20657156237,1450.0,0.0,0.8868567082435316,2.8781520954859237,0.001494314320929203,1.0,1.0,-4.883171956029287,353804.66419092915,1551538.56386228,4.3852970887489455,1551538.56386228,4.3852970887489455,0.762919775166125,0.09214418009811112,3.896598873383722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896598873383722,1.2783859689833745,1.278726774810029,3.0480613585601684,6458.476261452005,15315.65948911899,6486.095003562703,0.0003320007245721608,23127.070281712844,2358.304852494261,19387.37201512656,1976.961757085912,0.8382977947040979,0.8382977947040979,35280.33414881034,35405.22815468563,0.9955924981853216,0.8,4257.962570847524,4273.035954225843,0.9955924981853216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559309394445736,4.939589956793687,-2.381853011844585,7.321442968638271,3.5,3.5,1.0,0.6,0.0002665768344969353,1.0001009886918633,0.00026654991596960527,197.86888273036064,0.0,5.336840131878326e-06,15.124604933743177,0.007467318823301037,9.069130060098921e-05,0.0001758855338959461,0.000685355373223438,0.09214418013037777,0.09214418013037777,0.09214418013037777,0.09217770822995634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493979.3923328143,593.6082617197651,0.0,0.09214418013037777,0.09214418009811112,0.09214418009811112,0.375,0.375,0.5,8.562775679446574,0.19146812922286927,0.19146812922286927,-2.8421709430404007e-12,0.00014338576028194439,0.17847134627805872,-2.8421709430404007e-12,26010.869317473534,19844.20657156237,0.762919775166125,1.0307873912699228,0.6347148509980244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438513309128793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.09891202343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97001131620624,261.97001131620624,-11.179988683793738,246.18921605963078,277.75080657279074,123564.3227167422,123658.08302991076,-93.76031316854257,0.0,nan,277.75080657279074,4.600806572790759,271.4384884701517,-1.7115115298482806,265.12617036755773,-8.023829632442244,258.8138522648607,-14.336147735139264,252.50153416224572,-20.64846583775426,246.18921605963078,-26.960783940369197,1.0,1.0,26022.012520719443,26022.012520719443,277.02462078151024,3.8746207815102593,277.02462078151024,277.02462078151024,76365.88081754393,76369.95545321937,-4.074635675438913,0.0,8546.071908451686,8546.071908451686,0.8872183518275719,3916.0818677506404,277.02462078151024,3.8746207815102593,1.0,0.002,0.17721022280485507,0.004966120479958765,0.00027454672013852983,0.001725453281658519,0.1372733600692649,0.1372733600692649,0.0,1.7970486210217018e-12,1.0,1.0003655796833502,0.1784713462809009,0.09214418009811112,0.0,3.365894859634569e-05,43.064948862581375,0.0,1601809.1656060857,268.0885000834529,0.00014338576312411533,1.0,1279450.2103745714,2618.7107203498613,,,,,,,,,,,,,,,,,,,3.0,15315.65948911899,1450.0,0.375,6.173730061729009,3.5
1201.0,-28.71961286997719,4.939561801060988,34.965257888399535,25.85376282166692,6.353468383708625,-25.21230474468091,-38.75856661526484,2.846160257427383,-5.061608046422009,-5.061750308107546,39.93048528023594,41269.57879613394,25753.37868110897,25753.37868110897,67022.9574772429,76379.41698891779,76369.6219018731,25753.37868110897,102123.00058298207,102123.00058298207,102123.00058298207,128133.82901983234,124281.89463376958,3851.934386062754,0.0,90116.96083004221,55007.42001092922,39010.60091012554,26010.828436850257,65021.4293469758,19844.17427608591,1450.0,0.0,0.8868561994823082,2.8781407618373414,0.001494314320929203,1.0,1.0,-4.886362088930639,353803.1877811924,1551538.137421887,4.38531418315379,1551538.137421887,4.38531418315379,0.7629197326130575,0.09214434285637657,3.8966172826531005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966172826531005,1.2783870677709348,1.278727839476427,3.0480731391060254,6458.50122301505,15315.682592167304,6486.0892604472,0.0003319950761602269,23126.972523379056,2358.294883918469,19387.35484856999,1976.9600065843067,0.8383005959371169,0.8383005959371169,35280.46749276272,35405.22815468563,0.995597201807913,0.8,4257.978664049927,4273.035954225843,0.995597201807913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559353224232496,4.939561801060988,-2.381938890085841,7.321500691146829,3.5,3.5,1.0,0.6,0.00026654991596960527,1.0001007682641248,0.00026652305890361035,197.86968322219192,0.0,5.32633892753736e-06,15.094844520640878,0.007472645162228574,9.068250122977596e-05,0.0001758674147398293,0.0006852880077307395,0.09214434286386668,0.09214434286386668,0.09214434286386668,0.09217729237143103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493974.56610358495,593.6098380583405,0.0,0.09214434286386668,0.09214434285637657,0.09214434285637657,0.375,0.375,0.5,8.563764162001304,0.18828976372560646,0.18828976372560646,1.1709744285326451e-11,0.0001422616855393244,0.1753882191769094,1.1709744285326451e-11,26010.828436850257,19844.17427608591,0.7629197326130575,1.0307825919911155,0.6347073451108841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443857146058202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.069151610325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96945066905386,261.96945066905386,-11.180549330946121,246.18827517473903,277.7506261633866,123567.86839701352,123661.6031983231,-93.73480130957496,0.0,nan,277.7506261633866,4.6006261633866075,271.43815596564787,-1.7118440343521115,265.1256857679583,-8.024314232041661,258.81321557014087,-14.336784429859108,252.5007453724505,-20.64925462754948,246.18827517473903,-26.961724825260944,1.0,1.0,26022.012520719443,26022.012520719443,277.0244747459254,3.874474745925397,277.0244747459254,277.0244747459254,76365.53218747958,76369.6219018731,-4.089714393528993,0.0,8546.071908451686,8546.071908451686,0.8872171890296245,3916.100369066366,277.0244747459254,3.874474745925397,1.0,0.002,0.17717714529060152,0.004966248557810711,0.0002744954132477571,0.001725504585839417,0.13724770662387856,0.13724770662387856,0.0,-9.128258045276727e-13,1.0,1.0003592666887728,0.17538821916519964,0.09214434285637657,0.0,3.3077513600476935e-05,42.32104391656485,0.0,1601809.03943828,268.08839195357797,0.0001422616738295801,1.0,1279450.5786539721,2618.7092132195935,,,,,,,,,,,,,,,,,,,3.0,15315.682592167304,1450.0,0.375,6.173730061729009,3.5
1202.0,-28.720587486173837,4.939531717531063,34.9652563326245,25.85333796394991,6.353215419839646,-25.213207195550936,-38.759441825654335,2.845835129197284,-5.061729243528248,-5.0618702331443055,39.930470877542,41269.209274199384,25753.610022989073,25753.610022989073,67022.81929718846,76379.14635895206,76369.18723432034,25753.610022989073,102122.79725730942,102122.79725730942,102122.79725730942,128133.57866132045,124281.2057605518,3852.372900768645,0.0,90117.04528029996,55007.40442468463,39010.71206179482,26010.781404011035,65021.49346580585,19844.13691028549,1450.0,0.0,0.8868556412531121,2.878128060040488,0.001494314320929203,1.0,1.0,-4.889823834380934,353801.53312369954,1551537.5173239147,4.385332939700549,1551537.5173239147,4.385332939700549,0.7629196755782737,0.09214450323555018,3.8966380188641105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966380188641105,1.2783886289149076,1.278729366700989,3.0480856374415386,6458.527705488243,15315.705705560065,6486.082518841882,0.0003319890464764692,23126.871124295383,2358.284544089509,19387.33469746055,1976.9579517430059,0.8383034001125057,0.8383034001125057,35280.61769131209,35405.22815468563,0.9956024999709503,0.8,4257.996791423628,4273.035954225843,0.9956024999709503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559403163746956,4.939531717531063,-2.3820347424516153,7.321566459982678,3.5,3.5,1.0,0.6,0.00026652305890361035,1.0001003886846846,0.0002664963056900088,197.87048069807878,0.0,5.3141991406921425e-06,15.060440364721533,0.007477959361369266,9.067361470822775e-05,0.0001758494441953826,0.0006852216298478506,0.09214450324088848,0.09214450324088848,0.09214450324088848,0.09217682755456418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493969.8087254126,593.6113916735701,0.0,0.09214450324088848,0.09214450323555018,0.09214450323555018,0.375,0.375,0.5,8.564733892430956,0.18508325694153882,0.18508325694153882,-2.0691004465334117e-11,0.00014098961605668592,0.1720463987633707,-2.0691004465334117e-11,26010.781404011035,19844.13691028549,0.7629196755782737,1.0307794503741303,0.6347010361412637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438629485094825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.03474745441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9688803595672,261.9688803595672,-11.181119640432769,246.18733471736329,277.75042600178324,123570.26196913842,123665.61222118266,-95.35025204424565,0.0,nan,277.75042600178324,4.600426001783262,271.43780774489517,-1.71219225510481,265.12518948803586,-8.02481051196412,258.8125712310902,-14.337428768909774,252.49995297423527,-20.650047025764707,246.18733471736329,-26.962665282636692,1.0,1.0,26022.012520719443,26022.012520719443,277.0243039592112,3.874303959211204,277.0243039592112,277.0243039592112,76364.94308084899,76369.18723432034,-4.244153471358004,0.0,8546.071908451686,8546.071908451686,0.8872158792521868,3916.121208958431,277.0243039592112,3.874303959211204,1.0,0.002,0.1771446980065942,0.004966371492881016,0.00027444507543215093,0.001725554925082043,0.13722253771607545,0.13722253771607545,0.0,5.141941560038443e-13,1.0,1.0003524238864525,0.1720463987840617,0.09214450323555018,0.0,3.244728477971711e-05,41.51471067955344,0.0,1601808.898005412,268.08827075647173,0.00014098963674769038,1.0,1279450.9913971107,2618.7075241293373,,,,,,,,,,,,,,,,,,,3.0,15315.705705560065,1450.0,0.375,6.173730061729009,3.5
1203.0,-28.721559831930602,4.939499745370643,34.96525436758145,25.85301613379272,6.353074711119947,-25.214096377608605,-38.760303729772545,2.845611256514079,-5.061850545403445,-5.0619902185178605,39.93045595455672,41268.77567451486,25753.836657012893,25753.836657012893,67022.61233152775,76378.80239916223,76368.752504902,25753.836657012893,102122.58916191489,102122.58916191489,102122.58916191489,128133.32332035527,124280.52035045979,3852.80296989548,0.0,90117.09280984921,55007.361597381096,39010.81245829791,26010.734158440377,65021.546616738284,19844.099343598493,1450.0,0.0,0.8868550845989278,2.878115352518429,0.001494314320929203,1.0,1.0,-4.893257786832123,353799.877640564,1551536.8748255135,4.385351643342757,1551536.8748255135,4.385351643342757,0.7629196170596809,0.09214466055510866,3.896656860233572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896656860233572,1.2783897208413768,1.2787304247156832,3.0480977723044997,6458.553417806714,15315.728860319927,6486.076303922408,0.0003319832109869166,23126.77149725918,2358.274384959102,19387.31612065034,1976.9560574355503,0.838306208151362,0.838306208151362,35280.75416482143,35405.22815468563,0.9956073139963866,0.8,4258.013262330401,4273.035954225843,0.9956073139963866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594520869817154,4.939499745370643,-2.38213114503814,7.321630890408783,3.5,3.5,1.0,0.6,0.0002664963056900088,1.000100155604463,0.00026646961726442065,197.87127632174153,0.0,5.293671235556239e-06,15.002264281566381,0.007483253032604822,9.066486407949e-05,0.00017583144161051881,0.0006851547931963869,0.0921446605612939,0.0921446605612939,0.0921446605612939,0.09217636271855109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493965.13906064245,593.6129165998628,0.0,0.0921446605612939,0.09214466055510866,0.09214466055510866,0.375,0.375,0.5,8.565684957541848,0.18185527573206173,0.18185527573206173,2.9558577807620168e-12,0.00013967311440410413,0.16873243168572571,2.9558577807620168e-12,26010.734158440377,19844.099343598493,0.7629196170596809,1.0307754247462693,0.6346938487601458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438687291029006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.976571371255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9683125559446,261.9683125559446,-11.181687444055399,246.18639602243587,277.75022908946937,123574.00030209999,123668.93159796543,-94.93129586546007,0.0,nan,277.75022908946937,4.600229089469394,271.43746247605765,-1.7125375239423306,265.1246958626701,-8.025304137329897,258.8119292492021,-14.338070750797897,252.4991626358321,-20.65083736416787,246.18639602243587,-26.963603977564105,1.0,1.0,26022.012520719443,26022.012520719443,277.02413310492113,3.8741331049211567,277.02413310492113,277.02413310492113,76364.68533335734,76368.752504902,-4.067171544666053,0.0,8546.071908451686,8546.071908451686,0.8872146891589991,3916.14014453474,277.02413310492113,3.8741331049211567,1.0,0.002,0.17711287570035741,0.004966491624260524,0.0002743957058667735,0.001725604294435765,0.13719785293338674,0.13719785293338674,0.0,3.025383762955691e-13,1.0,1.0003456380144904,0.16873243168276986,0.09214466055510866,0.0,3.1822306937334064e-05,40.71509530054717,0.0,1601808.7563862775,268.08814945459653,0.00013967311144824635,1.0,1279451.4043474344,2618.705834192742,,,,,,,,,,,,,,,,,,,3.0,15315.728860319927,1450.0,0.375,6.173730061729009,3.5
1204.0,-28.722528637301167,4.939466126169814,34.96525210217214,25.85268117198723,6.352916915825495,-25.214984081969174,-38.76116165248675,2.8453723603946717,-5.061962196839488,-5.062100593525845,39.930443356052855,41268.337882967986,25754.034303216322,25754.034303216322,67022.37218618431,76378.4685282726,76368.38925812174,25754.034303216322,102122.42356133806,102122.42356133806,102122.42356133806,128133.11467427512,124279.88954043944,3853.2251338356778,0.0,90117.14136526836,55007.305131202236,39010.92914896235,26010.69111293706,65021.620261899414,19844.065186133816,1450.0,0.0,0.8868545684387277,2.8781036637776225,0.001494314320929203,1.0,1.0,-4.896456947580646,353798.3547607902,1551536.332406208,4.385368986396873,1551536.332406208,4.385368986396873,0.7629195664187438,0.09214481421029676,3.8966754217477986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966754217477986,1.2783908822239907,1.278731552287801,3.0481095226280335,6458.578315332282,15315.75202807706,6486.070632009317,0.00033197758014172986,23126.673795388273,2358.2644221409223,19387.29916692254,1976.9543286364399,0.8383090166121767,0.8383090166121768,35280.888611129005,35405.22815468563,0.9956120565179855,0.8,4258.0294885753965,4273.035954225843,0.9956120565179855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559494752647913,4.939466126169814,-2.3822209536358208,7.321687079805635,3.5,3.5,1.0,0.6,0.00026646961726442065,1.000099791700982,0.00026644302846139567,197.87206905399464,0.0,5.280872834146735e-06,14.965993611971847,0.007488533905438969,9.065615464762665e-05,0.000175813462616794,0.0006850879985912365,0.0921448142141968,0.0921448142141968,0.0921448142141968,0.09217593471994275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493960.56502226583,593.6144103929856,0.0,0.0921448142141968,0.09214481421029676,0.09214481421029676,0.375,0.375,0.5,8.566618573102645,0.17865174602036404,0.17865174602036404,3.751665644813329e-11,0.00013839668633863766,0.1656436459451811,3.751665644813329e-11,26010.69111293706,19844.065186133816,0.7629195664187438,1.0307705639482083,0.6346863968745163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438744962737808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.94030070166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96774557109865,261.96774557109865,-11.18225442890133,246.1854592257024,277.7500319165061,123577.516052214,123672.31045582877,-94.79440361480005,0.0,nan,277.7500319165061,4.600031916506111,271.4371173783467,-1.7128826216532502,265.1242028401933,-8.0257971598067,258.81128830198764,-14.338711698012332,252.49837376385577,-20.65162623614421,246.1854592257024,-26.964540774297575,1.0,1.0,26022.012520719443,26022.012520719443,277.02398022538193,3.873980225381956,277.02398022538193,277.02398022538193,76364.31553996191,76368.38925812174,-4.073718159823329,0.0,8546.071908451686,8546.071908451686,0.8872135167415163,3916.1587988565375,277.02398022538193,3.873980225381956,1.0,0.002,0.17708163590303477,0.00496661090064084,0.0002743472442511659,0.001725652755977886,0.13717362212558293,0.13717362212558293,0.0,2.290520204062396e-13,1.0,1.0003393131515181,0.16564364590766445,0.09214481421029676,0.0,3.1239797740060855e-05,39.96981495724709,0.0,1601808.625938683,268.0880378031605,0.00013839664882198122,1.0,1279451.7842217383,2618.7042796161127,,,,,,,,,,,,,,,,,,,3.0,15315.75202807706,1450.0,0.375,6.173730061729009,3.5
1205.0,-28.72349515809069,4.9394308016762,34.96524948674846,25.852327176276617,6.352744380848631,-25.21587120419639,-38.7620231724344,2.8451204268992023,-5.062078353167692,-5.062215388169504,39.93042872394984,41267.9423504192,25754.238938852686,25754.238938852686,67022.18128927189,76378.15099982797,76367.9874547035,25754.238938852686,102122.2263935562,102122.2263935562,102122.2263935562,128132.87217397598,124279.23297105527,3853.6392029207004,0.0,90117.20555487428,55007.29059720293,39011.01661963483,26010.645780419785,65021.662400054614,19844.029118528993,1450.0,0.0,0.8868540371459847,2.8780915075077105,0.001494314320929203,1.0,1.0,-4.899746480382532,353796.7709064842,1551535.702432193,4.385386837920847,1551535.702432193,4.385386837920847,0.762919509421297,0.09214496489717473,3.8966956719469703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966956719469703,1.2783921037922419,1.2787327401888948,3.0481224503716446,6458.605707669707,15315.775234348406,6486.063332306276,0.0003319713244770181,23126.570084403727,2358.2538465636817,19387.277347621657,1976.952103686953,0.8383118325313703,0.8383118325313703,35281.035288914085,35405.22815468563,0.9956172305035654,0.8,4258.047191030147,4273.035954225843,0.9956172305035654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559538927115229,4.9394308016762,-2.382314454571898,7.321745256248098,3.5,3.5,1.0,0.6,0.00026644302846139567,1.0000995571510491,0.000266416504793186,197.87285992236062,0.0,5.2611814682210415e-06,14.910188280938431,0.00749379508690719,9.064740947548743e-05,0.00017579561898590823,0.0006850220276496272,0.09214496489726398,0.09214496489726398,0.09214496489726398,0.09217549017559523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493956.0674550285,593.6158790959408,0.0,0.09214496489726398,0.09214496489717473,0.09214496489717473,0.375,0.375,0.5,8.567534331237228,0.1754555304946166,0.1754555304946166,1.261923898709938e-11,0.00013703500178507966,0.16246890778694478,1.261923898709938e-11,26010.645780419785,19844.029118528993,0.762919509421297,1.030766960046466,0.634679902468697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438802424894341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.88449537063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9671781238769,261.9671781238769,-11.182821876123057,246.1845242426344,277.7498320051275,123580.91830455624,123675.79001184773,-94.87170729148647,0.0,nan,277.7498320051275,4.599832005127496,271.4367704526309,-1.7132295473690533,265.12370890013847,-8.02629109986151,258.8106473476028,-14.339352652397167,252.49758579512735,-20.652414204872628,246.1845242426344,-26.965475757365567,1.0,1.0,26022.012520719443,26022.012520719443,277.023818414586,3.873818414586026,277.023818414586,277.023818414586,76363.93455226932,76367.9874547035,-4.052902434181306,0.0,8546.071908451686,8546.071908451686,0.8872122376589587,3916.179150306705,277.023818414586,3.873818414586026,1.0,0.002,0.17705099482777006,0.004966726703838646,0.0002742997077282443,0.0017257002921958267,0.13714985386412215,0.13714985386412215,0.0,-7.592884654350485e-14,1.0,1.0003328121914319,0.16246890777432554,0.09214496489717473,0.0,3.06410752385907e-05,39.20379049032229,0.0,1601808.490178083,268.0879216468323,0.00013703498916584067,1.0,1279452.1793069236,2618.702662792683,,,,,,,,,,,,,,,,,,,3.0,15315.775234348406,1450.0,0.375,6.173730061729009,3.5
1206.0,-28.72446146868011,4.939393790582201,34.96524651847882,25.85201949058103,6.352612861319224,-25.21675403569276,-38.76287652002645,2.844905428044608,-5.062195372594601,-5.0623309974917605,39.930413309990406,41267.48387505008,25754.44132929045,25754.44132929045,67021.92520434053,76377.79715852725,76367.57794387185,25754.44132929045,102122.0192731623,102122.0192731623,102122.0192731623,128132.61914949094,124278.57395995749,3854.0451895334604,0.0,90117.23917006327,55007.21948795702,39011.132980118055,26010.599876328648,65021.7328564467,19843.992554366174,1450.0,0.0,0.886853504536044,2.8780792655496827,0.001494314320929203,1.0,1.0,-4.903032502086035,353795.1758172534,1551535.0387953883,4.385404733717472,1551535.0387953883,4.385404733717472,0.762919450097939,0.09214511261162177,3.896713014905852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896713014905852,1.2783931541496631,1.2787337569167498,3.0481335121806032,6458.629146315509,15315.798454094014,6486.0586459560445,0.0003319660608009827,23126.475782369253,2358.2442304323345,19387.263339807203,1976.9506752874024,0.8383146451820089,0.8383146451820089,35281.16090863366,35405.22815468563,0.9956216616806818,0.8,4258.0623519994815,4273.035954225843,0.9956216616806818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559582616914019,4.939393790582201,-2.382409003814515,7.321802794396716,3.5,3.5,1.0,0.6,0.000266416504793186,1.0000995362818252,0.0002663899893241332,197.87365062420787,0.0,5.248314084281684e-06,14.873722114854294,0.007499043400991471,9.063874802833126e-05,0.00017577775676485473,0.0006849554725165646,0.09214511262172834,0.09214511262172834,0.09214511262172834,0.09217504275051387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493951.65240533586,593.6173207954806,0.0,0.09214511262172834,0.09214511261162177,0.09214511261162177,0.375,0.375,0.5,8.568432236307666,0.1722647608734178,0.1722647608734178,-2.722799763432704e-11,0.00013562489715468473,0.1592984954057215,-2.722799763432704e-11,26010.599876328648,19843.992554366174,0.762919450097939,1.0307619046743925,0.6346721636311872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438859751979498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.84802920454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9666140461471,261.9666140461471,-11.183385953852905,246.18359115267245,277.7496369396251,123584.69249301574,123679.00085533441,-94.30836231868449,0.0,nan,277.7496369396251,4.5996369396251,271.43642778224165,-1.7135722177583261,265.12321862486397,-8.02678137513601,258.810009467428,-14.33999053257196,252.49680031005138,-20.653199689948593,246.18359115267245,-26.96640884732753,1.0,1.0,26022.012520719443,26022.012520719443,277.02365488724524,3.873654887245266,277.02365488724524,277.02365488724524,76363.67925892597,76367.57794387185,-3.8986849458742654,0.0,8546.071908451686,8546.071908451686,0.8872111422082168,3916.1965799803816,277.02365488724524,3.873654887245266,1.0,0.002,0.17702095166236115,0.004966839695067134,0.00027425309708840217,0.0017257469035739765,0.1371265485442011,0.1371265485442011,0.0,6.623785721304731e-13,1.0,1.0003263199958001,0.1592984954329495,0.09214511261162177,0.0,3.0043166551312916e-05,38.43880687119854,0.0,1601808.3533522272,268.0878046274054,0.00013562492438268237,1.0,1279452.5771957524,2618.7010344972173,,,,,,,,,,,,,,,,,,,3.0,15315.798454094014,1450.0,0.375,6.173730061729009,3.5
1207.0,-28.725426867522525,4.939355418825318,34.96524334918545,25.85175217771905,6.352525812611866,-25.217631599538006,-38.763729099277384,2.844730544031786,-5.062298465850631,-5.062432777758263,39.93040157184147,41267.019642414205,25754.60460620272,25754.60460620272,67021.62424861692,76377.4151357307,76367.27211048687,25754.60460620272,102121.87671668959,102121.87671668959,102121.87671668959,128132.4368547179,124277.99299748604,3854.4438572318636,0.0,90117.25950040402,55007.15730463748,39011.22466196282,26010.560138028326,65021.78479999115,19843.961013491287,1450.0,0.0,0.8868530289995868,2.8780684890076773,0.001494314320929203,1.0,1.0,-4.905989864628793,353793.77153649327,1551534.5334183879,4.3854207118463915,1551534.5334183879,4.3854207118463915,0.7629194030496382,0.09214525666454257,3.8967297428394945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8967297428394945,1.2783940186818785,1.2787345877803211,3.048144535952475,6458.652504365289,15315.82164583327,6486.05399948535,0.00033196081653689405,23126.38172200692,2358.234638944688,19387.249451195356,1976.9492590431346,0.838317454249515,0.838317454249515,35281.282073453935,35405.22815468563,0.9956259357170364,0.8,4258.076975309665,4273.035954225843,0.9956259357170364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559617863319546,4.939355418825318,-2.3824937940254904,7.321849212850809,3.5,3.5,1.0,0.6,0.0002663899893241332,1.00009944314372,0.00026636350130019166,197.87444058547288,0.0,5.246712659486802e-06,14.869183676985598,0.007504290113650958,9.063009514356111e-05,0.00017575989418057208,0.0006848888072517574,0.09214525667511839,0.09214525667511839,0.09214525667511839,0.09217464819004764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493947.33329360175,593.6187313278145,0.0,0.09214525667511839,0.09214525666454257,0.09214525666454257,0.375,0.375,0.5,8.569313982226179,0.16913615765156464,0.16913615765156464,1.3244516594568267e-11,0.00013431190762958067,0.15644291312946734,1.3244516594568267e-11,26010.560138028326,19843.961013491287,0.7629194030496382,1.030756452699312,0.6346645169669324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438917067029018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.843490766674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9660568509508,261.9660568509508,-11.183943149049185,246.18266017336296,277.74945352853746,123588.89439667019,123682.05206494202,-93.15766827183006,0.0,nan,277.74945352853746,4.599453528537481,271.43609485752785,-1.7139051424721288,265.1227361865112,-8.027263813488787,258.8093775153881,-14.340622484611856,252.49601884437703,-20.653981155622944,246.18266017336296,-26.967339826637016,1.0,1.0,26022.012520719443,26022.012520719443,277.023517320551,3.8735173205510023,277.023517320551,277.023517320551,76363.46532778339,76367.27211048687,-3.806782703482895,0.0,8546.071908451686,8546.071908451686,0.8872100856040906,3916.213391553692,277.023517320551,3.8735173205510023,1.0,0.002,0.17699144702825545,0.004966952789858315,0.0002742073286558979,0.0017257926718000475,0.13710366432794896,0.13710366432794896,0.0,4.559451774466261e-13,1.0,1.0003204724200823,0.15644291311622283,0.09214525666454257,0.0,2.9504635117699427e-05,37.74979177583802,0.0,1601808.2327054285,268.08770153414935,0.00013431189438506408,1.0,1279452.9274890926,2618.6996009797294,,,,,,,,,,,,,,,,,,,3.0,15315.82164583327,1450.0,0.375,6.173730061729009,3.5
1208.0,-28.72639071499548,4.939315734684683,34.96523998056886,25.851458322163694,6.352407396906255,-25.21851090379779,-38.76457811621947,2.8445275849385183,-5.062400651655139,-5.062533621116443,39.93038948078265,41266.547782051995,25754.762091187895,25754.762091187895,67021.3098732399,76377.05222234185,76366.96758299948,25754.762091187895,102121.72967418737,102121.72967418737,102121.72967418737,128132.25026982931,124277.41497977717,3854.835290052146,0.0,90117.28606464143,55007.07442438182,39011.34626695513,26010.520595641934,65021.86686259706,19843.92959936518,1450.0,0.0,0.8868525595079986,2.8780578122744527,0.001494314320929203,1.0,1.0,-4.908922715977155,353792.380186088,1551534.0128474182,4.385436486877816,1551534.0128474182,4.385436486877816,0.7629193551277875,0.09214539772490571,3.8967464750826615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8967464750826615,1.2783950132013808,1.2787355487008467,3.048155253143827,6458.675212807737,15315.844823627505,6486.049774710314,0.00033195573478628015,23126.289236645753,2358.225208062463,19387.23682306005,1976.9479713317037,0.8383202607506601,0.8383202607506601,35281.40326938517,35405.22815468563,0.9956302108544873,0.8,4258.09160237461,4273.035954225843,0.9956302108544873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55965185942821,4.939315734684683,-2.382578250016922,7.321893984701605,3.5,3.5,1.0,0.6,0.00026636350130019166,1.0000992841136185,0.00026633705826143843,197.8752292827483,0.0,5.24130291964813e-06,14.853852474282801,0.007509531416570606,9.062147917147543e-05,0.00017574202212871623,0.000684822105253974,0.09214539773227128,0.09214539773227128,0.09214539773227128,0.09217425745475047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493943.08960910654,593.6201171950167,0.0,0.09214539773227128,0.09214539772490571,0.09214539772490571,0.375,0.375,0.5,8.570179771855358,0.16606654516692743,0.16606654516692743,5.9685589803848416e-12,0.00013296946127638876,0.15361090513926,5.9685589803848416e-12,26010.520595641934,19843.92959936518,0.7629193551277875,1.0307503168875176,0.6346564590225571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438974328431105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.82815956397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96550257641945,261.96550257641945,-11.184497423580524,246.1817309037702,277.7492742490578,123592.6492448854,123685.31860798967,-92.66936310427992,0.0,nan,277.7492742490578,4.599274249057828,271.43576558004696,-1.7142344199530157,265.12225691096324,-8.027743089036733,258.80874824186145,-14.341251758138526,252.49523957281704,-20.654760427182936,246.1817309037702,-26.96826909622979,1.0,1.0,26022.012520719443,26022.012520719443,277.02338084357183,3.8733808435718515,277.02338084357183,277.02338084357183,76363.15544480279,76366.96758299948,-3.8121381966921035,0.0,8546.071908451686,8546.071908451686,0.8872090287269304,3916.230207458075,277.02338084357183,3.8733808435718515,1.0,0.002,0.17696247647935265,0.004967063669429924,0.0002741623882161556,0.0017258376110740228,0.13708119410807781,0.13708119410807781,0.0,-7.098215244749628e-13,1.0,1.0003146730464274,0.15361090513329145,0.09214539772490571,0.0,2.897054821039114e-05,37.066462773521756,0.0,1601808.1130602092,268.08759934834484,0.00013296945530782978,1.0,1279453.274557876,2618.698180659307,,,,,,,,,,,,,,,,,,,3.0,15315.844823627505,1450.0,0.375,6.173730061729009,3.5
1209.0,-28.727351767904647,4.93927444716445,34.96523624855514,25.851077259890758,6.352206500278077,-25.219395941125658,-38.76543551506472,2.84425067287046,-5.062518196947337,-5.062649630080893,39.930372256130134,41266.16828522067,25754.954498906758,25754.954498906758,67021.12278412742,76376.75737779302,76366.54386596053,25754.954498906758,102121.4983648673,102121.4983648673,102121.4983648673,128131.9722501601,124276.75350093565,3855.2187492244493,0.0,90117.362888648,55007.06572266688,39011.44129553458,26010.47388529281,65021.91518082739,19843.892285217706,1450.0,0.0,0.8868520314157696,2.87804552982039,0.001494314320929203,1.0,1.0,-4.912180809997665,353790.77959924843,1551533.2712535039,4.385454230918572,1551533.2712535039,4.385454230918572,0.7629192906184652,0.0921455367714812,3.8967676287919017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8967676287919017,1.2783963501775946,1.2787368522267564,3.048168612379536,6458.703519425139,15315.86800032088,6486.041856805861,0.0003319492487124089,23126.18340975767,2358.214416723108,19387.213155913778,1976.9455579544267,0.8383230735657704,0.8383230735657704,35281.55649098087,35405.22815468563,0.9956356156895532,0.8,4258.110094597978,4273.035954225843,0.9956356156895532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596933942685665,4.93927444716445,-2.382674237670449,7.321948684834899,3.5,3.5,1.0,0.6,0.00026633705826143843,1.0000989970128307,0.00026631069429821806,197.87601569871597,0.0,5.232422356227797e-06,14.828684957549576,0.007514763838926834,9.061277890653933e-05,0.00017572427935489912,0.0006847566833829559,0.09214553678759432,0.09214553678759432,0.09214553678759432,0.09217380920356548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493938.9061967134,593.6214831121391,0.0,0.09214553678759432,0.0921455367714812,0.0921455367714812,0.375,0.375,0.5,8.571027946040138,0.16298777913118556,0.16298777913118556,2.091837814077735e-11,0.00013143313356067665,0.15046882008323337,2.091837814077735e-11,26010.47388529281,19843.892285217706,0.7629192906184652,1.030746673605971,0.6346501509600039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439031498245731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.80299204724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9649434472804,261.9649434472804,-11.185056552719573,246.1808027659003,277.7490841286461,123595.59387309654,123689.07487592222,-93.48100282567908,0.0,nan,277.7490841286461,4.599084128646098,271.4354278561445,-1.7145721438554915,265.1217715835675,-8.028228416432455,258.8081153109819,-14.341884689018059,252.4944590384419,-20.655540961558074,246.1808027659003,-26.96919723409968,1.0,1.0,26022.012520719443,26022.012520719443,277.02321525428044,3.873215254280467,277.02321525428044,277.02321525428044,76362.70631430903,76366.54386596053,-3.8375516514934134,0.0,8546.071908451686,8546.071908451686,0.8872076925706405,3916.251466935861,277.02321525428044,3.873215254280467,1.0,0.002,0.17693409850401864,0.004967169162715644,0.0002741183572389861,0.0017258816437115368,0.13705917861949304,0.13705917861949304,0.0,9.505230803841247e-13,1.0,1.000308238602892,0.150468820062315,0.0921455367714812,0.0,2.8377976809329003e-05,36.308306684309656,0.0,1601807.9754425944,268.08748180305264,0.0001314331126422985,1.0,1279453.67382123,2618.696546742758,,,,,,,,,,,,,,,,,,,3.0,15315.86800032088,1450.0,0.375,6.173730061729009,3.5
1210.0,-28.72830843239492,4.939231802335125,34.9652322717198,25.850737967435293,6.352041363836945,-25.220273452758974,-38.76628802446646,2.844006384046824,-5.062625555711122,-5.062755529199861,39.930357726766374,41265.75798405602,25755.117378702584,25755.117378702584,67020.87536275861,76376.43126160637,76366.19815055456,25755.117378702584,102121.31552925715,102121.31552925715,102121.31552925715,128131.74721467364,124276.15240628377,3855.594808389872,0.0,90117.41088449888,55007.02817733644,39011.5363412916,26010.43168541649,65021.968026708084,19843.858646204197,1450.0,0.0,0.8868515450179022,2.8780343185806907,0.001494314320929203,1.0,1.0,-4.915182518353504,353789.31850336073,1551532.6457027143,4.385470574030278,1551532.6457027143,4.385470574030278,0.7629192351055918,0.09214567261295964,3.896785989395751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896785989395751,1.2783975358839332,1.2787380045435288,3.0481801474228933,6458.727960797846,15315.891200870432,6486.03649896744,0.0003319437327469437,23126.086762201892,2358.204561415151,19387.19714097619,1976.943924885276,0.8383258845445188,0.8383258845445188,35281.68948128225,35405.22815468563,0.9956403068779583,0.8,4258.126145118451,4273.035954225843,0.9956403068779583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55972855494901,4.939231802335125,-2.3827631880565128,7.321994990391637,3.5,3.5,1.0,0.6,0.00026631069429821806,1.000098545714094,0.0002662844531066345,197.87679852908633,0.0,5.21679600007584e-06,14.78439986421493,0.0075199806349269096,9.06041290214356e-05,0.00017570656527678244,0.0006846908818154158,0.09214567261353479,0.09214567261353479,0.09214567261353479,0.09217339959353883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493934.81496349996,593.622819042369,0.0,0.09214567261353479,0.09214567261295964,0.09214567261295964,0.375,0.375,0.5,8.571859755070424,0.1599420425467315,0.1599420425467315,-3.581135388230905e-12,0.00012997348875387615,0.1475730108463722,-3.581135388230905e-12,26010.43168541649,19843.858646204197,0.7629192351055918,1.03074203068153,0.6346433249622022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439088502730952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.7587069539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9643839960862,261.9643839960862,-11.185616003913765,246.17987663708618,277.7488913550736,123598.93937619634,123692.47422441024,-93.53484821388557,0.0,nan,277.7488913550736,4.598891355073647,271.4350884115056,-1.714911588494374,265.12128546790075,-8.02871453209923,258.8074825242761,-14.342517475723866,252.4936795806751,-20.656320419324885,246.17987663708618,-26.970123362913796,1.0,1.0,26022.012520719443,26022.012520719443,277.02306890202584,3.8730689020258637,277.02306890202584,277.02306890202584,76362.29591829673,76366.19815055456,-3.9022322578239255,0.0,8546.071908451686,8546.071908451686,0.8872065328374369,3916.2699193427297,277.02306890202584,3.8730689020258637,1.0,0.002,0.17690626665091258,0.004967274046064822,0.00027407517811237476,0.0017259248217564012,0.13703758905618738,0.13703758905618738,0.0,-1.3122402470200356e-13,1.0,1.0003023084130667,0.14757301084995333,0.09214567261295964,0.0,2.7831852960340195e-05,35.60957666319619,0.0,1601807.849667859,268.08737444428886,0.00012997349233501154,1.0,1279454.038289836,2618.6950552189787,,,,,,,,,,,,,,,,,,,3.0,15315.891200870432,1450.0,0.375,6.173730061729009,3.5
1211.0,-28.72926495468429,4.939187682384936,34.96522797137494,25.85041564833375,6.351899698789767,-25.22114848928696,-38.767136342916615,2.8437832332433737,-5.062739994658614,-5.062868392119078,39.930340436640996,41265.33910723432,25755.29439184783,25755.29439184783,67020.63349908215,76376.09408835458,76365.79404697314,25755.29439184783,102121.08843882097,102121.08843882097,102121.08843882097,128131.47448427998,124275.51135468778,3855.9631295922036,0.0,90117.45952444813,55006.99504562885,39011.62719868809,26010.38604545901,65022.0132441471,19843.82215483689,1450.0,0.0,0.8868510331717807,2.8780223704312364,0.001494314320929203,1.0,1.0,-4.918332775028034,353787.76133321197,1551531.9012892973,4.385487772223981,1551531.9012892973,4.385487772223981,0.7629191708325797,0.09214580579194648,3.896805074632392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896805074632392,1.278398623429162,1.2787390588299479,3.0481924833270284,6458.754099098441,15315.914457299546,6486.030047438007,0.00033193779253348657,23125.98598043794,2358.194284535284,19387.17785692298,1976.9419584591049,0.8383287040527662,0.8383287040527662,35281.827720141635,35405.22815468563,0.9956451832121779,0.8,4258.142829084272,4273.035954225843,0.9956451832121779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559766766579877,4.939187682384936,-2.3828576315732253,7.322045313958161,3.5,3.5,1.0,0.6,0.0002662844531066345,1.000098531833187,0.00026625821819629454,197.8775812484651,0.0,5.192522980142052e-06,14.715610125722575,0.007525173157907052,9.059552241674271e-05,0.0001756889306898918,0.0006846255166691089,0.09214580579873437,0.09214580579873437,0.09214580579873437,0.09217296373836031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493930.79287027824,593.6241322431498,0.0,0.09214580579873437,0.09214580579194648,0.09214580579194648,0.375,0.375,0.5,8.57267449352401,0.15690042623231193,0.15690042623231193,3.467448550509289e-12,0.00012839746045756328,0.14453561709103724,3.467448550509289e-12,26010.38604545901,19843.82215483689,0.7629191708325797,1.030737594165695,0.6346364415431075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443914524734309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.68991721541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9638264280855,261.9638264280855,-11.18617357191448,246.17895238998227,277.74870046618713,123602.57447419617,123695.79447202505,-93.21999782884485,0.0,nan,277.74870046618713,4.598700466187154,271.4347508509496,-1.7152491490503508,265.12080123573236,-8.029198764267619,258.80685162045006,-14.343148379549916,252.49290200521133,-20.657097994788643,246.17895238998227,-26.971047610017706,1.0,1.0,26022.012520719443,26022.012520719443,277.0229087538058,3.8729087538058025,277.0229087538058,277.0229087538058,76362.00268672433,76365.79404697314,-3.791360248811543,0.0,8546.071908451686,8546.071908451686,0.8872053273323136,3916.289100005554,277.0229087538058,3.8729087538058025,1.0,0.002,0.17687900762771755,0.004967375115075339,0.0002740328825184052,0.0017259671177145758,0.1370164412592026,0.1370164412592026,0.0,2.329811690793271e-13,1.0,1.0002960881932845,0.1445356170875698,0.09214580579194648,0.0,2.7259023652432803e-05,34.87667848030956,0.0,1601807.7155686195,268.08726000534136,0.00012839745699011473,1.0,1279454.4267251075,2618.6934656171347,,,,,,,,,,,,,,,,,,,3.0,15315.914457299546,1450.0,0.375,6.173730061729009,3.5
