time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1212.0,-28.73022021174959,4.939142405116544,34.96522349924805,25.85014844024556,6.351810459306528,-25.222017144651428,-38.76797617468981,2.84360739141444,-5.062840655995785,-5.062967601911641,39.930326878276546,41264.86354963123,25755.433268097575,25755.433268097575,67020.2968177288,76375.71573108993,76365.4933900323,25755.433268097575,102120.92665812987,102120.92665812987,102120.92665812987,128131.27318884371,124274.9487099092,3856.3244789345176,0.0,90117.47775325553,55006.915662257146,39011.735656664874,26010.346530713832,65022.082187378706,19843.790659343915,1450.0,0.0,0.8868505773016917,2.878011868618179,0.001494314320929203,1.0,1.0,-4.921153917685558,353786.392539483,1551531.317546145,4.385503089616406,1551531.317546145,4.385503089616406,0.7629191189710505,0.0921459355753218,3.8968215304864207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968215304864207,1.2783994918285375,1.2787398939201347,3.0482032849627205,6458.776986468311,15315.937684688603,6486.02572643908,0.0003319326669575938,23125.892999776825,2358.1848031465206,19387.164941168023,1976.9406414186317,0.8383315161648079,0.8383315161648079,35281.9469136554,35405.22815468563,0.9956493877313892,0.8,4258.157214478644,4273.035954225843,0.9956493877313892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597967456415125,4.939142405116544,-2.38294239036251,7.322084795479054,3.5,3.5,1.0,0.6,0.00026625821819629454,1.0000984022617105,0.000266232020363351,197.87836293787407,0.0,5.191300602342077e-06,14.712145907037446,0.007530364458509394,9.058700265772272e-05,0.00017567121553857182,0.0006845593749974273,0.09214593558499516,0.09214593558499516,0.09214593558499516,0.09217258002240739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493926.86334191874,593.6254153828332,0.0,0.09214593558499516,0.0921459355753218,0.0921459355753218,0.375,0.375,0.5,8.5734738262729,0.15391793847857116,0.15391793847857116,-9.208633855450898e-12,0.00012694591583795045,0.1418136842260651,-9.208633855450898e-12,26010.346530713832,19843.790659343915,0.7629191189710505,1.0307313233155422,0.6346284548488522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439201983943803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.68645299673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9632752818326,261.9632752818326,-11.186724718167397,246.1780303775779,277.74852018608334,123606.68589334445,123698.8322326067,-92.14633926224094,0.0,nan,277.74852018608334,4.598520186083363,271.4344222243832,-1.7155777756167936,265.1203242627156,-8.029675737284379,258.8062263009723,-14.343773699027679,252.49212833926327,-20.657871660736703,246.1780303775779,-26.97196962242208,1.0,1.0,26022.012520719443,26022.012520719443,277.0227743632958,3.8727743632958322,277.0227743632958,277.0227743632958,76361.77420967317,76365.4933900323,-3.719180359126767,0.0,8546.071908451686,8546.071908451686,0.8872042879093714,3916.305638138853,277.0227743632958,3.8727743632958322,1.0,0.002,0.17685226193736217,0.004967476369592334,0.00027399138998303215,0.0017260086100324582,0.13699569499151606,0.13699569499151606,0.0,1.54902132787349e-14,1.0,1.0002905139336375,0.14181368423527374,0.0921459355753218,0.0,2.674569079266678e-05,34.219901612701584,0.0,1601807.597517867,268.0871593440042,0.0001269459250465843,1.0,1279454.7681708825,2618.692068312519,,,,,,,,,,,,,,,,,,,3.0,15315.937684688603,1450.0,0.375,6.173730061729009,3.5
1213.0,-28.731174133083023,4.939096015348171,34.965218856641386,25.849858740717195,6.351696971643981,-25.222887022609854,-38.76881995294241,2.8434098602719544,-5.062940365379916,-5.063065835835389,39.93031301396371,41264.4148834014,25755.566766797663,25755.566766797663,67019.98165019906,76375.35428440265,76365.19413881263,25755.566766797663,102120.7609056103,102120.7609056103,102120.7609056103,128131.06814838071,124274.3892130452,3856.678935335511,0.0,90117.50465885908,55006.85491732397,39011.83304615012,26010.307242770414,65022.140288920535,19843.75931776673,1450.0,0.0,0.8868501275052796,2.878001470672173,0.001494314320929203,1.0,1.0,-4.923950389231038,353785.03721402073,1551530.7206304881,4.3855182029416815,1551530.7206304881,4.3855182029416815,0.7629190663744396,0.0921460625148791,3.896838492698104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896838492698104,1.2784004606176573,1.2787408294741507,3.048214243301627,6458.80020587349,15315.960905540238,6486.021183118784,0.0003319274578585284,23125.799241544464,2358.175242467557,19387.15136087962,1976.9392566146055,0.8383343277516424,0.8383343277516424,35282.069774728094,35405.22815468563,0.9956537216264739,0.8,4258.172042508524,4273.035954225843,0.9956537216264739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559825563857481,4.939096015348171,-2.383026732853013,7.322122748201184,3.5,3.5,1.0,0.6,0.000266232020363351,1.0000982654236998,0.0002662058615315762,197.87914353959476,0.0,5.183984295384606e-06,14.691411493119972,0.0075355484428047785,9.057844360885994e-05,0.00017565357675449107,0.0006844936192770016,0.0921460625189606,0.0921460625189606,0.0921460625189606,0.09217220026454423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493923.0058258898,593.6266749765684,0.0,0.0921460625189606,0.0921460625148791,0.0921460625148791,0.375,0.375,0.5,8.574257955863413,0.15099195864070225,0.15099195864070225,-1.1766587704187259e-11,0.0001254704554867203,0.13911544660436448,-1.1766587704187259e-11,26010.307242770414,19843.75931776673,0.7629190663744396,1.0307255552093684,0.6346209875597199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439258645919495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.66571858281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9627273068263,261.9627273068263,-11.187272693173668,246.17711020387335,277.7483444097805,123610.45150065892,123702.06764181778,-91.61614115885405,0.0,nan,277.7483444097805,4.598344409780509,271.43409756860865,-1.7159024313913278,265.11985072746984,-8.030149272530139,258.8056038861994,-14.344396113800599,252.49135704502632,-20.658642954973658,246.17711020387335,-26.972889796126623,1.0,1.0,26022.012520719443,26022.012520719443,277.022641113142,3.8726411131420377,277.022641113142,277.022641113142,76361.47078818013,76365.19413881263,-3.723350632499205,0.0,8546.071908451686,8546.071908451686,0.887203216501852,3916.3226851615946,277.022641113142,3.8726411131420377,1.0,0.002,0.176826025110698,0.004967575528888187,0.00027395068638414285,0.0017260493125497184,0.1369753431920714,0.1369753431920714,0.0,-1.066138930611027e-12,1.0,1.000284988133715,0.13911544661613107,0.0921460625148791,0.0,2.6236825567360406e-05,33.56884044415534,0.0,1601807.480528016,268.08705963462006,0.00012547046725330802,1.0,1279455.106257833,2618.69068475434,,,,,,,,,,,,,,,,,,,3.0,15315.960905540238,1450.0,0.375,6.173730061729009,3.5
1214.0,-28.732112617086393,4.939047978423988,34.96521375644737,25.849233415816002,6.351239916486521,-25.22377736359186,-38.769681787211425,2.842904665455126,-5.063066999682235,-5.063190641774396,39.93029052402127,41264.22555639906,25755.764447010835,25755.764447010835,67019.9900034099,76375.24856553093,76364.6877385435,25755.764447010835,102120.45218555433,102120.45218555433,102120.45218555433,128130.70771716567,124273.68255503317,3857.0251621325065,0.0,90117.68706874429,55006.94902114857,39011.93116399524,26010.255531611336,65022.18669560658,19843.717769459232,1450.0,0.0,0.88684957369576,2.8779882595021347,0.001494314320929203,1.0,1.0,-4.927330149152965,353783.31528228935,1551529.7523447117,4.385536811160021,1551529.7523447117,4.385536811160021,0.7629189857570735,0.09214618812592126,3.8968669138790157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968669138790157,1.2784028544287342,1.2787431904793036,3.0482307673040716,6458.835218251844,15315.984121309133,6486.008857852681,0.0003319192902919413,23125.67738656474,2358.1628167177114,19387.11451983443,1976.9354998734973,0.8383371520653361,0.8383371520653362,35282.275635424354,35405.22815468563,0.9956609833219743,0.8,4258.196887713669,4273.035954225843,0.9956609833219743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598682368653245,4.939047978423988,-2.3831309688427744,7.322178947266762,3.5,3.5,1.0,0.6,0.0002662058615315762,1.0000966758605248,0.0002661801283386145,197.87991151403259,0.0,5.176287227594223e-06,14.669598003002028,0.007540724730032373,9.056970217632032e-05,0.0001756361593552559,0.000684430738272279,0.09214618806709148,0.09214618806709148,0.09214618806709148,0.0921717195992048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493919.1944171921,593.6279190762652,0.0,0.09214618806709148,0.09214618812592126,0.09214618812592126,0.375,0.375,0.5,8.575023898005492,0.14800953877380607,0.14800953877380607,-2.950173438875936e-11,0.00012364209214865696,0.13586049262141842,-2.950173438875936e-11,26010.255531611336,19843.717769459232,0.7629189857570735,1.030724948042055,0.63461762289805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439315229086207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.64390509269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9621520964434,261.9621520964434,-11.187847903556587,246.17619107765285,277.74811311523786,123610.77352826462,123706.94316204046,-96.16963377582186,0.0,nan,277.74811311523786,4.598113115237879,271.43372870777137,-1.7162712922286119,265.1193443002209,-8.03065569977906,258.8049598926195,-14.345040107380498,252.4905754851578,-20.659424514842186,246.17619107765285,-26.973808922347132,1.0,1.0,26022.012520719443,26022.012520719443,277.02245705187795,3.872457051877973,277.02245705187795,277.02245705187795,76360.33999678075,76364.6877385435,-4.347741762743681,0.0,8546.071908451686,8546.071908451686,0.8872014212937852,3916.351248448411,277.02245705187795,3.872457051877973,1.0,0.002,0.1768004021500311,0.004967667128069328,0.0002739109187667072,0.0017260890787047715,0.13695545938335357,0.13695545938335357,0.0,-2.528521229200331e-12,1.0,1.0002783221162541,0.13586049265092015,0.09214618812592126,0.0,2.5622958510874377e-05,32.78343611021406,0.0,1601807.3320136974,268.08693300031774,0.00012364212165039135,1.0,1279455.53579618,2618.6889269497274,,,,,,,,,,,,,,,,,,,3.0,15315.984121309133,1450.0,0.375,6.173730061729009,3.5
1215.0,-28.7330590765662,4.938998754120985,34.96520843549869,25.84910209933298,6.3512846842393875,-25.22462470047961,-38.770503213722236,2.8428503081725425,-5.063173154175956,-5.0632951939763595,39.930273951907935,41263.65480132539,25755.90691635066,25755.90691635066,67019.56171767606,76374.76989017741,76364.34006948496,25755.90691635066,102120.24698583562,102120.24698583562,102120.24698583562,128130.4600334974,124273.09576841598,3857.3642650814145,0.0,90117.63467380386,55006.80693365089,39012.03082239218,26010.21304766178,65022.243870053964,19843.683767837083,1450.0,0.0,0.8868491015429365,2.8779771933016898,0.001494314320929203,1.0,1.0,-4.9302127242381175,353781.87279488984,1551529.0388475321,4.385552675693629,1551529.0388475321,4.385552675693629,0.7629189246345276,0.09214631003023693,3.896877874430977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896877874430977,1.278403159084199,1.278743462316766,3.048238614509179,6458.851845537828,15316.00761454183,6486.008788818011,0.0003319157419176843,23125.59889677396,2358.15481298649,19387.114313485185,1976.93547883173,0.8383399885133225,0.8383399885133225,35282.35502496784,35405.22815468563,0.9956637837753088,0.8,4258.2064691905125,4273.035954225843,0.9956637837753088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559898991563321,4.938998754120985,-2.383220696156388,7.322219450277373,3.5,3.5,1.0,0.6,0.0002661801283386145,1.0000974982253195,0.00026615417877852226,197.88068602014883,0.0,5.092081946236183e-06,14.430960235633341,0.007545816811978609,9.056137131812663e-05,0.00017561875702048788,0.000684364848568209,0.09214631003006334,0.09214631003006334,0.09214631003006334,0.09217131611677257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493915.48787844315,593.6291292035623,0.0,0.09214631003006334,0.09214631003023693,0.09214631003023693,0.375,0.375,0.5,8.575774080836457,0.1450608642560951,0.1450608642560951,2.9331204132176936e-11,0.00012203980043068441,0.13308246973826954,2.9331204132176936e-11,26010.21304766178,19843.683767837083,0.7629189246345276,1.0307174549622389,0.6346082870315922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439370896977044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.40526732532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9615994977898,261.9615994977898,-11.188400502210186,246.17527599289488,277.7479230026884,123616.50537448996,123708.8945447186,-92.38917022862393,0.0,nan,277.7479230026884,4.597923002688447,271.43339360077084,-1.7166063992291356,265.11886419878573,-8.031135801214248,258.80433479675577,-14.34566520324421,252.4898053948431,-20.660194605156875,246.17527599289488,-26.974724007105095,1.0,1.0,26022.012520719443,26022.012520719443,277.0223118179379,3.872311817937941,277.0223118179379,277.0223118179379,76360.54354273973,76364.34006948496,-3.796526745223673,0.0,8546.071908451686,8546.071908451686,0.8872007289759866,3916.3622638031316,277.0223118179379,3.872311817937941,1.0,0.002,0.17677530310810957,0.004967760076817558,0.0002738719743498477,0.0017261280257610146,0.13693598717492383,0.13693598717492383,0.0,1.1086227422185679e-13,1.0,1.0002726327638107,0.13308246970893833,0.09214631003023693,0.0,2.5099042172086676e-05,32.11311748168623,0.0,1601807.2074150657,268.086826845824,0.00012203977109948028,1.0,1279455.8956277661,2618.6874544081684,,,,,,,,,,,,,,,,,,,3.0,15316.00761454183,1450.0,0.375,6.173730061729009,3.5
1216.0,-28.734003646667688,4.938948341304135,34.96520287058361,25.848793610371672,6.351153769479837,-25.225487905035273,-38.771338330674894,2.842638027830369,-5.063280612613937,-5.063400993770014,39.93025626920529,41263.223620056764,25756.049537815932,25756.049537815932,67019.2731578727,76374.42665707786,76363.97518169066,25756.049537815932,102120.02471950659,102120.02471950659,102120.02471950659,128130.19443992892,124272.4982442175,3857.6961957114263,0.0,90117.67355416268,55006.75726771291,39012.12920716642,26010.169720422335,65022.29892758875,19843.64903665448,1450.0,0.0,0.8868486270599816,2.8779659955965498,0.001494314320929203,1.0,1.0,-4.933126096283104,353780.41309809446,1551528.2775343596,4.385568618532195,1551528.2775343596,4.385568618532195,0.7629188601977439,0.09214642900661489,3.896896037725559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896896037725559,1.2784041956871355,1.2787444660198863,3.0482503506107457,6458.8767129287535,15316.030916716347,6486.003195159413,0.0003319101213755906,23125.50108643911,2358.1448391080658,19387.097593665305,1976.933773884589,0.8383428113059993,0.8383428113059993,35282.48658536667,35405.22815468563,0.9956684245506147,0.8,4258.222347136896,4273.035954225843,0.9956684245506147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559929779100468,4.938948341304135,-2.383311655232022,7.3222599965361574,3.5,3.5,1.0,0.6,0.00026615417877852226,1.000097304333673,0.00026612828334324,197.88145898539253,0.0,5.134916752974621e-06,14.552354077930076,0.007550951728731583,9.05529023382241e-05,0.00017560127644029817,0.0006842999183797485,0.0921464290100826,0.0921464290100826,0.0921464290100826,0.09217090818092243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493911.852368914,593.630316066921,0.0,0.0921464290100826,0.09214642900661489,0.09214642900661489,0.375,0.375,0.5,8.576508456730652,0.1421408494650791,0.1421408494650791,-5.172751116333529e-12,0.0001203811560799295,0.13027489748691323,-5.172751116333529e-12,26010.169720422335,19843.64903665448,0.7629188601977439,1.0307121443446323,0.6346011183949221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439427038360444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.52666116762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96104960026713,261.96104960026713,-11.188950399732846,246.17436294403205,277.7477362565077,123620.17549176872,123712.11305882591,-91.93756705719585,0.0,nan,277.7477362565077,4.597736256507744,271.4330615940391,-1.7169384059608888,265.11838693152714,-8.031613068472836,258.8037122689775,-14.346287731022471,252.4890376065193,-20.660962393480673,246.17436294403205,-26.975637055967923,1.0,1.0,26022.012520719443,26022.012520719443,277.0221633215934,3.872163321593405,277.0221633215934,277.0221633215934,76360.24480059909,76363.97518169066,-3.730381091576419,0.0,8546.071908451686,8546.071908451686,0.8871995816997611,3916.380517914187,277.0221633215934,3.872163321593405,1.0,0.002,0.17675073355729343,0.004967850430656163,0.00027383384956454536,0.0017261661508189096,0.1369169247822727,0.1369169247822727,0.0,3.834549865133763e-13,1.0,1.0002668828239571,0.13027489749208598,0.09214642900661489,0.0,2.4569551376202035e-05,31.435666307610152,0.0,1601807.081231992,268.08671938738604,0.00012038116125268061,1.0,1279456.2597532247,2618.685964295936,,,,,,,,,,,,,,,,,,,3.0,15316.030916716347,1450.0,0.375,6.173730061729009,3.5
1217.0,-28.734946545796486,4.938896872519999,34.965197116890515,25.84849374778571,6.351034160492405,-25.226348475160034,-38.772173098381586,2.8424360897620593,-5.063382912382281,-5.063501672530919,39.93023969128368,41262.80090623689,25756.176253506113,25756.176253506113,67018.977159743,76374.07856756727,76363.64673771092,25756.176253506113,102119.82299121704,102119.82299121704,102119.82299121704,128129.95157321314,124271.93029726735,3858.0212759457913,0.0,90117.71236699629,55006.72092441827,39012.21271397558,26010.128581996105,65022.34129597169,19843.616074726095,1450.0,0.0,0.8868481746403328,2.877955340528085,0.001494314320929203,1.0,1.0,-4.935908376521127,353779.0240598614,1551527.5637881143,4.385583820044648,1551527.5637881143,4.385583820044648,0.7629187995810833,0.09214654511521662,3.8969144875199824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8969144875199824,1.2784051842747428,1.2787454217640417,3.048262425289488,6458.902297724087,15316.054225192762,6485.997130817277,0.00033190432096643794,23125.401559516307,2358.1346901863844,19387.079466940835,1976.931925473106,0.8383456355145055,0.8383456355145055,35282.62022081596,35405.22815468563,0.9956731385274744,0.8,4258.238475519887,4273.035954225843,0.9956731385274744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559957133075629,4.938896872519999,-2.383399148377261,7.3222960208972605,3.5,3.5,1.0,0.6,0.00026612828334324,1.0000971329378459,0.0002661024360318603,197.88223058846097,0.0,5.1242265147137144e-06,14.522057942698666,0.007556075955246297,9.054443763146207e-05,0.00017558384571177794,0.0006842352321287008,0.09214654511516213,0.09214654511516213,0.09214654511516213,0.09217051991719842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493908.2953654626,593.6314773334291,0.0,0.09214654511516213,0.09214654511521662,0.09214654511521662,0.375,0.375,0.5,8.577227700495293,0.13926671463826779,0.13926671463826779,-9.265477274311706e-12,0.00011876014866629703,0.12759329600982028,-9.265477274311706e-12,26010.128581996105,19843.616074726095,0.7629187995810833,1.0307069204826527,0.6345942038354936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443948306808424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.496365032384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96050309246294,261.96050309246294,-11.189496907537034,246.17345195230294,277.7475542326296,123623.9462510652,123715.31708937425,-91.37083830906658,0.0,nan,277.7475542326296,4.597554232629648,271.43273377657965,-1.7172662234203244,265.1179133205094,-8.03208667949059,258.80309286439507,-14.346907135604908,252.48827240836084,-20.661727591639135,246.17345195230294,-26.976548047697037,1.0,1.0,26022.012520719443,26022.012520719443,277.02202421067517,3.8720242106751925,277.02202421067517,277.02202421067517,76359.94747269744,76363.64673771092,-3.699265013477998,0.0,8546.071908451686,8546.071908451686,0.8871984163259068,3916.3990599575823,277.02202421067517,3.8720242106751925,1.0,0.002,0.17672666973901968,0.004967939455717748,0.0002737965112143906,0.0017262034886743874,0.13689825560719532,0.13689825560719532,0.0,-1.1122222934312198e-13,1.0,1.0002613908081375,0.12759329601908576,0.09214654511521662,0.0,2.406381817041948e-05,30.788611129828602,0.0,1601806.9610445593,268.0866170876177,0.0001187601579317743,1.0,1279456.6062535993,2618.6845463120276,,,,,,,,,,,,,,,,,,,3.0,15316.054225192762,1450.0,0.375,6.173730061729009,3.5
1218.0,-28.735889222852304,4.938844232061969,34.965191100101535,25.848190497513883,6.3509038653418965,-25.227209914009247,-38.77300793593747,2.842224556510448,-5.063491893135051,-5.063608914725094,39.9302205909651,41262.364321406756,25756.316852976688,25756.316852976688,67018.68117438344,76373.73076471999,76363.26367337466,25756.316852976688,102119.58052635135,102119.58052635135,102119.58052635135,128129.6647569357,124271.32555922012,3858.3391977155843,0.0,90117.74211521141,55006.66179933378,39012.311462086254,26010.08423058435,65022.3956926706,19843.58045263581,1450.0,0.0,0.8868476979466384,2.8779439910398055,0.001494314320929203,1.0,1.0,-4.938827791385734,353777.54447271256,1551526.7414402366,4.385599837187825,1551526.7414402366,4.385599837187825,0.7629187309321528,0.092146658886697,3.8969314963831443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8969314963831443,1.2784062172101682,1.278746421929291,3.0482732670741495,6458.9252701648065,15316.07753565866,6485.992790473916,0.00033189917587133483,23125.308258267385,2358.125176106763,19387.066493364073,1976.9306025364497,0.838348456887407,0.838348456887407,35282.74341920778,35405.22815468563,0.9956774843421495,0.8,4258.253344260613,4273.035954225843,0.9956774843421495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559987484127029,4.938844232061969,-2.3834917602554966,7.322335992317466,3.5,3.5,1.0,0.6,0.0002661024360318603,1.0000971108057584,0.0002660765971191206,197.88300201501735,0.0,5.114723630531623e-06,14.49512676892662,0.007561190678876829,9.053597294770674e-05,0.00017556646308415356,0.0006841704797012266,0.0921466588886833,0.0921466588886833,0.0921466588886833,0.09217010689127192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493904.8025338887,593.632617506859,0.0,0.0921466588886833,0.092146658886697,0.092146658886697,0.375,0.375,0.5,8.577931139988785,0.13640728291011328,0.13640728291011328,9.663381206337363e-12,0.00011702159002879853,0.12478112333934632,9.663381206337363e-12,26010.08423058435,19843.58045263581,0.7629187309321528,1.0307015061571756,0.6345869585678446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439538999101427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.46943385861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95995840679683,261.95995840679683,-11.190041593203148,246.17254258489692,277.74737422870305,123627.50181585636,123718.56801240805,-91.06619655169322,0.0,nan,277.74737422870305,4.5973742287030746,271.4324078999574,-1.717592100042566,265.1174415712034,-8.032558428796563,258.8024752423744,-14.347524757625592,252.48750891364548,-20.662491086354493,246.17254258489692,-26.97745741510306,1.0,1.0,26022.012520719443,26022.012520719443,277.02187214504164,3.8718721450416638,277.02187214504164,277.02187214504164,76359.66298068868,76363.26367337466,-3.6006926859845407,0.0,8546.071908451686,8546.071908451686,0.8871973419670065,3916.41615386506,277.02187214504164,3.8718721450416638,1.0,0.002,0.17670313628159626,0.0049680249255858915,0.00027375999082730453,0.0017262400089978571,0.13687999541365226,0.13687999541365226,0.0,-1.7483844233501245e-13,1.0,1.0002556313047561,0.12478112332968294,0.092146658886697,0.0,2.353345721012816e-05,30.110045981426765,0.0,1601806.8329905604,268.0865081068649,0.00011702158036541732,1.0,1279456.9753426719,2618.6830358895677,,,,,,,,,,,,,,,,,,,3.0,15316.07753565866,1450.0,0.375,6.173730061729009,3.5
1219.0,-28.736827912378565,4.938790511113304,34.965184858009685,25.84784572189676,6.35073576466096,-25.228071544670993,-38.77384280841795,2.8419793969058285,-5.063597688878019,-5.063712989268457,39.93020205530109,41261.97109685041,25756.44651348303,25756.44651348303,67018.41761033345,76373.41731563005,76362.90331250076,25756.44651348303,102119.34982598378,102119.34982598378,102119.34982598378,128129.39101530617,124270.74084300359,3858.6501723025794,0.0,90117.79864880019,55006.63732292801,39012.40147319131,26010.041189322397,65022.44266251371,19843.545882790066,1450.0,0.0,0.8868472353293946,2.8779329772920916,0.001494314320929203,1.0,1.0,-4.941654922965256,353776.10859285016,1551525.943404791,4.385615381366506,1551525.943404791,4.385615381366506,0.7629186643093901,0.09214676996198597,3.8969510000826038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8969510000826038,1.2784074058887036,1.278747577889776,3.0482856890003553,6458.951590735846,15316.100819143448,6485.986228450031,0.0003318931900853009,23125.207026439377,2358.114853333134,19387.04687903555,1976.9286024315697,0.8383512786229359,0.8383512786229358,35282.88468803531,35405.22815468563,0.9956824675948526,0.8,4258.27039391149,4273.035954225843,0.9956824675948526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560015473796381,4.938790511113304,-2.3835823427553624,7.322372853868666,3.5,3.5,1.0,0.6,0.0002660765971191206,1.0000967007476962,0.00026605086980108564,197.88377018361814,0.0,5.113081621734205e-06,14.490473315994738,0.0075663037604985625,9.052750864115193e-05,0.00017554908847796868,0.0006841061959078096,0.09214676996650205,0.09214676996650205,0.09214676996650205,0.09216970608124317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493901.3866673881,593.6337325605568,0.0,0.09214676996650205,0.09214676996198597,0.09214676996198597,0.375,0.375,0.5,8.578619224346625,0.13357401029736593,0.13357401029736593,-4.092726157978177e-12,0.00011530039046192542,0.12205806630322513,-4.092726157978177e-12,26010.041189322397,19843.545882790066,0.7629186643093901,1.0306967081839642,0.6345804526448292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44395949173568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.46478040568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9594121375847,261.9594121375847,-11.19058786241527,246.1716348915452,277.7471893836293,123630.7045752835,123722.03552303392,-91.33094775042909,0.0,nan,277.7471893836293,4.597189383629313,271.4320784852266,-1.7179215147733657,265.11696758681893,-8.033032413181047,258.8018566883385,-14.348143311661488,252.4867457899498,-20.663254210050184,246.1716348915452,-26.978365108454767,1.0,1.0,26022.012520719443,26022.012520719443,277.02172590365507,3.87172590365509,277.02172590365507,277.02172590365507,76359.24928373346,76362.90331250076,-3.6540287672978593,0.0,8546.071908451686,8546.071908451686,0.8871961100215919,3916.435755083017,277.02172590365507,3.87172590365509,1.0,0.002,0.17668011637936157,0.004968108681622739,0.00027372426788548353,0.0017262757325681784,0.13686213394274177,0.13686213394274177,0.0,4.5366184767137163e-13,1.0,1.0002500542475345,0.12205806630731786,0.09214676996198597,0.0,2.3019902806166567e-05,29.452983462491247,0.0,1601806.7086297015,268.08640231112196,0.00011530039455465158,1.0,1279457.3335297222,2618.681570082588,,,,,,,,,,,,,,,,,,,3.0,15316.100819143448,1450.0,0.375,6.173730061729009,3.5
1220.0,-28.737766685071517,4.93873570827937,34.96517837632638,25.847556127142184,6.3506184256697535,-25.228928174012722,-38.774673140700884,2.8417799143361626,-5.063704675825932,-5.063818209520534,39.93018265651641,41261.52662637178,25756.576338334748,25756.576338334748,67018.10296470653,76373.06075942636,76362.53018717746,25756.576338334748,102119.10652551221,102119.10652551221,102119.10652551221,128129.10395693763,124270.14978737681,3858.954169560822,0.0,90117.82114670156,55006.57190675689,39012.49915549408,26009.997431425418,65022.4965869195,19843.510698578502,1450.0,0.0,0.8868467700047493,2.877921842705757,0.001494314320929203,1.0,1.0,-4.944496072240668,353774.65691074944,1551525.1082087653,4.385631016526391,1551525.1082087653,4.385631016526391,0.7629185950861904,0.09214687843398493,3.89696742699993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89696742699993,1.2784083827616166,1.2787485221308943,3.04829620921423,6458.973881806655,15316.124151089178,6485.982347021506,0.0003318882163631714,23125.11531975481,2358.1055018538245,19387.035277185943,1976.927419372155,0.8383541015522815,0.8383541015522815,35283.00367106291,35405.22815468563,0.9956866647206513,0.8,4258.284753902411,4273.035954225843,0.9956866647206513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560043498942788,4.93873570827937,-2.383674053862705,7.322409762142074,3.5,3.5,1.0,0.6,0.00026605086980108564,1.0000967100552922,0.0002660251424948458,197.88453842545096,0.0,5.091018689472603e-06,14.427946965965358,0.007571394779188035,9.051909109044243e-05,0.0001755317787106432,0.0006840416240387364,0.09214687843711193,0.09214687843711193,0.09214687843711193,0.09216930112018562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493898.0410816725,593.6348246078434,0.0,0.09214687843711193,0.09214687843398493,0.09214687843398493,0.375,0.375,0.5,8.579291904498222,0.13076060927323852,0.13076060927323852,-1.4154011296341196e-11,0.00011353369461630791,0.11932213727988028,-1.4154011296341196e-11,26009.997431425418,19843.510698578502,0.7629185950861904,1.0306910143802213,0.634573090733528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439650599486107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.402254055654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95886917988634,261.95886917988634,-11.191130820113642,246.17072901497883,277.7470093447945,123634.39813416569,123725.17542707633,-90.77729291065269,0.0,nan,277.7470093447945,4.597009344794515,271.43175327885524,-1.7182467211447374,265.11649721289143,-8.033502787108546,258.8012411468678,-14.348758853132153,252.48598508093005,-20.664014919069928,246.17072901497883,-26.979270985021145,1.0,1.0,26022.012520719443,26022.012520719443,277.02157702295557,3.8715770229555915,277.02157702295557,277.02157702295557,76358.99292494373,76362.53018717746,-3.5372622337308712,0.0,8546.071908451686,8546.071908451686,0.8871950724193408,3916.45226413493,277.02157702295557,3.8715770229555915,1.0,0.002,0.17665761245979808,0.004968189925061183,0.0002736893437031006,0.0017263106562203994,0.1368446718515503,0.1368446718515503,0.0,-7.650000424797021e-14,1.0,1.0002444507589339,0.11932213729403429,0.09214687843398493,0.0,2.2503919550593342e-05,28.79281305151254,0.0,1601806.5828300437,268.08629532417405,0.00011353370877031921,1.0,1279457.6956596605,2618.6800881413237,,,,,,,,,,,,,,,,,,,3.0,15316.124151089178,1450.0,0.375,6.173730061729009,3.5
1221.0,-28.73870181093471,4.938680007919441,34.96517173799173,25.847238278389,6.350478865160744,-25.229783743332693,-38.775499526504404,2.8415607974365025,-5.063803886604376,-5.0639157367629535,39.93016517230733,41261.10791194954,25756.684042557165,25756.684042557165,67017.79195450671,76372.72923163336,76362.21322060055,25756.684042557165,102118.8972631577,102118.8972631577,102118.8972631577,128128.8543187141,124269.60268530456,3859.251633409541,0.0,90117.86726537942,55006.52970885647,39012.5972850255,26009.957055556402,65022.554340581904,19843.47826266561,1450.0,0.0,0.8868463369026627,2.8779115228840793,0.001494314320929203,1.0,1.0,-4.947148400476635,353773.311370403,1551524.3554423791,4.3856455690008875,1551524.3554423791,4.3856455690008875,0.762918532325163,0.09214698399835167,3.8969863273852026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8969863273852026,1.2784094505833083,1.2787495573449519,3.0483084473500246,6458.999812947868,15316.14745007915,6485.976048436024,0.00033188232854236197,23125.01499738303,2358.095271818922,19387.016450292438,1976.9254995633003,0.8383569244165417,0.8383569244165416,35283.140569726194,35405.22815468563,0.9956914938248012,0.8,4258.301276120761,4273.035954225843,0.9956914938248012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560066748933538,4.938680007919441,-2.383760373759923,7.322440381679364,3.5,3.5,1.0,0.6,0.0002660251424948458,1.0000963350851428,0.00026599951740868827,197.88530368805502,0.0,5.091036120197967e-06,14.427996364641038,0.007576485815308232,9.051071426557168e-05,0.00017551442822927413,0.0006839773270683128,0.09214698399840193,0.09214698399840193,0.09214698399840193,0.09216892560227156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493894.7745419636,593.6358909227208,0.0,0.09214698399840193,0.09214698399835167,0.09214698399835167,0.375,0.375,0.5,8.579950152641324,0.1279962203718128,0.1279962203718128,-1.0970779840135947e-11,0.00011185015858927727,0.11676733628632974,-1.0970779840135947e-11,26009.957055556402,19843.47826266561,0.762918532325163,1.0306853157978684,0.6345660875736719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439706286956466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.40230345433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9583272430162,261.9583272430162,-11.191672756983792,246.16982505277028,277.74682943326735,123637.88754757274,123728.4941694399,-90.60662186714819,0.0,nan,277.74682943326735,4.596829433267374,271.4314285571769,-1.7185714428230767,265.1160276810923,-8.033972318907672,258.8006268049332,-14.34937319506679,252.48522592885726,-20.664774071142716,246.16982505277028,-26.9801749472297,1.0,1.0,26022.012520719443,26022.012520719443,277.0214424065592,3.871442406559197,277.0214424065592,277.0214424065592,76358.62384433423,76362.21322060055,-3.5893762663181406,0.0,8546.071908451686,8546.071908451686,0.887193878580101,3916.4712590221284,277.0214424065592,3.871442406559197,1.0,0.002,0.17663559036282803,0.004968270417302597,0.00027365517036735004,0.0017263448296770587,0.13682758518367502,0.13682758518367502,0.0,4.440892098500626e-14,1.0,1.0002392181814652,0.11676733629730052,0.09214698399835167,0.0,2.2022097025880972e-05,28.176348906113443,0.0,1601806.466107233,268.0861961133956,0.00011185016956005711,1.0,1279458.031312814,2618.6787145518447,,,,,,,,,,,,,,,,,,,3.0,15316.14745007915,1450.0,0.375,6.173730061729009,3.5
1222.0,-28.7396373987245,4.938623520655063,34.96516498308464,25.846983782853954,6.350404266316685,-25.230633232186207,-38.776325004268415,2.8414000993638155,-5.063898691979773,-5.06400889422219,39.930148531246424,41260.66139551561,25756.778468308923,25756.778468308923,67017.43986382453,76372.35030912246,76361.92474052137,25756.778468308923,102118.7032088303,102118.7032088303,102118.7032088303,128128.62171957531,124269.07889680956,3859.5428227657585,0.0,90117.88425155703,55006.47921619332,39012.67226151523,26009.91851074502,65022.59077226026,19843.447301181797,1450.0,0.0,0.8868459229880169,2.877901666035619,0.001494314320929203,1.0,1.0,-4.949695633989563,353772.0261217718,1551523.6389790429,4.38565947677557,1551523.6389790429,4.38565947677557,0.7629184725428579,0.09214708683267907,3.8970031374178338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970031374178338,1.278410247596785,1.278750321809387,3.0483196960784706,6459.023647653635,15316.170790834854,6485.971152070462,0.00033187696768355806,23124.919604573224,2358.085544459446,19387.001814728108,1976.924007151077,0.8383597498386157,0.8383597498386157,35283.26232750282,35405.22815468563,0.9956957888376895,0.8,4258.315970994494,4273.035954225843,0.9956957888376895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560087132515592,4.938623520655063,-2.3838437055877013,7.322467226242765,3.5,3.5,1.0,0.6,0.00026599951740868827,1.0000963834088032,0.00026597388193929435,197.88606933381521,0.0,5.070827956318476e-06,14.370726428206561,0.007581556643264551,9.050234736040922e-05,0.00017549717004827905,0.0006839130222860946,0.09214708683905236,0.09214708683905236,0.09214708683905236,0.09216856690612506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493891.5790258568,593.6369340732888,0.0,0.09214708683905236,0.09214708683267907,0.09214708683267907,0.375,0.375,0.5,8.580594553904074,0.12529235716033327,0.12529235716033327,-7.958078640513122e-12,0.0001102022424106508,0.11431326023262045,-7.958078640513122e-12,26009.91851074502,19843.447301181797,0.7629184725428579,1.0306793234147065,0.6345588649340332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439761758504266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.34503351789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.957792004993,261.957792004993,-11.192207995006981,246.16892316764566,277.74666084234156,123642.01590422647,123731.50254733891,-89.48664311243273,0.0,nan,277.74666084234156,4.596660842341578,271.431113307402,-1.718886692598005,265.1155657724631,-8.034434227536849,258.80001823751894,-14.349981762481036,252.4844707025868,-20.665529297413173,246.16892316764566,-26.98107683235432,1.0,1.0,26022.012520719443,26022.012520719443,277.0213154932315,3.8713154932315206,277.0213154932315,277.0213154932315,76358.41853014554,76361.92474052137,-3.506210375824594,0.0,8546.071908451686,8546.071908451686,0.8871928167767024,3916.4881531049227,277.0213154932315,3.8713154932315206,1.0,0.002,0.17661403109181795,0.004968349637201426,0.00027362171656171506,0.00172637828324632,0.13681085828085754,0.13681085828085754,0.0,-1.9196493353246247e-13,1.0,1.0002341918479996,0.11431326024057853,0.09214708683267907,0.0,2.1559270815310865e-05,27.5841891060968,0.0,1601806.3545097692,268.0861013080202,0.00011020225036872944,1.0,1279458.3519265961,2618.677402508745,,,,,,,,,,,,,,,,,,,3.0,15316.170790834854,1450.0,0.375,6.173730061729009,3.5
1223.0,-28.740570592424522,4.938565997380523,34.96515797003549,25.84663974065336,6.350231493955157,-25.231490383833002,-38.77715537147594,2.841151285029362,-5.0640063547213,-5.064114697883268,39.93012757157791,41260.26192723431,25756.902790304255,25756.902790304255,67017.16471753856,76372.03703364915,76361.53490276703,25756.902790304255,102118.43769307129,102118.43769307129,102118.43769307129,128128.3116678283,124268.48455069143,3859.8271171368706,0.0,90117.93321867404,55006.44124065535,39012.7688644652,26009.873974757014,65022.642839222215,19843.41140625506,1450.0,0.0,0.8868454603419195,2.8778904709618467,0.001494314320929203,1.0,1.0,-4.952517564088737,353770.5664032922,1551522.7365816918,4.385675021966025,1551522.7365816918,4.385675021966025,0.7629183988170569,0.09214718788231697,3.8970215713418908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970215713418908,1.2784114527934478,1.2787514945522644,3.0483312417348394,6459.048111514039,15316.194091165768,6485.965821532028,0.00033187144785384615,23124.82278296526,2358.0756714031054,19386.985881392007,1976.922382402962,0.8383625709630647,0.8383625709630647,35283.39584726611,35405.22815468563,0.9957004987596239,0.8,4258.332085415411,4273.035954225843,0.9957004987596239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560113969766508,4.938565997380523,-2.3839365727130826,7.322502570093605,3.5,3.5,1.0,0.6,0.00026597388193929435,1.0000961374918493,0.0002659483143353926,197.88683302547196,0.0,5.072902273889547e-06,14.376605044202975,0.00758662954553844,9.049393161775992e-05,0.00017547995032153444,0.0006838491517410231,0.09214718788595165,0.09214718788595165,0.09214718788595165,0.09216816028730941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493888.43619763333,593.6379597945987,0.0,0.09214718788595165,0.09214718788231697,0.09214718788231697,0.375,0.375,0.5,8.581223725063214,0.12259049261359678,0.12259049261359678,-5.775291356258094e-11,0.00010834316196906002,0.11159713379453251,-5.775291356258094e-11,26009.873974757014,19843.41140625506,0.7629183988170569,1.0306742665512394,0.634552213284474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439817257858347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.350912133894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95725354058237,261.95725354058237,-11.192746459417606,246.16802250295933,277.7464845782011,123645.01164505797,123735.03770447787,-90.02605941990764,0.0,nan,277.7464845782011,4.596484578201114,271.4307921631646,-1.7192078368353805,265.11509974811935,-8.034900251880629,258.79940733304886,-14.350592666951115,252.48371491800125,-20.666285081998723,246.16802250295933,-26.981977497040646,1.0,1.0,26022.012520719443,26022.012520719443,277.02116407355425,3.8711640735542687,277.02116407355425,277.02116407355425,76358.01020760904,76361.53490276703,-3.524695157990209,0.0,8546.071908451686,8546.071908451686,0.8871916523994664,3916.5066791986,277.02116407355425,3.8711640735542687,1.0,0.002,0.17659298407197738,0.0049684242780435655,0.0002735890492139298,0.0017264109504920616,0.1367945246069649,0.1367945246069649,0.0,-2.9400874096419116e-13,1.0,1.000228628726079,0.11159713385228542,0.09214718788231697,0.0,2.104701948333378e-05,26.928792525118944,0.0,1601806.2277956721,268.0859936452787,0.00010834321972197358,1.0,1279458.7160639388,2618.6759123559364,,,,,,,,,,,,,,,,,,,3.0,15316.194091165768,1450.0,0.375,6.173730061729009,3.5
1224.0,-28.74150165329925,4.938507492018917,34.965150721939864,25.846317631099396,6.350085259355121,-25.232342962034433,-38.77798126833511,2.840926567827793,-5.064112481905454,-5.064218970511596,39.9301067621355,41259.85560376218,25757.020641016064,25757.020641016064,67016.87624477825,76371.70970393886,76361.1564258541,25757.020641016064,102118.17706687016,102118.17706687016,102118.17706687016,128128.00709370752,124267.90245324587,3860.104640461647,0.0,90117.97840966808,55006.406767466746,39012.85738022371,26009.83002683736,65022.687407061065,19843.375976396754,1450.0,0.0,0.886845004943867,2.877879438248375,0.001494314320929203,1.0,1.0,-4.9552793154624055,353769.1278139608,1551521.84065219,4.3856903236285225,1551521.84065219,4.3856903236285225,0.762918325722315,0.09214728650683982,3.897040207411583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897040207411583,1.2784125462329494,1.2787525555949601,3.0483432119739797,6459.073475014388,15316.21740827202,6485.959904854583,0.0003318657027073919,23124.723793785157,2358.065577315919,19386.968196047183,1976.9205789996772,0.8383653949310085,0.8383653949310085,35283.53083107311,35405.22815468563,0.995705260330364,0.8,4258.348376530893,4273.035954225843,0.995705260330364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560139410068644,4.938507492018917,-2.3840285821860774,7.322536074204994,3.5,3.5,1.0,0.6,0.0002659483143353926,1.0000959184863538,0.00026592280742221766,197.8875949767975,0.0,5.059492164171728e-06,14.338600793262676,0.007591689037702611,9.048556189927697e-05,0.00017546275243611562,0.0006837854011466473,0.09214728651503841,0.09214728651503841,0.09214728651503841,0.09216775962193613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493885.36649640737,593.6389616304533,0.0,0.09214728651503841,0.09214728650683982,0.09214728650683982,0.375,0.375,0.5,8.58183791917812,0.11989696501797198,0.11989696501797198,1.2676082405960187e-11,0.00010648860614992373,0.10893965504919834,1.2676082405960187e-11,26009.83002683736,19843.375976396754,0.762918325722315,1.0306691236127012,0.634545529400583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439872615597695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.31290788295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95671504284746,261.95671504284746,-11.193284957152514,246.16712344648175,277.7463066392067,123648.36677331403,123738.39840583634,-90.0316325223313,0.0,nan,277.7463066392067,4.596306639206716,271.4304700006807,-1.7195299993192634,265.11463336212194,-8.035366637878042,258.79879672357015,-14.351203276429828,252.48296008502348,-20.6670399149765,246.16712344648175,-26.982876553518224,1.0,1.0,26022.012520719443,26022.012520719443,277.02101551427387,3.8710155142738927,277.02101551427387,277.02101551427387,76357.67101173013,76361.1564258541,-3.4854141239775345,0.0,8546.071908451686,8546.071908451686,0.8871904752526993,3916.525408448641,277.02101551427387,3.8710155142738927,1.0,0.002,0.17657243824420382,0.0049684969641080046,0.00027355715922650574,0.0017264428413131644,0.13677857961325288,0.13677857961325288,0.0,5.396703049720397e-13,1.0,1.0002231856596793,0.10893965503652225,0.09214728650683982,0.0,2.0545828445308357e-05,26.287546656333564,0.0,1601806.1028561902,268.0858875180945,0.00010648859347384132,1.0,1279459.0749314043,2618.6744437701377,,,,,,,,,,,,,,,,,,,3.0,15316.21740827202,1450.0,0.375,6.173730061729009,3.5
