time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1225.0,-28.742429075015487,4.9384482013482245,34.96514332772004,25.846000166516774,6.349942579590124,-25.233191909558244,-38.77880279961971,2.8407054139785326,-5.064210121981205,-5.064314858755264,39.930088048929434,41259.44376015502,25757.11487976648,25757.11487976648,67016.55863992151,76371.38018820323,76360.83856728308,25757.11487976648,102117.95344704956,102117.95344704956,102117.95344704956,128127.7432154887,124267.36736041971,3860.375855069002,0.0,90118.02023713796,55006.365140007096,39012.95010792318,26009.789768439157,65022.739876362335,19843.343545270538,1450.0,0.0,0.8868445846294947,2.8778692933272865,0.001494314320929203,1.0,1.0,-4.957840092945048,353767.8049020967,1551521.0349758759,4.3857044464666615,1551521.0349758759,4.3857044464666615,0.7629182596988493,0.09214738220695262,3.897058517867434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897058517867434,1.278413623043772,1.2787536000820907,3.0483549671419623,6459.098382804762,15316.240736999414,6485.954293917891,0.00033186007212441263,23124.62587460779,2358.055592338647,19386.951424581926,1976.9188687861733,0.8383682196506343,0.8383682196506343,35283.66345628519,35405.22815468563,0.9957099387058078,0.8,4258.364382988956,4273.035954225843,0.9957099387058078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601597532829246,4.9384482013482245,-2.3841146642570292,7.322562865605254,3.5,3.5,1.0,0.6,0.00026592280742221766,1.0000955442833535,0.00026589740244545545,197.88835395500814,0.0,5.047501703466055e-06,14.3046198276228,0.007596736539406078,9.047723713163497e-05,0.0001754455702905827,0.0006837216541230249,0.09214738220901995,0.09214738220901995,0.09214738220901995,0.0921673910357478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493882.37429056916,593.639938250159,0.0,0.09214738220901995,0.09214738220695262,0.09214738220695262,0.375,0.375,0.5,8.582438184007096,0.1172462138733863,0.1172462138733863,-2.1032064978498966e-12,0.00010473677406253046,0.1064747658102192,-2.1032064978498966e-12,26009.789768439157,19843.343545270538,0.7629182596988493,1.0306634074071674,0.6345386835222248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439927847217797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.27892691731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9561771718323,261.9561771718323,-11.193822828167697,246.1662263667119,277.74612797695056,123651.76647343916,123741.6933231304,-89.92684969122672,0.0,nan,277.74612797695056,4.596127976950584,271.43014765490886,-1.7198523450911125,265.11416733285654,-8.035832667143438,258.7981870108078,-14.351812989192183,252.48220668875777,-20.667793311242207,246.1662263667119,-26.98377363328808,1.0,1.0,26022.012520719443,26022.012520719443,277.0208824325015,3.870882432501503,277.0208824325015,277.0208824325015,76357.2895608662,76360.83856728308,-3.5490064168843674,0.0,8546.071908451686,8546.071908451686,0.8871893186723224,3916.5438104567716,277.0208824325015,3.870882432501503,1.0,0.002,0.1765523572842525,0.004968569094529943,0.00027352599420586466,0.0017264740058406064,0.13676299710293233,0.13676299710293233,0.0,4.647107351707369e-14,1.0,1.0002181370014995,0.1064747658123224,0.09214738220695262,0.0,2.0080959967362794e-05,25.69277309052686,0.0,1601805.9878412106,268.0857898780188,0.00010473677616573696,1.0,1279459.4049430327,2618.6730932714813,,,,,,,,,,,,,,,,,,,3.0,15316.240736999414,1450.0,0.375,6.173730061729009,3.5
1226.0,-28.743354264259786,4.938388043949091,34.96513573077884,25.845678930077725,6.3497899326723894,-25.234039844556545,-38.779624191205926,2.840475512923615,-5.064312521393617,-5.0644154075330166,39.930067410038795,41259.02814827419,25757.218887566425,25757.218887566425,67016.24703584061,76371.05212617373,76360.47974023069,25757.218887566425,102117.69862779712,102117.69862779712,102117.69862779712,128127.44580679723,124266.80525586104,3860.6405509361925,0.0,90118.05459712031,55006.31124994178,39013.048163531705,26009.74717900011,65022.79534253181,19843.309177471543,1450.0,0.0,0.8868441475655174,2.8778586555502996,0.001494314320929203,1.0,1.0,-4.960499328075059,353766.41769631265,1551520.146389492,4.385719132112137,1551520.146389492,4.385719132112137,0.7629181875897948,0.09214747565259454,3.8970756524957233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970756524957233,1.2784147401647894,1.2787546850204041,3.0483657064165146,6459.121138038861,15316.264107595922,6485.950122460502,0.0003318549826088612,23124.533017317197,2358.046123530176,19386.938955816637,1976.9175973259612,0.8383710469438842,0.8383710469438842,35283.78756469966,35405.22815468563,0.9957143166538436,0.8,4258.379361559774,4273.035954225843,0.9957143166538436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560182205331067,4.938388043949091,-2.3842043903270778,7.322592434276169,3.5,3.5,1.0,0.6,0.00026589740244545545,1.0000953149993337,0.00026587206085015267,197.88911111125253,0.0,5.0273490337386886e-06,14.247507161615443,0.007601763888439817,9.046891448716126e-05,0.0001754284879582942,0.0006836580891764075,0.09214747565261766,0.09214747565261766,0.09214747565261766,0.09216700492480834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493879.442295471,593.640895101739,0.0,0.09214747565261766,0.09214747565259454,0.09214747565259454,0.375,0.375,0.5,8.583024061976982,0.11461551603832731,0.11461551603832731,1.5688783605583012e-11,0.00010288613941611402,0.10391607945797432,1.5688783605583012e-11,26009.74717900011,19843.309177471543,0.7629181875897948,1.0306577359956235,0.634531750456542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439982863357466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.2218142513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9556391104448,261.9556391104448,-11.194360889555185,246.1653311992356,277.74594702165496,123655.01756824288,123744.97624702599,-89.95867878308516,0.0,nan,277.74594702165496,4.595947021654979,271.429823857172,-1.7201761428279951,265.11370069269316,-8.03629930730682,258.7975775281979,-14.352422471802072,252.4814543637151,-20.668545636284875,246.1653311992356,-26.984668800764382,1.0,1.0,26022.012520719443,26022.012520719443,277.0207398963573,3.8707398963573496,277.0207398963573,277.0207398963573,76356.91120362736,76360.47974023069,-3.568536603328539,0.0,8546.071908451686,8546.071908451686,0.8871882363622253,3916.561030758202,277.0207398963573,3.8707398963573496,1.0,0.002,0.17653275888412368,0.004968638228121212,0.0002734955741690715,0.0017265044257575724,0.13674778708453575,0.13674778708453575,0.0,-7.335625162863124e-14,1.0,1.0002128961658574,0.10391607944228554,0.09214747565259454,0.0,1.959840003962084e-05,25.07536403457754,0.0,1601805.867200069,268.08568747860636,0.00010288612372733041,1.0,1279459.7509941766,2618.6716771357765,,,,,,,,,,,,,,,,,,,3.0,15316.264107595922,1450.0,0.375,6.173730061729009,3.5
1227.0,-28.744279490196412,4.938327141953665,34.96512798506675,25.845383363217138,6.34967337911049,-25.234884203285446,-38.78044121721757,2.840278092040571,-5.064409914386488,-5.064511009063289,39.930047922666276,41258.60858855277,25757.308238868656,25757.308238868656,67015.91682742143,76370.7081777718,76360.15655928338,25757.308238868656,102117.46479815204,102117.46479815204,102117.46479815204,128127.17153329066,124266.27250357732,3860.8990297133373,0.0,90118.09176422577,55006.27279312927,39013.13219010722,26009.706735138625,65022.838925245844,19843.27654880367,1450.0,0.0,0.8868437315116747,2.8778485416503146,0.001494314320929203,1.0,1.0,-4.9630296861788565,353765.0987479901,1551519.3073825052,4.385733111812009,1551519.3073825052,4.385733111812009,0.7629181194110035,0.09214756655370175,3.8970940727876218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970940727876218,1.2784157067058903,1.278755619419739,3.0483778103988666,6459.146784925027,15316.287492002228,6485.944049019751,0.000331849167945475,23124.43325232937,2358.0359503326185,19386.920801895798,1976.9157461412203,0.8383738788470811,0.8383738788470811,35283.920985226636,35405.22815468563,0.9957190230927213,0.8,4258.395464003919,4273.035954225843,0.9957190230927213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560201493497342,4.938327141953665,-2.3842906942563293,7.322617836209995,3.5,3.5,1.0,0.6,0.00026587206085015267,1.0000953194981548,0.00026584672047417097,197.88986830255112,0.0,5.01482576860927e-06,14.21201622823867,0.007606778714208426,9.046063677813559e-05,0.00017541142407201708,0.0006835948210502937,0.09214756655620213,0.09214756655620213,0.09214756655620213,0.09216663777552082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493876.5823063796,593.6418284841051,0.0,0.09214756655620213,0.09214756655370175,0.09214756655370175,0.375,0.375,0.5,8.583596198786537,0.11202226527166204,0.11202226527166204,7.958078640513122e-13,0.00010109467677921202,0.10148132288441047,7.958078640513122e-13,26009.706735138625,19843.27654880367,0.7629181194110035,1.0306519668337912,0.6345248726526097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440037747459842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.186323317925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95510417116924,261.95510417116924,-11.194895828830738,246.1644379181487,277.7457704241872,123658.71376116938,123748.15045208477,-89.43669091537276,0.0,nan,277.7457704241872,4.595770424187208,271.4295039229867,-1.7204960770132516,265.1132374217759,-8.036762578224057,258.7969709205626,-14.353029079437363,252.48070441935434,-20.669295580645638,246.1644379181487,-26.98556208185127,1.0,1.0,26022.012520719443,26022.012520719443,277.0206064785121,3.8706064785121157,277.0206064785121,277.0206064785121,76356.6085538533,76360.15655928338,-3.54800543008605,0.0,8546.071908451686,8546.071908451686,0.8871870728421224,3916.57954315156,277.0206064785121,3.8706064785121157,1.0,0.002,0.17651361967118678,0.004968706212528927,0.0002734658683487928,0.0017265341317869518,0.1367329341743964,0.1367329341743964,0.0,1.3574471408039912e-13,1.0,1.0002079091154183,0.10148132288361467,0.09214756655370175,0.0,1.913921311293989e-05,24.487859140976568,0.0,1601805.7524110868,268.0855900856135,0.00010109467598340416,1.0,1279460.0800186761,2618.6703306787404,,,,,,,,,,,,,,,,,,,3.0,15316.287492002228,1450.0,0.375,6.173730061729009,3.5
1228.0,-28.745202476501987,4.9382653769099,34.96512001727269,25.845084199123107,6.349547297018097,-25.235727499146446,-38.78125810353083,2.84007231943218,-5.064513816447004,-5.064612993372882,39.930026021971905,41258.18633747425,25757.41180347816,25757.41180347816,67015.59814095241,76370.36627778623,76359.77988924414,25757.41180347816,102117.19169272229,102117.19169272229,102117.19169272229,128126.85487407443,124265.7038880082,3861.150986066237,0.0,90118.12253047964,55006.22250546079,39013.22225002094,26009.663181352134,65022.88543137307,19843.241347239833,1450.0,0.0,0.886843291707607,2.87783775263125,0.001494314320929203,1.0,1.0,-4.9656945396765195,353763.6917456732,1551518.364471492,4.385747889545729,1551518.364471492,4.385747889545729,0.7629180435318603,0.09214765536478293,3.897111403885095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897111403885095,1.278416711931993,1.2787565925158704,3.048388970131366,6459.170431059062,15316.310844833823,6485.939280854227,0.00033184385432488055,23124.338308789276,2358.026268785903,19386.90654952996,1976.9142928043684,0.8383767046930478,0.8383767046930477,35284.04651646411,35405.22815468563,0.9957234512392127,0.8,4258.4106142944,4273.035954225843,0.9957234512392127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560223849874457,4.9382653769099,-2.384381901975149,7.322647278885049,3.5,3.5,1.0,0.6,0.00026584672047417097,1.000095089469727,0.0002658214436540519,197.89062366597653,0.0,5.0146036657557815e-06,14.211386788751884,0.007611793317874181,9.04523611841889e-05,0.00017539435928998207,0.0006835313577661088,0.09214765537214936,0.09214765537214936,0.09214765537214936,0.09216624653675837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493873.7802330598,593.6427428242583,0.0,0.09214765537214936,0.09214765536478293,0.09214765536478293,0.375,0.375,0.5,8.584153934395932,0.10943733670058009,0.10943733670058009,2.5693225325085223e-11,9.917692585759141e-05,0.09891845369634211,2.5693225325085223e-11,26009.663181352134,19843.241347239833,0.7629180435318603,1.0306463285404721,0.6345179249392011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444009263413494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.18569387844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95457112374186,261.95457112374186,-11.19542887625812,246.16354648070455,277.74559576677365,123662.23107829916,123751.35147371292,-89.12039541378005,0.0,nan,277.74559576677365,4.59559576677367,271.4291859095674,-1.7208140904325546,265.1127760523534,-8.037223947646567,258.79636619513764,-14.35363380486234,252.47995633791447,-20.670043662085504,246.16354648070455,-26.986453519295424,1.0,1.0,26022.012520719443,26022.012520719443,277.02046041897785,3.8704604189778706,277.02046041897785,277.02046041897785,76356.32190703355,76359.77988924414,-3.457982210587943,0.0,8546.071908451686,8546.071908451686,0.8871859781202113,3916.5969609045205,277.02046041897785,3.8704604189778706,1.0,0.002,0.17649496380900132,0.004968770883134205,0.0002734369077618589,0.0017265630926377763,0.13671845388092946,0.13671845388092946,0.0,3.9963518605468096e-13,1.0,1.000202659595452,0.09891845367064889,0.09214765536478293,0.0,1.865586276053028e-05,23.86943820845082,0.0,1601805.6299405668,268.085486183553,9.917690016436609e-05,1.0,1279460.4310099646,2618.6688943287368,,,,,,,,,,,,,,,,,,,3.0,15316.310844833823,1450.0,0.375,6.173730061729009,3.5
1229.0,-28.74612221545161,4.938202931070572,34.965111913469435,25.844776059407764,6.349411087269849,-25.236568885191996,-38.78207471044732,2.839857756836827,-5.064609796719537,-5.064707166034084,39.9300061612611,41257.7784370522,25757.493500044486,25757.493500044486,67015.27193709668,76370.0321736783,76359.4611445687,25757.493500044486,102116.95464461319,102116.95464461319,102116.95464461319,128126.57774168704,124265.18087320676,3861.3968684802885,0.0,90118.15647447982,55006.18164543043,39013.30536561044,26009.623097073858,65022.9284626843,19843.208970405198,1450.0,0.0,0.8868428842761935,2.8778277905459775,0.001494314320929203,1.0,1.0,-4.968164992360187,353762.39251743734,1551517.509390476,4.385761579543817,1551517.509390476,4.385761579543817,0.7629179744875889,0.09214774153028722,3.8971289100563915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971289100563915,1.2784177577452756,1.2787576062911754,3.0484001700114787,6459.194162261072,15316.334211691828,6485.934462770033,0.0003318385196707801,23124.243142671872,2358.016564542619,19386.892147953877,1976.912824252306,0.8383795321793106,0.8383795321793106,35284.17331566913,35405.22815468563,0.995727924117582,0.8,4258.425917615132,4273.035954225843,0.995727924117582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560241485621401,4.938202931070572,-2.384467573561833,7.322670504632406,3.5,3.5,1.0,0.6,0.0002658214436540519,1.0000947556105297,0.0002657962579673517,197.89137637677152,0.0,5.002045697658932e-06,14.175797507165413,0.00761679536357184,9.044408911996415e-05,0.00017537735453408774,0.0006834681585240027,0.09214774153211269,0.09214774153211269,0.09214774153211269,0.09216588514623873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493871.052954425,593.6436328283927,0.0,0.09214774153211269,0.09214774153028722,0.09214774153028722,0.375,0.375,0.5,8.58469824281082,0.10689138853575741,0.10689138853575741,-5.1670667744474486e-11,9.736931457382525e-05,0.09654217367392448,-5.1670667744474486e-11,26009.623097073858,19843.208970405198,0.7629179744875889,1.0306406297211876,0.6345112318453856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440147388344255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.150104596854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9540389986759,261.9540389986759,-11.195961001324065,246.16265702051206,277.7454209768335,123665.62579055772,123754.59197266199,-88.96618210428994,0.0,nan,277.7454209768335,4.595420976833509,271.428868185575,-1.7211318144249503,265.11231539430787,-8.037684605692107,258.795762603051,-14.354237396948974,252.4792098117759,-20.67079018822409,246.16265702051206,-26.98734297948792,1.0,1.0,26022.012520719443,26022.012520719443,277.0203289491023,3.8703289491023156,277.0203289491023,277.0203289491023,76355.95585060053,76359.4611445687,-3.505293968177284,0.0,8546.071908451686,8546.071908451686,0.8871848723388307,3916.6145546066737,277.0203289491023,3.8703289491023156,1.0,0.002,0.17647675610567112,0.004968834970843496,0.0002734086459265906,0.0017265913541010469,0.1367043229632953,0.1367043229632953,0.0,2.763761441926249e-14,1.0,1.000197792214041,0.09654217372559515,0.09214774153028722,0.0,1.820770334025251e-05,23.296041864660125,0.0,1601805.5167545201,268.08539020328044,9.7369366244493e-05,1.0,1279460.7551166883,2618.6675679985556,,,,,,,,,,,,,,,,,,,3.0,15316.334211691828,1450.0,0.375,6.173730061729009,3.5
1230.0,-28.747042360554772,4.938139912363534,34.96510371456398,25.844525824673497,6.349339859533165,-25.237404138540594,-38.782882830686844,2.8397016369887296,-5.064701267469559,-5.0647968803108,39.92998720888326,41257.32712107743,25757.562241136406,25757.562241136406,67014.88936221384,76369.65653483939,76359.17147009776,25757.562241136406,102116.73371123416,102116.73371123416,102116.73371123416,128126.31860997993,124264.68167545657,3861.6369345233743,0.0,90118.17199503643,55006.12158748998,39013.389341718284,26009.584898745772,65022.97424046406,19843.178115015937,1450.0,0.0,0.8868424962485375,2.877818300614044,0.001494314320929203,1.0,1.0,-4.970529095173731,353761.1548031394,1551516.6934175736,4.38577461756919,1551516.6934175736,4.38577461756919,0.7629179086196339,0.0921478251375995,3.8971457046285884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971457046285884,1.2784185326588295,1.278758349211204,3.0484114592138947,6459.218082726324,15316.357612838989,6485.929535404074,0.0003318331383783788,23124.1474723422,2358.006808883992,19386.877419727287,1976.911322391162,0.8383823638434713,0.8383823638434714,35284.29496057326,35405.22815468563,0.9957322151802839,0.8,4258.44059886635,4273.035954225843,0.9957322151802839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560256324684491,4.938139912363534,-2.3845501348678537,7.322690047231387,3.5,3.5,1.0,0.6,0.0002657962579673517,1.0000947981667927,0.0002657710633577588,197.89212942493123,0.0,4.9840302060943685e-06,14.12474160407144,0.007621779393777934,9.04359037122898e-05,0.0001753603542550619,0.0006834048513472621,0.09214782514868294,0.09214782514868294,0.09214782514868294,0.09216554089382707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493868.39212439046,593.6445011672866,0.0,0.09214782514868294,0.0921478251375995,0.0921478251375995,0.375,0.375,0.5,8.585229715759873,0.10439818433081882,0.10439818433081882,-1.3926637620897964e-11,9.5612841221282e-05,0.09426778513704903,-1.3926637620897964e-11,26009.584898745772,19843.178115015937,0.7629179086196339,1.0306340204368907,0.6345038442643682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440201950303133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.09904869376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9535134988111,261.9535134988111,-11.196486501188872,246.16176969867598,277.745257298933,123669.70515837384,123757.56366921343,-87.85851083958968,0.0,nan,277.745257298933,4.5952572989330065,271.4285597789012,-1.72144022109876,265.1118622588512,-8.038137741148773,258.79516473878573,-14.354835261214248,252.47846721871923,-20.671532781280746,246.16176969867598,-26.988230301323995,1.0,1.0,26022.012520719443,26022.012520719443,277.020205339198,3.870205339198037,277.020205339198,277.020205339198,76355.75361059418,76359.17147009776,-3.417859503577347,0.0,8546.071908451686,8546.071908451686,0.8871838115049231,3916.6314331517315,277.020205339198,3.870205339198037,1.0,0.002,0.1764589773458925,0.004968897957011613,0.00027338105117283426,0.0017266189492813014,0.13669052558641712,0.13669052558641712,0.0,4.541358608611823e-13,1.0,1.0001931334920626,0.09426778515097567,0.0921478251375995,0.0,1.7778760465696475e-05,22.747231779886224,0.0,1601805.4088364257,268.0852987325304,9.561285514791962e-05,1.0,1279461.0638787923,2618.666304463475,,,,,,,,,,,,,,,,,,,3.0,15316.357612838989,1450.0,0.375,6.173730061729009,3.5
1231.0,-28.74796113337795,4.938076349572355,34.96509542205248,25.844249221868836,6.3492369685511685,-25.238241323201457,-38.78369500217957,2.8395171575894462,-5.064791947770914,-5.0648857979766015,39.929968109566985,41256.89703703626,25757.627529938556,25757.627529938556,67014.52456697481,76369.2998821144,76358.8833566311,25757.627529938556,102116.51088656965,102116.51088656965,102116.51088656965,128126.05781001432,124264.1865479276,3861.871262086711,0.0,90118.19324924929,55006.068970196975,39013.47142116924,26009.546923444672,65023.01834461391,19843.147421753158,1450.0,0.0,0.8868421128068702,2.877808895274745,0.001494314320929203,1.0,1.0,-4.9728673684929845,353759.9280821488,1551515.8711175725,4.385787501509457,1551515.8711175725,4.385787501509457,0.7629178424429531,0.0921479065476219,3.897162410410162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897162410410162,1.2784194389567245,1.2787592235390466,3.0484223656599796,6459.241192176841,15316.380975191574,6485.925124960883,0.00033182795946735586,23124.05380092042,2357.997257057244,19386.864236617443,1976.9099780880774,0.8383851898772946,0.8383851898772946,35284.415962253275,35405.22815468563,0.9957364835567196,0.8,4258.455202487233,4273.035954225843,0.9957364835567196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560270418505626,4.938076349572355,-2.3846322587968163,7.322708608369171,3.5,3.5,1.0,0.6,0.0002657710633577588,1.00009465748972,0.0002657459085171552,197.89288135497517,0.0,4.985814942366057e-06,14.129799546665406,0.0076267652087203,9.042767795940984e-05,0.00017534338539834898,0.0006833416504885077,0.09214790656289633,0.09214790656289633,0.09214790656289633,0.09216519982745912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493865.7918484709,593.6453497145529,0.0,0.09214790656289633,0.0921479065476219,0.0921479065476219,0.375,0.375,0.5,8.585748514382335,0.10195347056333048,0.10195347056333048,6.821210263296962e-12,9.385020570107372e-05,0.09201842948363037,6.821210263296962e-12,26009.546923444672,19843.147421753158,0.7629178424429531,1.0306277111254074,0.6344967995545798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440256536748044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.104106636354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95299066588,261.95299066588,-11.197009334119969,246.16088407559948,277.74509725615326,123673.33438756152,123760.74701922316,-87.41263166161539,0.0,nan,277.74509725615326,4.595097256153281,271.4282546200401,-1.7217453799598843,265.111411983921,-8.038588016078961,258.7945693478508,-14.355430652149153,252.47772671171566,-20.672273288284316,246.16088407559948,-26.989115924400494,1.0,1.0,26022.012520719443,26022.012520719443,277.0200827085621,3.8700827085621086,277.0200827085621,277.0200827085621,76355.45508398465,76358.8833566311,-3.428272646444384,0.0,8546.071908451686,8546.071908451686,0.8871827562786749,3916.6482224622127,277.0200827085621,3.8700827085621086,1.0,0.002,0.1764416228083429,0.004968959194918905,0.000273354114111347,0.00172664588644429,0.1366770570556735,0.1366770570556735,0.0,5.556366998449302e-13,1.0,1.0001885260001186,0.09201842947680916,0.0921479065476219,0.0,1.735453829914297e-05,22.204461346189046,0.0,1601805.3018194465,268.08520805222906,9.385019887986346e-05,1.0,1279461.3698991684,2618.6650521490983,,,,,,,,,,,,,,,,,,,3.0,15316.380975191574,1450.0,0.375,6.173730061729009,3.5
1232.0,-28.748876028936838,4.938012251985249,34.96508702949383,25.843963538669072,6.3491246215164026,-25.239075963948935,-38.78450301764531,2.8393245557067592,-5.064882748654043,-5.064974817985995,39.92994863720424,41256.47040959215,25757.691705175952,25757.691705175952,67014.1621147681,76368.95177381871,76358.59072604336,25757.691705175952,102116.28243121931,102116.28243121931,102116.28243121931,128125.79120634357,124263.69132724305,3862.099879100506,0.0,90118.21911164428,55006.015114834365,39013.559996455464,26009.508775124246,65023.06877157971,19843.116568636786,1450.0,0.0,0.8868417301943804,2.8777994793670567,0.001494314320929203,1.0,1.0,-4.975196929248568,353758.6999531812,1551515.032757448,4.385800357596254,1551515.032757448,4.385800357596254,0.7629177751951601,0.09214798589316922,3.897179480179662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897179480179662,1.2784203827985794,1.2787601354716251,3.0484334672827877,6459.264715183413,15316.404334363997,6485.920439840214,0.00033182267665445394,23123.959153015396,2357.987605656916,19386.850232478235,1976.9085500632975,0.8383880158320623,0.8383880158320623,35284.53960022782,35405.22815468563,0.9957408449331436,0.8,4258.470124280936,4273.035954225843,0.9957408449331436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560284271942773,4.938012251985249,-2.384714600943237,7.322726852928486,3.5,3.5,1.0,0.6,0.0002657459085171552,1.000094258715971,0.0002657208620098954,197.89363011676463,0.0,4.977963887076175e-06,14.10754965597388,0.007631743172607376,9.04194949852785e-05,0.00017532641353187666,0.0006832785011499236,0.09214798591101785,0.09214798591101785,0.09214798591101785,0.09216485850905885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493863.2507666794,593.6461789034216,0.0,0.09214798591101785,0.09214798589316922,0.09214798589316922,0.375,0.375,0.5,8.58625469324114,0.09954962818420654,0.09954962818420654,7.258904588525183e-11,9.206933196992395e-05,0.0897778887374443,7.258904588525183e-11,26009.508775124246,19843.116568636786,0.7629177751951601,1.0306213376391526,0.6344897463163801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440311042175051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.08185674566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95246950776544,261.95246950776544,-11.197530492234534,246.16000042613874,277.7449385893923,123676.84526636238,123763.9778795122,-87.13261314982708,0.0,nan,277.7449385893923,4.594938589392314,271.4279509567089,-1.7220490432910651,265.11096332407993,-8.039036675920045,258.79397569147403,-14.356024308525946,252.47698805879872,-20.673011941201253,246.16000042613874,-26.98999957386124,1.0,1.0,26022.012520719443,26022.012520719443,277.0199594470215,3.869959447021529,277.0199594470215,277.0199594470215,76355.1323456223,76358.59072604336,-3.458380421056063,0.0,8546.071908451686,8546.071908451686,0.887181678060158,3916.6653775805603,277.0199594470215,3.869959447021529,1.0,0.002,0.1764246908311735,0.0049690185298358145,0.0002733278316580476,0.0017266721690130916,0.13666391582902382,0.13666391582902382,0.0,6.71139359365025e-13,1.0,1.000183936518472,0.08977788866485525,0.09214798589316922,0.0,1.6931978068486517e-05,21.663817042097378,0.0,1601805.194636614,268.08511725134593,9.206925938087807e-05,1.0,1279461.6762714614,2618.6637983954406,,,,,,,,,,,,,,,,,,,3.0,15316.404334363997,1450.0,0.375,6.173730061729009,3.5
1233.0,-28.74979518025411,4.937947662646764,34.96507854831348,25.843695876561128,6.349031019001024,-25.239912560425463,-38.78531501451505,2.8391483978623846,-5.064972024331496,-5.065062323198852,39.9299292943983,41256.0350827988,25757.75071355246,25757.75071355246,67013.78579635127,76368.58800690592,76358.30611866714,25757.75071355246,102116.0568322196,102116.0568322196,102116.0568322196,128125.52803378057,124263.2051398212,3862.3228939593746,0.0,90118.23601754596,55005.96172612134,39013.63810158291,26009.47120156097,65023.10930314388,19843.08616888521,1450.0,0.0,0.8868413548214056,2.877790223968906,0.001494314320929203,1.0,1.0,-4.977480988206764,353757.4927237284,1551514.1999769516,4.385812970436861,1551514.1999769516,4.385812970436861,0.7629177085189767,0.09214806311929785,3.8971958937070266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971958937070266,1.278421250248025,1.27876097112995,3.048444237727538,6459.287536463421,15316.427740585188,6485.916239385101,0.0003318175710824907,23123.866101538242,2357.978117046927,19386.837677036805,1976.9072697645788,0.8383908465785121,0.838390846578512,35284.65848487561,35405.22815468563,0.9957450386377675,0.8,4258.484472398457,4273.035954225843,0.9957450386377675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602970100154065,4.937947662646764,-2.384795965939578,7.322743628586343,3.5,3.5,1.0,0.6,0.0002657208620098954,1.0000946979012133,0.0002656957011846318,197.89438236646856,0.0,4.9565442433787215e-06,14.046846385735297,0.007636699716850755,9.041127237982825e-05,0.00017530958963006717,0.0006832158128337617,0.09214806313681677,0.09214806313681677,0.09214806313681677,0.09216452308378305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493860.7701602137,593.6469883403147,0.0,0.09214806313681677,0.09214806311929785,0.09214806311929785,0.375,0.375,0.5,8.586748491272674,0.09718671106412557,0.09718671106412557,-9.606537787476555e-12,9.029886734879256e-05,0.08758133499208043,-9.606537787476555e-12,26009.47120156097,19843.08616888521,0.7629177085189767,1.0306149077542057,0.6344826558579237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440365317974735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.02115347542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95195103713587,261.95195103713587,-11.198048962864107,246.1591178267813,277.74478424750043,123680.5010647186,123767.18435513314,-86.68329041455763,0.0,nan,277.74478424750043,4.594784247500456,271.42765096330845,-1.7223490366915257,265.1105176792099,-8.039482320790057,258.7933843950874,-14.356615604912577,252.47625111092793,-20.673748889072044,246.1591178267813,-26.990882173218665,1.0,1.0,26022.012520719443,26022.012520719443,277.0198386390961,3.8698386390961446,277.0198386390961,277.0198386390961,76354.85440701614,76358.30611866714,-3.4517116509960033,0.0,8546.071908451686,8546.071908451686,0.8871806412926161,3916.6818731755616,277.0198386390961,3.8698386390961446,1.0,0.002,0.17640817311780355,0.004969076290153498,0.0002733021918744443,0.001726697808202882,0.13665109593722213,0.13665109593722213,0.0,7.732616630340416e-14,1.0,1.0001794370953199,0.08758133500168697,0.09214806311929785,0.0,1.6517713451958226e-05,21.13378631587724,0.0,1601805.0892255895,268.0850279756685,9.029887695533034e-05,1.0,1279461.9774307664,2618.6625659754714,,,,,,,,,,,,,,,,,,,3.0,15316.427740585188,1450.0,0.375,6.173730061729009,3.5
1234.0,-28.75070526577713,4.9378824231360205,34.96506988717241,25.843315198458754,6.348821082759337,-25.240752630953136,-38.786127605102934,2.838868447662678,-5.065069493355509,-5.065157864294594,39.92990713874223,41255.68119411728,25757.82874013383,25757.82874013383,67013.50993425111,76368.31297903536,76357.95599955507,25757.82874013383,102115.7847396889,102115.7847396889,102115.7847396889,128125.21453540085,124262.67461815871,3862.53991724214,0.0,90118.30617704905,55005.95025812751,39013.728798801705,26009.429795711952,65023.15859451366,19843.052609854647,1450.0,0.0,0.88684094873041,2.87778011858443,0.001494314320929203,1.0,1.0,-4.979935171946238,353756.1746355557,1551513.246091585,4.385826615436393,1551513.246091585,4.385826615436393,0.7629176327858627,0.09214813867842235,3.897216174598641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897216174598641,1.2784225987153297,1.278762287787747,3.0484568862556896,6459.314337176792,15316.451031052835,6485.90935857096,0.0003318114639704619,23123.76376871883,2357.967682003419,19386.817109822874,1976.9051724924286,0.8383936673859647,0.8383936673859647,35284.80538105051,35405.22815468563,0.9957502204653572,0.8,4258.502201210545,4273.035954225843,0.9957502204653572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560313853526781,4.9378824231360205,-2.3848833878473004,7.322765810983321,3.5,3.5,1.0,0.6,0.0002656957011846318,1.000093764529632,0.000265670790687906,197.8951272014539,0.0,4.9791859753712445e-06,14.111013054202107,0.007641678902826126,9.040304445390163e-05,0.0001752926567307302,0.0006831533770993691,0.09214813868035782,0.09214813868035782,0.09214813868035782,0.09216415724464253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493858.33992534154,593.6477811805781,0.0,0.09214813868035782,0.09214813867842235,0.09214813867842235,0.375,0.375,0.5,8.58722904793603,0.09482747596865693,0.09482747596865693,-4.490630090003833e-12,8.837093906777227e-05,0.08522269234833857,-4.490630090003833e-12,26009.429795711952,19843.052609854647,0.7629176327858627,1.03060988396687,0.6344767323806726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440419846635528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.08532014389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9514250137383,261.9514250137383,-11.19857498626169,246.15823659494052,277.7446134325454,123682.98159301416,123770.92763452379,-87.94604150961332,0.0,nan,277.7446134325454,4.5946134325454295,271.42733806497404,-1.7226619350259398,265.1100626975051,-8.039937302494877,258.79278733000245,-14.357212669997523,252.47551196246226,-20.674488037537714,246.15823659494052,-26.99176340505946,1.0,1.0,26022.012520719443,26022.012520719443,277.0197021295747,3.869702129574705,277.0197021295747,277.0197021295747,76354.2930603311,76357.95599955507,-3.66293922397017,0.0,8546.071908451686,8546.071908451686,0.8871793602402441,3916.7022554716345,277.0197021295747,3.869702129574705,1.0,0.002,0.17639210024004254,0.0049691306095582255,0.0002732772367172447,0.0017267227632095758,0.13663861835862234,0.13663861835862234,0.0,-7.317930983408161e-14,1.0,1.0001746055986,0.0852226923528292,0.09214813867842235,0.0,1.607287764023755e-05,20.564641093588033,0.0,1601804.9741475063,268.08493050664447,8.837094355840236e-05,1.0,1279462.3062459957,2618.661220381436,,,,,,,,,,,,,,,,,,,3.0,15316.451031052835,1450.0,0.375,6.173730061729009,3.5
1235.0,-28.75161602106415,4.93781663707132,34.965061094140395,25.843061261717253,6.348739075456734,-25.241580511386726,-38.78693076604975,2.838703565214212,-5.065162611446908,-5.065249119763766,39.92988600999121,41255.23705215366,25757.894323850345,25757.894323850345,67013.131376004,76367.94189346551,76357.63709218099,25757.894323850345,102115.53141603133,102115.53141603133,102115.53141603133,128124.92167537591,124262.17046951364,3862.751205862272,0.0,90118.31419065209,55005.88539449316,39013.80977350992,26009.39025934458,65023.2000328545,19843.02056782491,1450.0,0.0,0.886840560734067,2.877770466815147,0.001494314320929203,1.0,1.0,-4.982273476021248,353754.9156757708,1551512.3364192944,4.385839652448284,1551512.3364192944,4.385839652448284,0.7629175605412652,0.09214821196054995,3.8972317844788495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8972317844788495,1.2784234136587551,1.2787630710998903,3.0484671532456176,6459.336091696444,15316.474472500182,6485.9058779417355,0.00033180662685011443,23123.673205570707,2357.958447132375,19386.8067059892,1976.904111596641,0.8383965010074064,0.8383965010074064,35284.91844459943,35405.22815468563,0.9957542088357638,0.8,4258.515846783102,4273.035954225843,0.9957542088357638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56032801101075,4.93781663707132,-2.3849678188918197,7.32278445596314,3.5,3.5,1.0,0.6,0.000265670790687906,1.0000938342335293,0.00026564586401186624,197.89587258945866,0.0,4.929665918205605e-06,13.970673212194685,0.007646608568744332,9.039491268822227e-05,0.00017527587799968374,0.0006830907227928046,0.0921482119735823,0.0921482119735823,0.0921482119735823,0.09216380781379482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493855.97596431285,593.6485524191506,0.0,0.0921482119735823,0.09214821196054995,0.09214821196054995,0.375,0.375,0.5,8.587696923982135,0.09248916964958198,0.09248916964958198,1.1425527191022411e-11,8.650831688328253e-05,0.08297564374254307,1.1425527191022411e-11,26009.39025934458,19843.02056782491,0.7629175605412652,1.030603405279101,0.6344694975225532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440473837853147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.94498030188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95090437983697,261.95090437983697,-11.199095620163007,246.15735752926636,277.74445123041295,123686.84907648044,123773.89405085685,-87.04497437641595,0.0,nan,277.74445123041295,4.594451230412972,271.4270324901378,-1.722967509862201,265.1096137499689,-8.040386250031077,258.792195009745,-14.357804990254976,252.47477626949077,-20.675223730509202,246.15735752926636,-26.992642470733614,1.0,1.0,26022.012520719443,26022.012520719443,277.01957355785333,3.869573557853357,277.01957355785333,277.01957355785333,76354.07840732388,76357.63709218099,-3.558684857111075,0.0,8546.071908451686,8546.071908451686,0.8871783742337509,3916.7179434012437,277.01957355785333,3.869573557853357,1.0,0.002,0.17637645115232475,0.004969183819200945,0.0002732529405566283,0.001726747060027324,0.13662647027831412,0.13662647027831412,0.0,5.839521574624307e-13,1.0,1.0001700026470874,0.08297564373111754,0.09214821196054995,0.0,1.5649088413837302e-05,20.0224236674556,0.0,1601804.8641757576,268.08483738855307,8.650830545775534e-05,1.0,1279462.6203115634,2618.6599351475893,,,,,,,,,,,,,,,,,,,3.0,15316.474472500182,1450.0,0.375,6.173730061729009,3.5
1236.0,-28.75252535085219,4.937750343186205,34.96505217801789,25.842774530779593,6.348631194935802,-25.242409696260847,-38.78773410161955,2.8385155398132933,-5.065254427941227,-5.06533907860189,39.92986487151672,41254.82951614344,25757.955261104344,25757.955261104344,67012.78477724778,76367.5986808073,76357.32360936528,25757.955261104344,102115.27887046963,102115.27887046963,102115.27887046963,128124.63004101577,124261.6731904943,3862.956850521468,0.0,90118.3493108343,55005.855736919155,39013.8817487946,26009.35117054614,65023.232919340735,19842.988871104793,1450.0,0.0,0.8868401793717746,2.877760952506119,0.001494314320929203,1.0,1.0,-4.98457463976024,353753.6746070061,1551511.426329061,4.385852466557907,1551511.426329061,4.385852466557907,0.7629174884445276,0.09214828301969262,3.8972502079415694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8972502079415694,1.278424335838366,1.2787639616559818,3.0484793653320343,6459.361967642151,15316.497870193738,6485.899656546261,0.00033180075445865537,23123.572904607674,2357.948219280557,19386.78810982179,1976.9022153153005,0.8383993334334038,0.8383993334334038,35285.05188702384,35405.22815468563,0.9957589160847957,0.8,4258.5319518700335,4273.035954225843,0.9957589160847957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603411654680235,4.937750343186205,-2.385051436800815,7.32280177998702,3.5,3.5,1.0,0.6,0.00026564586401186624,1.0000936880535376,0.00026562097849941186,197.89661681565414,0.0,4.932886305646054e-06,13.979799790200916,0.007651541455049978,9.038677983069108e-05,0.00017525908418117514,0.0006830285022687339,0.09214828303615809,0.09214828303615809,0.09214828303615809,0.0921634634749668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493853.672196227,593.6493039914333,0.0,0.09214828303615809,0.09214828301969262,0.09214828301969262,0.375,0.375,0.5,8.588152337826367,0.09017582722873385,0.09017582722873385,-2.6489033189136535e-11,8.465066065355131e-05,0.08076443884164064,-2.6489033189136535e-11,26009.35117054614,19842.988871104793,0.7629174884445276,1.0305975536524772,0.634462909085415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440527869188484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.954106879886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9503859329863,261.9503859329863,-11.19961406701367,246.1564802469263,277.74429161904936,123690.44197488554,123777.12129664927,-86.67932176372855,0.0,nan,277.74429161904936,4.594291619049386,271.42672934458017,-1.7232706554198103,265.10916707022704,-8.040832929772932,258.79160479579525,-14.358395204204726,252.47404252133995,-20.675957478660024,246.1564802469263,-26.993519753073684,1.0,1.0,26022.012520719443,26022.012520719443,277.019446917506,3.869446917506025,277.019446917506,277.019446917506,76353.7829128446,76357.32360936528,-3.540696520678466,0.0,8546.071908451686,8546.071908451686,0.8871772105048781,3916.7364589812773,277.019446917506,3.869446917506025,1.0,0.002,0.17636121909405986,0.004969235402411362,0.0002732292912258928,0.0017267707093118968,0.1366146456129464,0.1366146456129464,0.0,5.377894310432119e-13,1.0,1.000165473075283,0.08076443886812967,0.09214828301969262,0.0,1.5232059011637049e-05,19.48885485166211,0.0,1601804.7557101704,268.08474557205875,8.46506871425845e-05,1.0,1279462.9299146582,2618.6586681761546,,,,,,,,,,,,,,,,,,,3.0,15316.497870193738,1450.0,0.375,6.173730061729009,3.5
1237.0,-28.753432860322473,4.937683554958721,34.96504313653971,25.842484447080665,6.348512208569069,-25.243238353447662,-38.78853733241556,2.838317700737991,-5.065346123522829,-5.065428903974003,39.929843421528716,41254.41336170968,25758.014581751762,25758.014581751762,67012.42794346144,76367.25632770042,76357.00743471696,25758.014581751762,102115.02201646872,102115.02201646872,102115.02201646872,128124.3340299071,124261.17713745532,3863.156892451773,0.0,90118.3749195637,55005.806968478864,39013.96439009427,26009.31201343837,65023.27640353264,19842.957099782787,1450.0,0.0,0.8868397998162005,2.8777514525563253,0.001494314320929203,1.0,1.0,-4.986861768205699,353752.4353834019,1551510.5028269114,4.385865219967637,1551510.5028269114,4.385865219967637,0.7629174154829785,0.09214835200339747,3.897267125643682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897267125643682,1.2784253033932846,1.2787648976520156,3.048490291375872,6459.385118617954,15316.521266086282,6485.895232540374,0.00033179556564196276,23123.479098107637,2357.93865367966,19386.77488617214,1976.9008668783063,0.8384021627506175,0.8384021627506175,35285.1744230081,35405.22815468563,0.9957632386075539,0.8,4258.546740665185,4273.035954225843,0.9957632386075539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560353970950231,4.937683554958721,-2.3851350894625334,7.322818644421254,3.5,3.5,1.0,0.6,0.00026562097849941186,1.000093501189872,0.0002655961449438342,197.8973595568815,0.0,4.9247587224449894e-06,13.9567662194091,0.007656466213772423,9.037864870991889e-05,0.00017524232978949296,0.0006829661709097994,0.09214835203178293,0.09214835203178293,0.09214835203178293,0.09216311978403068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493851.42674964125,593.6500364939801,0.0,0.09214835203178293,0.09214835200339747,0.09214835200339747,0.375,0.375,0.5,8.588595373951403,0.08788564559552015,0.08788564559552015,-3.092281986027956e-11,8.278045118004229e-05,0.07856713576830998,-3.092281986027956e-11,26009.31201343837,19842.957099782787,0.7629174154829785,1.0305913766569403,0.6344560847055128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440581816337799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.9310733091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9498684313426,261.9498684313426,-11.200131568657355,246.15560463714235,277.7441322255451,123693.83772068593,123780.3590020367,-86.52128135074611,0.0,nan,277.7441322255451,4.594132225545138,271.42642670782595,-1.7235732921740237,265.10872119020803,-8.041278809791947,258.7910156725201,-14.358984327479902,252.47331015481421,-20.676689845185763,246.15560463714235,-26.99439536285763,1.0,1.0,26022.012520719443,26022.012520719443,277.0193200956457,3.869320095645719,277.0193200956457,277.0193200956457,76353.4550794546,76357.00743471696,-3.5523552623635624,0.0,8546.071908451686,8546.071908451686,0.8871761418873791,3916.7534612719005,277.0193200956457,3.869320095645719,1.0,0.002,0.17634640144553498,0.0049692851659789575,0.00027320628400763963,0.0017267937179290095,0.13660314200381982,0.13660314200381982,0.0,1.9366491917083284e-12,1.0,1.000160971937018,0.0785671357992328,0.09214835200339747,0.0,1.4817651112682609e-05,18.95863988786639,0.0,1601804.647365205,268.08465387647715,8.278048210286215e-05,1.0,1279463.2390581432,2618.6574030864194,,,,,,,,,,,,,,,,,,,3.0,15316.521266086282,1450.0,0.375,6.173730061729009,3.5
