time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1238.0,-28.754335565292877,4.937616165862023,34.965033906507124,25.84212137097495,6.34832075527587,-25.24406993323295,-38.789340982306726,2.8380551230787927,-5.06544350502503,-5.0655242964892375,39.9298198971896,41254.05091052837,25758.086690554494,25758.086690554494,67012.13760108287,76366.9709282163,76356.64471897142,25758.086690554494,102114.73140952592,102114.73140952592,102114.73140952592,128124.001564617,124260.65049517041,3863.351069446591,0.0,90118.43780250665,55005.791324868274,39014.05164182042,26009.27015509109,65023.32179691151,19842.92309517534,1450.0,0.0,0.8868393994338963,2.8777413638963476,0.001494314320929203,1.0,1.0,-4.989263487761036,353751.1193602138,1551509.4900163375,4.385878673182327,1551509.4900163375,4.385878673182327,0.7629173358903829,0.09214841920145724,3.8972870453202435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8972870453202435,1.2784265707235967,1.2787661335694447,3.048502850745942,6459.41173041605,15316.544668134866,6485.888526777086,0.0003317895085990405,23123.377045249574,2357.9282471842653,19386.754842196922,1976.898822961656,0.8384049961326779,0.8384049961326779,35285.31870234643,35405.22815468563,0.9957683281436328,0.8,4258.564153652821,4273.035954225843,0.9957683281436328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560369536997309,4.937616165862023,-2.3852229785742223,7.322839144436245,3.5,3.5,1.0,0.6,0.0002655961449438342,1.0000930068425051,0.0002655714449822769,197.89809837071655,0.0,4.914495077224372e-06,13.927679048853872,0.007661380708849647,9.037051402311601e-05,0.00017522563092071822,0.0006829045813953814,0.0921484192047282,0.0921484192047282,0.0921484192047282,0.0921627550749089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493849.2338933392,593.650751712008,0.0,0.0921484192047282,0.09214841920145724,0.09214841920145724,0.375,0.375,0.5,8.58902545015598,0.08559419262172696,0.08559419262172696,3.694822225952521e-12,8.079146419959216e-05,0.0762608087281933,3.694822225952521e-12,26009.27015509109,19842.92309517534,0.7629173358903829,1.0305861919879002,0.6344500676138614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440635655875929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.90198613854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94934555201723,261.94934555201723,-11.200654447982743,246.1547305668871,277.7439605371453,123696.527842449,123783.94822922794,-87.4203867789399,0.0,nan,277.7439605371453,4.593960537145335,271.42611454306916,-1.723885456930816,265.1082685490601,-8.041731450939892,258.79042255500815,-14.359577444991828,252.47257656093367,-20.677423439066303,246.1547305668871,-26.995269433112867,1.0,1.0,26022.012520719443,26022.012520719443,277.0191822607371,3.8691822607371478,277.0191822607371,277.0191822607371,76352.95436516035,76356.64471897142,-3.6903538110782392,0.0,8546.071908451686,8546.071908451686,0.887174883647158,3916.773480546845,277.0191822607371,3.8691822607371478,1.0,0.002,0.17633201876511914,0.00496933197010274,0.00027318394752579554,0.0017268160525689366,0.13659197376289778,0.13659197376289778,0.0,9.473194798048645e-14,1.0,1.0001562474172094,0.07626080872449847,0.09214841920145724,0.0,1.4382680494824258e-05,18.402115694124593,0.0,1601804.5322976033,268.08455649497495,8.079146050476993e-05,1.0,1279463.5673612277,2618.656059591917,,,,,,,,,,,,,,,,,,,3.0,15316.544668134866,1450.0,0.375,6.173730061729009,3.5
1239.0,-28.755242416405764,4.937548326850951,34.96502456034359,25.841889751050644,6.348263084480465,-25.2448918662955,-38.79013942843301,2.837912533574543,-5.065534185380102,-5.06561310101271,39.92979808544606,41253.60080411443,25758.140676748924,25758.140676748924,67011.74148086336,76366.58545025496,76356.33041863193,25758.140676748924,102114.47109538085,102114.47109538085,102114.47109538085,128123.70231530037,124260.1625575755,3863.5397577248664,0.0,90118.43829472725,55005.72841994393,39014.12208309258,26009.23121991952,65023.3533030121,19842.89147010069,1450.0,0.0,0.8868390263827659,2.877731972338596,0.001494314320929203,1.0,1.0,-4.991499583944915,353749.8942270381,1551508.5509396184,4.3858912080517936,1551508.5509396184,4.3858912080517936,0.7629172620413227,0.09214848401560982,3.8973023290853233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8973023290853233,1.2784272819741689,1.2787668134301835,3.048513109847784,6459.433468221794,15316.568136183281,6485.885068448995,0.00033178467613532444,23123.286490293296,2357.919013148557,19386.744505022827,1976.8977688632538,0.8384078324316486,0.8384078324316486,35285.429403417,35405.22815468563,0.9957722331906628,0.8,4258.577514099269,4273.035954225843,0.9957722331906628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560381190937082,4.937548326850951,-2.385306165472837,7.322854492323788,3.5,3.5,1.0,0.6,0.0002655714449822769,1.0000934347335952,0.0002655466337032997,197.89884058275737,0.0,4.888075422019714e-06,13.852805746003868,0.007666268784271667,9.036243267978896e-05,0.00017520901230248798,0.0006828424917232254,0.09214848402688146,0.09214848402688146,0.09214848402688146,0.09216241553183602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493847.1079793048,593.6514451443197,0.0,0.09214848402688146,0.09214848401560982,0.09214848401560982,0.375,0.375,0.5,8.58944339494986,0.08332925373127864,0.08332925373127864,-4.092726157978177e-12,7.89156326277407e-05,0.07411351706781488,-4.092726157978177e-12,26009.23121991952,19842.89147010069,0.7629172620413227,1.0305796006641685,0.6344428379734673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444068921075704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.827112835694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94883005782714,261.94883005782714,-11.20116994217284,246.15385825629866,277.7438018593534,123700.62392546095,123786.80958406189,-86.1856586009197,0.0,nan,277.7438018593534,4.593801859353448,271.4258131387164,-1.724186861283556,265.1078244181484,-8.042175581851552,258.78983569753854,-14.360164302461442,252.4718469769073,-20.678153023092676,246.15385825629866,-26.996141743701315,1.0,1.0,26022.012520719443,26022.012520719443,277.0190566790436,3.869056679043638,277.0190566790436,277.0190566790436,76352.80223827936,76356.33041863193,-3.5281803525722353,0.0,8546.071908451686,8546.071908451686,0.887173918236716,3916.78884073075,277.0190566790436,3.869056679043638,1.0,0.002,0.17631804106071702,0.004969378169152598,0.00027316224219313764,0.0017268377578427772,0.1365811210965688,0.1365811210965688,0.0,3.5914847484885826e-14,1.0,1.0001518486395236,0.07411351707190761,0.09214848401560982,0.0,1.3977704147575126e-05,17.88396748417945,0.0,1601804.425113265,268.0844658146199,7.891563672046686e-05,1.0,1279463.872991044,2618.654808882715,,,,,,,,,,,,,,,,,,,3.0,15316.568136183281,1450.0,0.375,6.173730061729009,3.5
1240.0,-28.756143171458593,4.9374797438845475,34.96501493761245,25.841527233738475,6.34806945357115,-25.245721908987104,-38.790942833852,2.837648190751971,-5.065639608302945,-5.065716354346463,39.92977141155582,41253.239968863694,25758.22995294485,25758.22995294485,67011.46992180854,76366.30009558608,76355.90028436336,25758.22995294485,102114.13023730821,102114.13023730821,102114.13023730821,128123.3157034799,124259.59347569809,3863.7222277818128,0.0,90118.4977122928,55005.710489560326,39014.2080252583,26009.185466171686,65023.39349142998,19842.854233839167,1450.0,0.0,0.8868385973905588,2.877721052618683,0.001494314320929203,1.0,1.0,-4.994054136636748,353748.46976543264,1551507.4025314194,4.385905622603003,1551507.4025314194,4.385905622603003,0.7629171724599899,0.09214854735303166,3.897321710156861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897321710156861,1.2784285574390417,1.278768057512702,3.048525228475815,6459.459146140396,15316.591491080477,6485.878956556795,0.00033177885201913045,23123.186745767947,2357.9088420375915,19386.726236168033,1976.8959059585113,0.8384106589337749,0.8384106589337749,35285.56978135716,35405.22815468563,0.9957771851115704,0.8,4258.594456229478,4273.035954225843,0.9957771851115704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560400462890242,4.9374797438845475,-2.3854001290208826,7.32287987290543,3.5,3.5,1.0,0.6,0.0002655466337032997,1.0000928072982762,0.00026552199132465193,197.89957781026075,0.0,4.9101233429651695e-06,13.91528955396329,0.007671178907614633,9.035430181583614e-05,0.00017519233188746357,0.0006827808785180179,0.09214854736047408,0.09214854736047408,0.09214854736047408,0.09216202123451703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493845.02485798916,593.6521243551342,0.0,0.09214854736047408,0.09214854735303166,0.09214854735303166,0.375,0.375,0.5,8.58984761097748,0.0810321240145413,0.0810321240145413,5.1443294069031253e-11,7.674604353269388e-05,0.07166221770972925,5.1443294069031253e-11,26009.185466171686,19842.854233839167,0.7629171724599899,1.0305747873746482,0.6344368965347961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440743011996506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.889596643654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9483088002341,261.9483088002341,-11.20169119976589,246.15298720238565,277.7436303980733,123703.25020485219,123790.39945166517,-87.1492468129991,0.0,nan,277.7436303980733,4.593630398073344,271.4255017589058,-1.7244982410941816,265.1073731198207,-8.042626880179284,258.7892444806996,-14.360755519300369,252.47111584151946,-20.678884158480514,246.15298720238565,-26.99701279761433,1.0,1.0,26022.012520719443,26022.012520719443,277.0189030944848,3.8689030944848355,277.0189030944848,277.0189030944848,76352.35055864223,76355.90028436336,-3.5497257211391116,0.0,8546.071908451686,8546.071908451686,0.8871726940158595,3916.8083187076454,277.0189030944848,3.8689030944848355,1.0,0.002,0.17630452567009158,0.00496941968429911,0.0002731412449367869,0.0017268587551068017,0.13657062246839347,0.13657062246839347,0.0,4.358839678086923e-14,1.0,1.0001468270423561,0.07166221765828595,0.09214854735303166,0.0,1.3515390587241876e-05,17.292458788520456,0.0,1601804.3005194385,268.08436039169703,7.67459920893998e-05,1.0,1279464.2283474973,2618.653354681455,,,,,,,,,,,,,,,,,,,3.0,15316.591491080477,1450.0,0.375,6.173730061729009,3.5
1241.0,-28.757041839139212,4.937410489283198,34.96500507661923,25.841204879712336,6.347918942691544,-25.24654576098479,-38.79174148952586,2.837422864123966,-5.065742286887485,-5.065816908719343,39.92974528997022,41252.85942145147,25758.310549856542,25758.310549856542,67011.169971308,76365.98583680751,76355.49068922662,25758.310549856542,102113.80123908316,102113.80123908316,102113.80123908316,128122.94209397284,124259.04343101468,3863.898662958159,0.0,90118.54117188886,55005.68700591761,39014.28240663473,26009.140854889694,65023.423261524425,19842.817919368128,1450.0,0.0,0.8868381801344375,2.8777104184968803,0.001494314320929203,1.0,1.0,-4.996522187063647,353747.0825395698,1551506.277900398,4.3859196428195215,1551506.277900398,4.3859196428195215,0.7629170848078088,0.09214860846430067,3.897340201984494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897340201984494,1.2784296518283869,1.278769120687486,3.048537083296362,6459.484265082596,15316.614937873706,6485.873255934321,0.0003317731705171008,23123.088183577416,2357.8987914912245,19386.709196625972,1976.894168408781,0.8384134957542084,0.8384134957542084,35285.70371833507,35405.22815468563,0.995781909828039,0.8,4258.610621003779,4273.035954225843,0.995781909828039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560417861255964,4.937410489283198,-2.3854922967456695,7.322902786028868,3.5,3.5,1.0,0.6,0.00026552199132465193,1.0000925928993176,0.00026549740814987003,197.90031333409243,0.0,4.8767163306357905e-06,13.82061408102183,0.007676055623945268,9.034621969177986e-05,0.0001751757716328721,0.0006827195771984473,0.092148608474315,0.092148608474315,0.092148608474315,0.09216163730374236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493843.0089454537,593.6527816359522,0.0,0.092148608474315,0.09214860846430067,0.09214860846430067,0.375,0.375,0.5,8.590238476788336,0.07871996923779534,0.07871996923779534,-1.0402345651527867e-10,7.46218318568026e-05,0.0692947216556945,-1.0402345651527867e-10,26009.140854889694,19842.817919368128,0.7629170848078088,1.0305697025791591,0.6344307535998578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440796451948508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.79492117071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94778693685146,261.94778693685146,-11.20221306314852,246.15211792920152,277.74345594449613,123706.42407534983,123793.67459855962,-87.25052320981146,0.0,nan,277.74345594449613,4.5934559444961565,271.4251883414081,-1.7248116585918751,265.10692073839516,-8.043079261604817,258.78865313535056,-14.36134686464942,252.47038553225724,-20.679614467742738,246.15211792920152,-26.997882070798454,1.0,1.0,26022.012520719443,26022.012520719443,277.0187546122287,3.868754612228713,277.0187546122287,277.0187546122287,76352.00811909144,76355.49068922662,-3.48257013518014,0.0,8546.071908451686,8546.071908451686,0.8871715259637718,3916.8269029944163,277.0187546122287,3.868754612228713,1.0,0.002,0.17629145678837288,0.004969459699551279,0.00027312094097375634,0.0017268790595519076,0.13656047048687817,0.13656047048687817,0.0,5.25663713946134e-13,1.0,1.0001419770688706,0.06929472175971796,0.09214860846430067,0.0,1.3068882349897793e-05,16.72117199390124,0.0,1601804.1791528445,268.0842577131125,7.462193588025912e-05,1.0,1279464.5744157312,2618.6519384908374,,,,,,,,,,,,,,,,,,,3.0,15316.614937873706,1450.0,0.375,6.173730061729009,3.5
1242.0,-28.757939254289536,4.937340863389881,34.964995123321664,25.84095118744301,6.347834204654695,-25.24736190835741,-38.79253148389978,2.837256858390568,-5.065831090115182,-5.06590383691207,39.929722904030314,41252.415126430926,25758.355103277518,25758.355103277518,67010.77022970845,76365.61979917611,76355.18161993966,25758.355103277518,102113.53672321717,102113.53672321717,102113.53672321717,128122.63908438725,124258.56928998893,3864.069794398319,0.0,90118.54680097976,55005.61397640537,39014.36980508266,26009.10236117008,65023.47216625274,19842.786595385252,1450.0,0.0,0.8868378187113863,2.877701226012766,0.001494314320929203,1.0,1.0,-4.99867366264931,353745.8833048579,1551505.3141061622,4.385931786997155,1551505.3141061622,4.385931786997155,0.7629170095854311,0.09214866664593861,3.8973554825426975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8973554825426975,1.278430471311078,1.2787699089582631,3.048547081755502,6459.505450617731,15316.63839645879,6485.8701569829045,0.00033176847619304254,23122.998968055377,2357.889694039797,19386.699933652806,1976.8932238483894,0.838416330011332,0.838416330011332,35285.81439587618,35405.22815468563,0.9957858140557028,0.8,4258.62397861047,4273.035954225843,0.9957858140557028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560427478953419,4.937340863389881,-2.385574588856749,7.3229154522466295,3.5,3.5,1.0,0.6,0.00026549740814987003,1.0000924645173048,0.0002654728613298896,197.9010478375111,0.0,4.8650179920849846e-06,13.787460989568846,0.007680920641937353,9.033822587437488e-05,0.00017515918227549513,0.0006826575993590967,0.09214866666438264,0.09214866666438264,0.09214866666438264,0.09216130534543997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493841.0677123451,593.6534147037947,0.0,0.09214866666438264,0.09214866664593861,0.09214866664593861,0.375,0.375,0.5,8.590617639200472,0.07645254271187696,0.07645254271187696,4.7634785005357116e-11,7.274679688862307e-05,0.06723017426276101,4.7634785005357116e-11,26009.10236117008,19842.786595385252,0.7629170095854311,1.0305627798277914,0.6344234435982793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440849768435158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.761768079254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9472706710983,261.9472706710983,-11.202729328901682,246.1512509272878,277.7432904149095,123710.24201720562,123796.55667713928,-86.31465993364804,0.0,nan,277.7432904149095,4.593290414909518,271.4248825173519,-1.725117482648102,265.10647461987185,-8.04352538012813,258.7880667223604,-14.361933277639594,252.46965882480848,-20.6803411751915,246.1512509272878,-26.998749072712172,1.0,1.0,26022.012520719443,26022.012520719443,277.0186315189662,3.868631518966197,277.0186315189662,277.0186315189662,76351.77058948594,76355.18161993966,-3.4110304537171032,0.0,8546.071908451686,8546.071908451686,0.8871705607535,3916.842259955411,277.0186315189662,3.868631518966197,1.0,0.002,0.17627877727892358,0.004969500452087275,0.0002731012479659458,0.0017268987531360688,0.13655062398297288,0.13655062398297288,0.0,1.1020147468177033e-12,1.0,1.0001377476656061,0.06723017421512623,0.09214866664593861,0.0,1.2679510840098456e-05,16.222988734170578,0.0,1601804.0741307659,268.0841689098848,7.274674925383806e-05,1.0,1279464.873586922,2618.650714214566,,,,,,,,,,,,,,,,,,,3.0,15316.63839645879,1450.0,0.375,6.173730061729009,3.5
1243.0,-28.75883532617879,4.937270897946088,34.96498507960356,25.84067416554319,6.34772963052398,-25.248178830523162,-38.79332154812289,2.837073134014055,-5.065918753817812,-5.065989625660939,39.9297003878755,41251.9946029491,25758.39584828809,25758.39584828809,67010.39045123718,76365.27298834403,76354.87462324946,25758.39584828809,102113.27047153754,102113.27047153754,102113.27047153754,128122.33468742586,124258.09897881276,3864.235708613089,0.0,90118.56926303268,55005.56229496159,39014.45218674565,26009.064215888317,65023.51640263396,19842.755531671777,1450.0,0.0,0.8868374635584,2.877692154365573,0.001494314320929203,1.0,1.0,-5.000800572476464,353744.69979001506,1551504.3447044785,4.38594372050086,1551504.3447044785,4.38594372050086,0.7629169341490691,0.09214872262190632,3.8973724344790037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8973724344790037,1.2784313727966155,1.2787707793000969,3.0485581920235254,6459.528991942477,15316.66185018064,6485.865500414184,0.00033176319058899793,23122.904156086795,2357.8800259096424,19386.68601485728,1976.8918045262433,0.8384191658621737,0.8384191658621737,35285.93717915744,35405.22815468563,0.9957901453253983,0.8,4258.638797251748,4273.035954225843,0.9957901453253983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560436274533551,4.937270897946088,-2.3856561378145638,7.322927035760651,3.5,3.5,1.0,0.6,0.0002654728613298896,1.0000923267835733,0.0002654483533372212,197.90178124623634,0.0,4.857841395201428e-06,13.767122514000846,0.007685778483332554,9.033023200387158e-05,0.00017514262932601804,0.0006825960556373966,0.09214872263964798,0.09214872263964798,0.09214872263964798,0.09216097790889213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493839.18145199714,593.6540298054206,0.0,0.09214872263964798,0.09214872262190632,0.09214872262190632,0.375,0.375,0.5,8.590985298309134,0.07422997721181446,0.07422997721181446,3.240074875066057e-12,7.087184314968908e-05,0.06518905318449697,3.240074875066057e-12,26009.064215888317,19842.755531671777,0.7629169341490691,1.0305562380893127,0.6344165447391594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440903010984183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.74142960369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9467573040087,261.9467573040087,-11.203242695991264,246.15038583535355,277.74312877266686,123713.81277782017,123799.64280566336,-85.83002784322836,0.0,nan,277.74312877266686,4.593128772666887,271.4245801851819,-1.7254198148180535,265.1060315977604,-8.043968402239557,258.78748301028406,-14.362516989715914,252.46893442280566,-20.681065577194317,246.15038583535355,-26.99961416464643,1.0,1.0,26022.012520719443,26022.012520719443,277.0185098076679,3.8685098076679196,277.0185098076679,277.0185098076679,76351.47084307738,76354.87462324946,-3.4037801720842253,0.0,8546.071908451686,8546.071908451686,0.887169489968314,3916.859296651399,277.0185098076679,3.8685098076679196,1.0,0.002,0.17626648272233741,0.004969539691916445,0.0002730821520007602,0.0017269178486626062,0.1365410760003801,0.1365410760003801,0.0,6.633664971500419e-13,1.0,1.000133566216526,0.0651890531812569,0.09214872262190632,0.0,1.2294557408265784e-05,15.73045797014459,0.0,1601803.9704212581,268.08408124618217,7.087183990961421e-05,1.0,1279465.1688371317,2618.6495059846043,,,,,,,,,,,,,,,,,,,3.0,15316.66185018064,1450.0,0.375,6.173730061729009,3.5
1244.0,-28.75973352047412,4.937200646730325,34.96497496435308,25.840415444131963,6.347643315638981,-25.24899583682792,-38.79411538420243,2.8369056311310388,-5.066004164322578,-5.066073193726765,39.92967823595172,41251.572493323605,25758.430139177002,25758.430139177002,67010.0026325006,76364.9115655487,76354.5807746218,25758.430139177002,102113.0109137988,102113.0109137988,102113.0109137988,128122.03789127566,124257.64133155392,3864.396559721738,0.0,90118.5824834105,55005.515449352264,39014.518926731376,26009.02697747686,65023.54590420824,19842.725194492636,1450.0,0.0,0.8868371183895647,2.8776833177882852,0.001494314320929203,1.0,1.0,-5.002868074462924,353743.54691396374,1551503.3909840612,4.385955318533097,1551503.3909840612,4.385955318533097,0.7629168600453957,0.09214877660925816,3.8973886449851225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8973886449851225,1.2784321990620415,1.2787715744514472,3.048568901694242,6459.5516844496,15316.685300898649,6485.86140251567,0.0003317581178234372,23122.81137252467,2357.870564619383,19386.673765964395,1976.8905554867765,0.8384220004060716,0.8384220004060716,35286.05459214216,35405.22815468563,0.9957942871574955,0.8,4258.652967755127,4273.035954225843,0.9957942871574955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560443676869618,4.937200646730325,-2.38573613768389,7.322936784414216,3.5,3.5,1.0,0.6,0.0002654483533372212,1.0000925461523265,0.00026542378938677755,197.90251639682182,0.0,4.850175403853304e-06,13.745397094520264,0.007690628658736408,9.032220062808365e-05,0.00017512615270913755,0.0006825346790085232,0.09214877662502148,0.09214877662502148,0.09214877662502148,0.0921606590384826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493837.3510329807,593.654626681617,0.0,0.09214877662502148,0.09214877660925816,0.09214877660925816,0.375,0.375,0.5,8.591341770246649,0.07205435776961622,0.07205435776961622,-4.3428372009657323e-11,6.9029404187404e-05,0.06320511926384142,-4.3428372009657323e-11,26009.02697747686,19842.725194492636,0.7629168600453957,1.0305498062381708,0.6344097652578781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440956174211037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.71970418421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9462477755589,261.9462477755589,-11.203752224441075,246.14952210552335,277.7429734456076,123717.51044342566,123802.69868840666,-85.1882449810133,0.0,nan,277.7429734456076,4.59297344560764,271.4242831775395,-1.7257168224604698,265.10559290960055,-8.044407090399432,258.78690264155443,-14.363097358445543,252.46821237352788,-20.6817876264721,246.14952210552335,-27.00047789447663,1.0,1.0,26022.012520719443,26022.012520719443,277.0183918555446,3.868391855544644,277.0183918555446,277.0183918555446,76351.21112810117,76354.5807746218,-3.36964652063034,0.0,8546.071908451686,8546.071908451686,0.8871684660154792,3916.875588210048,277.0183918555446,3.868391855544644,1.0,0.002,0.17625456233306766,0.004969577665963925,0.000273063636979866,0.0017269363631062086,0.136531818489933,0.136531818489933,0.0,8.60743767927552e-14,1.0,1.000129501885646,0.0632051193072698,0.09214877660925816,0.0,1.1920389409424075e-05,15.251726476725263,0.0,1601803.869354227,268.0839958356774,6.902944761577601e-05,1.0,1279465.4564445256,2618.6483290315314,,,,,,,,,,,,,,,,,,,3.0,15316.685300898649,1450.0,0.375,6.173730061729009,3.5
1245.0,-28.760625067804334,4.937129766045728,34.96496459415093,25.840038537886016,6.3474385728048,-25.249818703724852,-38.794910128321476,2.836632208295083,-5.0661065717746965,-5.066173410204228,39.92965064781513,41251.231032947064,25758.50567884363,25758.50567884363,67009.7367117907,76364.64217720264,76354.15517156168,25758.50567884363,102112.66085040531,102112.66085040531,102112.66085040531,128121.64279406356,124257.09128705137,3864.5515070121855,0.0,90118.65509228042,55005.51395321336,39014.60126563006,26008.981943658244,65023.58320928831,19842.68845078695,1450.0,0.0,0.8868367081612503,2.877672720571473,0.001494314320929203,1.0,1.0,-5.005300473680222,353742.16436757543,1551502.2032170244,4.385969102639542,1551502.2032170244,4.385969102639542,0.7629167682830117,0.09214882948070505,3.897409489760311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897409489760311,1.278433516088828,1.278772860422842,3.0485820660301832,6459.579578097782,15316.708679228726,6485.853837121798,0.0003317517380271064,23122.70633328362,2357.859853597673,19386.651152495833,1976.888249554724,0.8384248311189257,0.8384248311189257,35286.205571076796,35405.22815468563,0.9957996130590006,0.8,4258.671189313063,4273.035954225843,0.9957996130590006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56045998353347,4.937129766045728,-2.3858284937534573,7.322958259799185,3.5,3.5,1.0,0.6,0.00026542378938677755,1.0000918619153998,0.00026539940928869434,197.9032461117112,0.0,4.86126760544199e-06,13.7768323938226,0.00769548992634185,9.031416072651679e-05,0.00017510962866026076,0.0006824739284889044,0.09214882949038677,0.09214882949038677,0.09214882949038677,0.09216027702109415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493835.55732199136,593.6552112960986,0.0,0.09214882949038677,0.09214882948070505,0.09214882948070505,0.375,0.375,0.5,8.591685196405312,0.06985328028974891,0.06985328028974891,8.640199666842818e-12,6.683842951815677e-05,0.060872936523992394,8.640199666842818e-12,26008.981943658244,19842.68845078695,0.7629167682830117,1.0305451253910394,0.634404149955466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444100946373145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.75113948351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9457312259095,261.9457312259095,-11.204268774090451,246.1486595616455,277.74280289017975,123720.00655022507,123806.36867340904,-86.36212318398871,0.0,nan,277.74280289017975,4.592802890179769,271.4239742244366,-1.7260257755633575,265.1051455588065,-8.044854441193479,258.7863168930552,-14.36368310694479,252.46748822733377,-20.682511772666203,246.1486595616455,-27.001340438354475,1.0,1.0,26022.012520719443,26022.012520719443,277.0182418380516,3.868241838051631,277.0182418380516,277.0182418380516,76350.7177428261,76354.15517156168,-3.43742873557494,0.0,8546.071908451686,8546.071908451686,0.8871671493332642,3916.8965372091125,277.0182418380516,3.868241838051631,1.0,0.002,0.17624308179278728,0.004969610658986953,0.00027304579398809237,0.0017269542062765097,0.13652289699404618,0.13652289699404618,0.0,2.646021422803013e-13,1.0,1.0001247240776292,0.060872936515352194,0.09214882948070505,0.0,1.148054058494351e-05,14.688959059428111,0.0,1601803.7482009009,268.0838934282253,6.68384208779571e-05,1.0,1279465.8013484464,2618.6469176093615,,,,,,,,,,,,,,,,,,,3.0,15316.708679228726,1450.0,0.375,6.173730061729009,3.5
1246.0,-28.761519013810553,4.9370586242931545,34.964954159196104,25.839802517462545,6.3473740019016,-25.250629712288443,-38.795699284505076,2.836484699519012,-5.0661917252772355,-5.066256717572375,39.92962803858452,41250.7973870746,25758.537005303737,25758.537005303737,67009.33439237834,76364.26515247764,76353.85949969268,25758.537005303737,102112.39650499642,102112.39650499642,102112.39650499642,128121.34113249175,124256.63966367302,3864.701468818733,0.0,90118.65605778531,55005.45900047381,39014.66339701277,26008.944627495333,65023.60802450811,19842.65802149543,1450.0,0.0,0.8868363659735643,2.877663911736086,0.001494314320929203,1.0,1.0,-5.007326609448057,353741.01509403554,1551501.229809045,4.385980600515343,1551501.229809045,4.385980600515343,0.7629166929179734,0.09214887966751513,3.8974247037015055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8974247037015055,1.278434249476694,1.2787735628354018,3.04859221762625,6459.60108811169,15316.732160779862,6485.850533602421,0.00033174696265988774,23122.616319488305,2357.8506747450256,19386.641278055344,1976.887242642018,0.8384276679674787,0.8384276679674787,35286.31576571729,35405.22815468563,0.995803500265822,0.8,4258.684488638765,4273.035954225843,0.995803500265822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560466745941585,4.9370586242931545,-2.3859085413937637,7.322967165686919,3.5,3.5,1.0,0.6,0.00026539940928869434,1.000092109747967,0.00026537496566748995,197.90397779455984,0.0,4.824900551190115e-06,13.673768162072786,0.007700314826893041,9.030617800878588e-05,0.00017509323127990845,0.0006824126850412364,0.0921488796828199,0.0921488796828199,0.0921488796828199,0.0921599593494298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493833.8410889068,593.6557708452249,0.0,0.0921488796828199,0.09214887966751513,0.09214887966751513,0.375,0.375,0.5,8.592017586879798,0.06769790504318962,0.06769790504318962,-7.008793545537628e-11,6.499229516521154e-05,0.058930108124343406,-7.008793545537628e-11,26008.944627495333,19842.65802149543,0.7629166929179734,1.0305385448177804,0.6343972387925124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441062359259222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.64807525176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94522145648546,261.94522145648546,-11.204778543514522,246.14779884806447,277.7426440649121,123723.98019620888,123809.20873271213,-85.2285365032626,0.0,nan,277.7426440649121,4.592644064912122,271.4236750215102,-1.7263249784897994,265.1047059781916,-8.045294021808388,258.7857369348102,-14.364263065189789,252.4667678914243,-20.68323210857568,246.14779884806447,-27.00220115193551,1.0,1.0,26022.012520719443,26022.012520719443,277.01812393328333,3.868123933283357,277.01812393328333,277.01812393328333,76350.52263389382,76353.85949969268,-3.336865798861254,0.0,8546.071908451686,8546.071908451686,0.8871661883278105,3916.911827220013,277.01812393328333,3.868123933283357,1.0,0.002,0.17623196766860433,0.00496964508736262,0.0002730285282394508,0.001726971472204263,0.1365142641197254,0.1365142641197254,0.0,4.4371364221751364e-13,1.0,1.0001207438810136,0.05893010819443134,0.09214887966751513,0.0,1.1114124786251182e-05,14.220145762458069,0.0,1601803.6474242324,268.08380827472274,6.4992365253147e-05,1.0,1279466.088058433,2618.6457443302997,,,,,,,,,,,,,,,,,,,3.0,15316.732160779862,1450.0,0.375,6.173730061729009,3.5
1247.0,-28.76240770289605,4.936987211526822,34.96494363919573,25.839512538537406,6.347252366731182,-25.25144169593174,-38.796484808530636,2.8362863589704546,-5.066277651716575,-5.066340759708755,39.92960471423473,41250.38780288687,25758.56952593161,25758.56952593161,67008.95732881848,76363.93063725256,76353.55081367442,25758.56952593161,102112.12033960603,102112.12033960603,102112.12033960603,128121.02713192077,124256.18071660126,3864.846415319509,0.0,90118.68058750361,55005.406847958475,39014.74859949459,26008.906792314745,65023.655391809334,19842.627140975146,1450.0,0.0,0.8868360226354728,2.877655025553017,0.001494314320929203,1.0,1.0,-5.009373575632537,353739.8556889136,1551500.2256135084,4.385992137052068,1551500.2256135084,4.385992137052068,0.7629166154280024,0.09214892779687076,3.8974414677435183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8974414677435183,1.2784352184608854,1.278774500825561,3.0486030198977683,6459.623976828801,15316.755564559278,6485.846283543104,0.0003317418392323916,23122.523156115327,2357.8411747248374,19386.62857434363,1976.885947223938,0.8384304966829,0.8384304966829,35286.43718764495,35405.22815468563,0.9958077835279717,0.8,4258.699142979086,4273.035954225843,0.9958077835279717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560473766133369,4.936987211526822,-2.385989199541154,7.322976411067977,3.5,3.5,1.0,0.6,0.00026537496566748995,1.0000915687294603,0.00026535066784397405,197.90470517934185,0.0,4.837489868051347e-06,13.709446286057517,0.007705152316761092,9.029823267971909e-05,0.00017507673298777088,0.0006823513191835977,0.09214892781118386,0.09214892781118386,0.09214892781118386,0.09215963908130038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493832.1748145935,593.6563140374964,0.0,0.09214892781118386,0.09214892779687076,0.09214892779687076,0.375,0.375,0.5,8.59233892469271,0.0655812792063557,0.0655812792063557,-4.547473508864641e-12,6.310799216180385e-05,0.05696718407619983,-4.547473508864641e-12,26008.906792314745,19842.627140975146,0.7629166154280024,1.0305319952415228,0.6343904776550435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441115397469853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.68375337574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94471252475984,261.94471252475984,-11.20528747524014,246.14694002125037,277.74248502827515,123727.28662766189,123812.37511074104,-85.08848307914145,0.0,nan,277.74248502827515,4.592485028275178,271.4233760268273,-1.72662397317265,265.1042670254693,-8.045732974530665,258.7851580240873,-14.364841975912668,252.4660490226495,-20.683950977350463,246.14694002125037,-27.003059978749604,1.0,1.0,26022.012520719443,26022.012520719443,277.01800377092457,3.868003770924588,277.01800377092457,277.01800377092457,76350.16980290506,76353.55081367442,-3.38101076935709,0.0,8546.071908451686,8546.071908451686,0.8871651294077308,3916.9286750822357,277.01800377092457,3.868003770924588,1.0,0.002,0.1762212237499262,0.004969677730263448,0.0002730118356245268,0.0017269881645181446,0.1365059178122634,0.1365059178122634,0.0,1.426714649199745e-13,1.0,1.000116722481103,0.0569671840807473,0.09214892779687076,0.0,1.0743918743329841e-05,13.74648279249679,0.0,1601803.5457010234,268.0837223482834,6.310799670927736e-05,1.0,1279466.3772965553,2618.6445607063174,,,,,,,,,,,,,,,,,,,3.0,15316.755564559278,1450.0,0.375,6.173730061729009,3.5
1248.0,-28.763294786339454,4.93691552859899,34.96493302784363,25.83922130232679,6.347136142585084,-25.252251693451008,-38.79726998331023,2.836093048849124,-5.0663638226529315,-5.066425032769187,39.92958103786762,41249.999531262045,25758.601945523056,25758.601945523056,67008.6014767851,76363.59939189239,76353.23692403852,25758.601945523056,102111.83886956157,102111.83886956157,102111.83886956157,128120.70761666186,124255.72124126871,3864.986375393159,0.0,90118.71519318374,55005.38391963015,39014.81252617066,26008.868747100296,65023.68127327095,19842.59607346056,1450.0,0.0,0.886835679395608,2.877646115086072,0.001494314320929203,1.0,1.0,-5.011414822536494,353738.69310030807,1551499.2062630714,4.386003670294332,1551499.2062630714,4.386003670294332,0.76291653690908,0.09214897415688252,3.8974597360079555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8974597360079555,1.2784361638447181,1.2787754153954547,3.048615055042631,6459.6494778565875,15316.779043854138,6485.8403435637865,0.00033173606225553917,23122.423654718623,2357.8310284060944,19386.61081934795,1976.8841367182422,0.8384333367835208,0.8384333367835208,35286.56950453413,35405.22815468563,0.9958124511233849,0.8,4258.71511222584,4273.035954225843,0.9958124511233849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56048076451453,4.93691552859899,-2.386070099126114,7.322985627725105,3.5,3.5,1.0,0.6,0.00026535066784397405,1.0000914039410442,0.00026532641596389183,197.90543125454542,0.0,4.808653599414203e-06,13.62772430073985,0.0077099609703605064,9.029029152872319e-05,0.00017506037631525087,0.000682290768059091,0.09214897417009654,0.09214897417009654,0.09214897417009654,0.09215931804588509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493830.56011030095,593.6568403645688,0.0,0.09214897417009654,0.09214897415688252,0.09214897415688252,0.375,0.375,0.5,8.592649240612754,0.06349666530576314,0.06349666530576314,6.59383658785373e-12,6.121011625737083e-05,0.05501021023269459,6.59383658785373e-12,26008.868747100296,19842.59607346056,0.76291653690908,1.030526112404683,0.6343842539136358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444116812415165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.60203139043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94420491627193,261.94420491627193,-11.205795083728049,246.14608306467818,277.74232676787534,123730.69485935272,123815.56210525092,-84.8672458982067,0.0,nan,277.74232676787534,4.592326767875363,271.42307802717613,-1.7269219728238454,265.10382928659726,-8.046170713402717,258.7845805459877,-14.365419454012283,252.46533180531702,-20.684668194682956,246.14608306467818,-27.003916935321797,1.0,1.0,26022.012520719443,26022.012520719443,277.0178827687517,3.8678827687517128,277.0178827687517,277.0178827687517,76349.83680673566,76353.23692403852,-3.400117302851868,0.0,8546.071908451686,8546.071908451686,0.8871639754707611,3916.9470346879953,277.0178827687517,3.8678827687517128,1.0,0.002,0.17621084891499236,0.004969708686276441,0.0002729957146900151,0.0017270042854190747,0.13649785734500755,0.13649785734500755,0.0,1.0908982051027749e-13,1.0,1.0001127132369372,0.05501021022610075,0.09214897415688252,0.0,1.0374834806248633e-05,13.274255313644735,0.0,1601803.4436762792,268.08363617734705,6.121010966353424e-05,1.0,1279466.6673294709,2618.6433738306146,,,,,,,,,,,,,,,,,,,3.0,15316.779043854138,1450.0,0.375,6.173730061729009,3.5
1249.0,-28.764178910947887,4.936843284707525,34.96492217061496,25.83886779556053,6.346947988587331,-25.253066220996327,-38.79805962843818,2.835835298272855,-5.066464414945131,-5.066523419825663,39.9295527194146,41249.645163235626,25758.669264172957,25758.669264172957,67008.31442740858,76363.31289633308,76352.81115132375,25758.669264172957,102111.48041549671,102111.48041549671,102111.48041549671,128120.30449632058,124255.18385892778,3865.1206373928017,0.0,90118.76641066925,55005.36634947745,39014.88895687978,26008.824080823866,65023.71303770365,19842.559562772636,1450.0,0.0,0.8868352811202806,2.8776357121792078,0.001494314320929203,1.0,1.0,-5.013762642605286,353737.33580579754,1551497.9870552497,4.386017052797121,1551497.9870552497,4.386017052797121,0.7629164433236497,0.09214901934065274,3.89747834404718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89747834404718,1.278437407640181,1.2787766285148519,3.0486266443355934,6459.674034177697,15316.802525692392,6485.835028144125,0.00033173052232576724,23122.326400687332,2357.8211112548456,19386.594931202875,1976.8825165783296,0.8384361761551204,0.8384361761551204,35286.70428228177,35405.22815468563,0.9958172055322578,0.8,4258.731378472142,4273.035954225843,0.9958172055322578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560495296516643,4.936843284707525,-2.3861614812265066,7.323004765934032,3.5,3.5,1.0,0.6,0.00026532641596389183,1.0000910997099492,0.00026530224700614067,197.9061549125505,0.0,4.7995787864052e-06,13.602006280672336,0.007714760549146911,9.028230581612069e-05,0.00017504411014777113,0.0006822306285539472,0.09214901934011407,0.09214901934011407,0.09214901934011407,0.09215894349469526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493828.9837760511,593.6573539265056,0.0,0.09214901934011407,0.09214901934065274,0.09214901934065274,0.375,0.375,0.5,8.592946963206355,0.061384049852108546,0.061384049852108546,9.492850949754938e-12,5.9004880540669546e-05,0.05276077722038508,9.492850949754938e-12,26008.824080823866,19842.559562772636,0.7629164433236497,1.030521194453386,0.6343784941859171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441220755933863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.57631337036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9436921203699,261.9436921203699,-11.20630787963006,246.14522749545557,277.74215674529114,123733.30564222333,123819.04017516642,-85.73453294306833,0.0,nan,277.74215674529114,4.592156745291163,271.4227708952716,-1.7272291047283943,265.1033850453405,-8.046614954659503,258.78399919543045,-14.366000804569524,252.46461334542994,-20.68538665457004,246.14522749545557,-27.004772504544405,1.0,1.0,26022.012520719443,26022.012520719443,277.0177345608279,3.8677345608278983,277.0177345608279,277.0177345608279,76349.38676478097,76352.81115132375,-3.4243865427852143,0.0,8546.071908451686,8546.071908451686,0.8871628000704959,3916.965735767416,277.0177345608279,3.8677345608278983,1.0,0.002,0.17620089832127542,0.004969735186058115,0.00027298024303826267,0.0017270197561255686,0.13649012151913134,0.13649012151913134,0.0,-8.361688078051266e-13,1.0,1.0001081047897058,0.05276077721089223,0.09214901934065274,0.0,9.950592434606507e-06,12.731454709603042,0.0,1601803.3245919053,268.08353558505485,5.90048710478186e-05,1.0,1279467.005936768,2618.6419881793063,,,,,,,,,,,,,,,,,,,3.0,15316.802525692392,1450.0,0.375,6.173730061729009,3.5
1250.0,-28.76506160949111,4.936770796124963,34.964911231118386,25.838608445506566,6.346862284182,-25.25386922014814,-38.79883617684243,2.835669894187004,-5.066550202351721,-5.066607311107859,39.929528630684715,41249.225600960315,25758.698626124515,25758.698626124515,67007.92422708483,76362.95913402514,76352.4964086792,25758.698626124515,102111.19503480372,102111.19503480372,102111.19503480372,128119.98105135537,124254.73105929201,3865.2499920633504,0.0,90118.78372248844,55005.31740722206,39014.962572518205,26008.78601655165,65023.74858906986,19842.528451665286,1450.0,0.0,0.8868349413152332,2.877626842217959,0.001494314320929203,1.0,1.0,-5.015760260525099,353736.17849003035,1551496.9499521828,4.386028470638634,1551496.9499521828,4.386028470638634,0.7629163636871694,0.09214906197737247,3.897495188439498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897495188439498,1.2784382234942127,1.2787774136852346,3.0486378745676963,6459.697829691932,15316.826037236526,6485.83022851751,0.00033172517402312376,23122.230911225506,2357.8113740396066,19386.580584797728,1976.881053652137,0.8384390182430808,0.8384390182430808,35286.826285850475,35405.22815468563,0.9958215093241475,0.8,4258.746103010375,4273.035954225843,0.9958215093241475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605016348484835,4.936770796124963,-2.3862423172011242,7.323013113326088,3.5,3.5,1.0,0.6,0.00026530224700614067,1.0000909534169913,0.0002652781190547596,197.90687740789866,0.0,4.783185496776525e-06,13.555547697864672,0.007719543734643688,9.027445318774594e-05,0.00017502779381839471,0.0006821699842503739,0.0921490619881185,0.0921490619881185,0.0921490619881185,0.09215862411393115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493827.48043252726,593.6578438522131,0.0,0.0921490619881185,0.09214906197737247,0.09214906197737247,0.375,0.375,0.5,8.593233827022768,0.059306113818934136,0.059306113818934136,-1.1766587704187259e-11,5.710875615250188e-05,0.0508470505827745,-1.1766587704187259e-11,26008.78601655165,19842.528451665286,0.7629163636871694,1.030514630132359,0.6343716948963181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441273212527037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.52985478755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9431845234498,261.9431845234498,-11.206815476550162,246.144374239042,277.741994807867,123737.08482801841,123821.9501402742,-84.86531225578621,0.0,nan,277.741994807867,4.5919948078670245,271.42247069404925,-1.7275293059507248,265.10294658030796,-8.04705341969202,258.7834224666147,-14.366577533385282,252.46389835281778,-20.6861016471822,246.144374239042,-27.00562576095797,1.0,1.0,26022.012520719443,26022.012520719443,277.0176138406203,3.867613840620322,277.0176138406203,277.0176138406203,76349.14343027287,76352.4964086792,-3.352978406328475,0.0,8546.071908451686,8546.071908451686,0.887161736072332,3916.9826643816955,277.0176138406203,3.867613840620322,1.0,0.002,0.17619130865664218,0.00496976271340458,0.0002729653387605861,0.001727034661417324,0.13648266938029305,0.13648266938029305,0.0,1.7791020393009838e-13,1.0,1.0001041840738893,0.05084705059454109,0.09214906197737247,0.0,9.589664810947044e-06,12.269662492316163,0.0,1601803.2230112436,268.08344979764826,5.710876791908959e-05,1.0,1279467.2946555733,2618.640806682856,,,,,,,,,,,,,,,,,,,3.0,15316.826037236526,1450.0,0.375,6.173730061729009,3.5
