time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1251.0,-28.765942892904846,4.936698090476493,34.964900210092814,25.838331039436184,6.346757344854752,-25.25467286916062,-38.799612830020465,2.835487320199494,-5.066634917700185,-5.066690132140902,39.92950439875415,41248.81720692608,25758.724673239787,25758.724673239787,67007.54188016587,76362.61913842613,76352.1829371906,25758.724673239787,102110.9076104304,102110.9076104304,102110.9076104304,128119.65588239535,124254.28137761331,3865.3745047820357,0.0,90118.80833733316,55005.273173090165,39015.03907138111,26008.748271964952,65023.78734334606,19842.497577700164,1450.0,0.0,0.886834607476362,2.877618085754968,0.001494314320929203,1.0,1.0,-5.017736770698605,353735.03594218055,1551495.9066840063,4.386039688015537,1551495.9066840063,4.386039688015537,0.7629162837908873,0.09214910253549263,3.897512492612709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897512492612709,1.2784391188005761,1.2787782783814143,3.0486492749606504,6459.721985756592,15316.849547878679,6485.825190117617,0.00033171973515993403,23122.134568687874,2357.801549834844,19386.56552468328,1976.8795179478498,0.8384418604213417,0.8384418604213417,35286.951619492414,35405.22815468563,0.9958259305914106,0.8,4258.761229453168,4273.035954225843,0.9958259305914106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605072576103,4.936698090476493,-2.386322427857491,7.323020518333983,3.5,3.5,1.0,0.6,0.0002652781190547596,1.0000908082477618,0.00026525403180092006,197.90759874951874,0.0,4.77508751607174e-06,13.53259802054731,0.0077243188221597595,9.026660013117272e-05,0.00017501151892358692,0.0006821095813558056,0.09214910253994205,0.09214910253994205,0.09214910253994205,0.09215830898826316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493826.027981451,593.6583171445923,0.0,0.09214910253994205,0.09214910253549263,0.09214910253549263,0.375,0.375,0.5,8.593510018470889,0.05726465126826952,0.05726465126826952,3.979039320256561e-13,5.5214440692452627e-05,0.04895336144227258,3.979039320256561e-13,26008.748271964952,19842.497577700164,0.7629162837908873,1.030508135835659,0.6343650361231552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441325584870284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.50690511023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94267956025493,261.94267956025493,-11.207320439745047,246.14352294449137,277.741836176021,123740.59140038905,123825.01637690535,-84.42497651628379,0.0,nan,277.741836176021,4.591836176021047,271.4221735296811,-1.7278264703188597,265.10251088340465,-8.04748911659533,258.78284823713483,-14.367151762865149,252.46318559079637,-20.686814409203606,246.14352294449137,-27.00647705550861,1.0,1.0,26022.012520719443,26022.012520719443,277.01749433940347,3.8674943394034926,277.01749433940347,277.01749433940347,76348.83961838453,76352.1829371906,-3.343318806073512,0.0,8546.071908451686,8546.071908451686,0.8871606430306335,3917.0000550757727,277.01749433940347,3.8674943394034926,1.0,0.002,0.17618207613930434,0.0049697888370215035,0.0002729509884055324,0.0017270490108589572,0.1364754942027662,0.1364754942027662,0.0,-7.355106107498344e-13,1.0,1.0001003043778296,0.048953361441874677,0.09214910253549263,0.0,9.23251624313726e-06,11.812705212062623,0.0,1601803.1226676777,268.0833650822998,5.5214440294548695e-05,1.0,1279467.5796907777,2618.6396402612004,,,,,,,,,,,,,,,,,,,3.0,15316.849547878679,1450.0,0.375,6.173730061729009,3.5
1252.0,-28.766781243354995,4.936625225757388,34.964889130589626,25.83808139842006,6.346672473759799,-25.255435871925865,-38.8003571080975,2.8353271010782852,-5.066717041690879,-5.06677040916412,39.92948066896675,41248.44165892304,25758.74375992288,25758.74375992288,67007.18541884591,76362.27612102391,76351.88535917376,25758.74375992288,102110.62911909664,102110.62911909664,102110.62911909664,128119.34071667862,124253.84636903866,3865.4943476399567,0.0,90118.81501118805,55005.23429922104,39015.08967996335,26008.711597581972,65023.801277545324,19842.467566191513,1450.0,0.0,0.8868342847682629,2.8776095984357273,0.001494314320929203,1.0,1.0,-5.019646331575359,353733.92849266133,1551494.8850362333,4.386050531390915,1551494.8850362333,4.386050531390915,0.7629162056622699,0.0921491412257601,3.897528106927287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897528106927287,1.2784399104706128,1.2787790394657648,3.0486596006632403,6459.74386468133,15316.873057447307,6485.821654478158,0.00033171486760956995,23122.04364890019,2357.792278596686,19386.554956420332,1976.8784402849426,0.8384447002521968,0.8384447002521969,35287.064713440086,35405.22815468563,0.9958299200948116,0.8,4258.774878694532,4273.035954225843,0.9958299200948116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560511377831357,4.936625225757388,-2.3864007187835874,7.3230259445409756,3.5,3.5,1.0,0.6,0.00026525403180092006,1.0000863848101218,0.0002652311198609925,197.9082849541997,0.0,4.76705056785915e-06,13.509821309312832,0.007729085872727619,9.025907502480022e-05,0.00017499495677611985,0.0006820477626054528,0.09214914124893776,0.09214914124893776,0.09214914124893776,0.09215800363906099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493824.6278390132,593.6587733729746,0.0,0.09214914124893776,0.0921491412257601,0.0921491412257601,0.375,0.375,0.5,8.593775891725008,0.055264730436249465,0.055264730436249465,1.0686562745831907e-11,5.3367473242360575e-05,0.04712407758876225,1.0686562745831907e-11,26008.711597581972,19842.467566191513,0.7629162056622699,1.030502432991187,0.6343591246359103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441377873610701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.484128399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9421824793475,261.9421824793475,-11.207817520652497,246.14268085323852,277.74168410546247,123744.40247198772,123827.5096118973,-83.10713990961575,0.0,nan,277.74168410546247,4.591684105462491,271.421883454979,-1.7281165450209528,265.10208280456953,-8.047917195430443,258.7822821541532,-14.367717845846755,252.4624815036823,-20.687518496317665,246.14268085323852,-27.00731914676146,1.0,1.0,26022.012520719443,26022.012520719443,277.0173792419364,3.867379241936419,277.0173792419364,277.0173792419364,76348.59306665443,76351.88535917376,-3.2922925193270203,0.0,8546.071908451686,8546.071908451686,0.8871596567304029,3917.015747461923,277.0173792419364,3.867379241936419,1.0,0.002,0.17617318862588252,0.004969813891729151,0.00027293717399274307,0.0017270628269994276,0.13646858699637154,0.13646858699637154,0.0,9.921707552762449e-13,1.0,1.000096556601836,0.047124077578075685,0.0921491412257601,0.0,8.887514559804282e-06,11.371289198738927,0.0,1601803.0253778526,268.0832829583091,5.336746255579783e-05,1.0,1279467.855970448,2618.6385096696617,,,,,,,,,,,,,,,,,,,3.0,15316.873057447307,1450.0,0.375,6.173730061729009,3.5
1253.0,-28.767662578009798,4.936552168251526,34.96487796724834,25.837778637092583,6.3465442958552005,-25.256241890566262,-38.80113355172796,2.835123607633655,-5.066800979783977,-5.066852451207582,39.92945609046659,41248.04382716817,25758.7668951072,25758.7668951072,67006.81072227538,76361.94877499451,76351.56982720685,25758.7668951072,102110.33672231405,102110.33672231405,102110.33672231405,128119.01071874355,124253.40126780517,3865.6094509383815,0.0,90118.84698836775,55005.208782665526,39015.153561891355,26008.673996429497,65023.82755832085,19842.436778871823,1450.0,0.0,0.8868339561485771,2.8776009246523526,0.001494314320929203,1.0,1.0,-5.02158924857082,353732.79669735214,1551493.826848451,4.386061573408143,1551493.826848451,4.386061573408143,0.7629161248895586,0.09214917829349899,3.8975464770466477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8975464770466477,1.2784409001855177,1.2787800001501233,3.0486716096779016,6459.769310342355,15316.89739773019,6485.816149013444,0.00033170912698574274,23121.94287331629,2357.7820023470085,19386.538500217877,1976.876762219298,0.838447642848853,0.838447642848853,35287.19776747174,35405.22815468563,0.995834613714458,0.8,4258.790936906574,4273.035954225843,0.995834613714458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560516371997877,4.936552168251526,-2.386480353456278,7.3230325217078045,3.5,3.5,1.0,0.6,0.0002652311198609925,1.0000908148004146,0.00026520703513702794,197.90900634666468,0.0,4.534462736038051e-06,12.850667393931836,0.007733620335463657,9.025122532285829e-05,0.0001749798945381342,0.000681992271511099,0.09214917830649134,0.09214917830649134,0.09214917830649134,0.0921576917040611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493823.27420001425,593.6592143670468,0.0,0.09214917830649134,0.09214917829349899,0.09214917829349899,0.375,0.375,0.5,8.594031293074789,0.05329323976138767,0.05329323976138767,5.519495971384458e-11,5.147142360328871e-05,0.04526320263676098,5.519495971384458e-11,26008.673996429497,19842.436778871823,0.7629161248895586,1.0304962540412737,0.6343527500003314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441427615365068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.82497448362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9416840028914,261.9416840028914,-11.20831599710857,246.14183847369708,277.7415295320984,123747.52437740048,123830.86483419476,-83.34045679427058,0.0,nan,277.7415295320984,4.591529532098434,271.4215913203715,-1.728408679628501,265.1016531087119,-8.048346891288077,258.781714897082,-14.36828510291798,252.46177668538746,-20.688223314612515,246.14183847369708,-27.0081615263029,1.0,1.0,26022.012520719443,26022.012520719443,277.0172602786067,3.86726027860675,277.0172602786067,277.0172602786067,76348.21435303062,76351.56982720685,-3.3554741762345657,0.0,8546.071908451686,8546.071908451686,0.8871584963549517,3917.0342094318808,277.0172602786067,3.86726027860675,1.0,0.002,0.1761646520709937,0.004969837053339378,0.0002729239023108578,0.0017270760976736035,0.13646195115542892,0.13646195115542892,0.0,-1.553878553606225e-14,1.0,1.0000927440723903,0.04526320258156602,0.09214917829349899,0.0,8.536554733493856e-06,10.92224979256709,0.0,1601802.9259265938,268.083199020216,5.1471368408329e-05,1.0,1279468.1383243252,2618.63735422196,,,,,,,,,,,,,,,,,,,3.0,15316.89739773019,1450.0,0.375,6.173730061729009,3.5
1254.0,-28.76853839547947,4.936478910368495,34.96486671127525,25.837488134298496,6.34642318704551,-25.25704223722152,-38.80190971596164,2.8349270281709877,-5.0668854895091044,-5.066935047141637,39.929431090471944,41247.65640711991,25758.790940588588,25758.790940588588,67006.4473477085,76361.62064790762,76351.24694062033,25758.790940588588,102110.03788120892,102110.03788120892,102110.03788120892,128118.67392848668,124252.9541151455,3865.719813341169,0.0,90118.87496181356,55005.17577304616,39015.22132085267,26008.636047277767,65023.85736813043,19842.405693041288,1450.0,0.0,0.8868336262347354,2.877592192393475,0.001494314320929203,1.0,1.0,-5.023533030248927,353731.65726310055,1551492.7505147858,4.386072658916156,1551492.7505147858,4.386072658916156,0.7629160428471651,0.09214921371300804,3.897563769662657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897563769662657,1.2784418602840182,1.2787809297107626,3.0486828464743603,6459.793119765672,15316.92084895116,6485.811311032957,0.0003317037733394857,23121.84746360508,2357.772273264069,19386.524039170443,1976.8752876028454,0.8384504771811933,0.8384504771811933,35287.32301707559,35405.22815468563,0.9958390320288221,0.8,4258.806053206861,4273.035954225843,0.9958390320288221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56052156266921,4.936478910368495,-2.386560447297059,7.323039357665555,3.5,3.5,1.0,0.6,0.00026520703513702794,1.000090246917058,0.0002651831031795101,197.90972322770855,0.0,4.766583787957866e-06,13.508498455072592,0.007738386919251615,9.024337907608824e-05,0.00017496365606093972,0.0006819320068708368,0.09214921372557679,0.09214921372557679,0.09214921372557679,0.09215737776205334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493821.9691775458,593.6596394576818,0.0,0.09214921372557679,0.09214921371300804,0.09214921371300804,0.375,0.375,0.5,8.59427621376831,0.051344004792667874,0.051344004792667874,4.7634785005357116e-11,4.9557632507912786e-05,0.04340201689268497,4.7634785005357116e-11,26008.636047277767,19842.405693041288,0.7629160428471651,1.0304901932894215,0.6343465010634122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441479907847234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.48280554476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9411855288793,261.9411855288793,-11.208814471120661,246.14099687551496,277.74137418224973,123750.73441617427,123834.07446902186,-83.3400528475618,0.0,nan,277.74137418224973,4.591374182249751,271.4212987208791,-1.7287012791208554,265.1012232595341,-8.048776740465883,258.781147798228,-14.368852201771972,252.4610723368698,-20.688927663130187,246.14099687551496,-27.00900312448502,1.0,1.0,26022.012520719443,26022.012520719443,277.0171399008017,3.8671399008017033,277.0171399008017,277.0171399008017,76347.86789887598,76351.24694062033,-3.3790417443524348,0.0,8546.071908451686,8546.071908451686,0.887157404040667,3917.0515885109703,277.0171399008017,3.8671399008017033,1.0,0.002,0.1761564665346742,0.004969858552310398,0.00027291117413739003,0.0017270888258847956,0.136455587068695,0.136455587068695,0.0,2.2185378534267386e-14,1.0,1.0000889308753655,0.043402016845050184,0.09214921371300804,0.0,8.185536301488828e-06,10.473135219674107,0.0,1601802.8257909387,268.0831145104909,4.955758487312778e-05,1.0,1279468.4225845044,2618.636190974016,,,,,,,,,,,,,,,,,,,3.0,15316.92084895116,1450.0,0.375,6.173730061729009,3.5
1255.0,-28.769409811954667,4.936405343813333,34.96485530235345,25.83713895818221,6.346238974778659,-25.25784493328657,-38.8026861595921,2.8346740959495587,-5.066975482859448,-5.067023000151758,39.929404164714704,41247.30319771325,25758.827985710108,25758.827985710108,67006.13118342336,76361.3364471893,76350.87951676181,25758.827985710108,102109.70750247192,102109.70750247192,102109.70750247192,128118.30302716611,124252.47784809615,3865.825179069955,0.0,90118.92525152765,55005.15570337527,39015.29949794708,26008.595524694185,65023.89502264127,19842.3724830801,1450.0,0.0,0.886833276024105,2.877582893822844,0.001494314320929203,1.0,1.0,-5.025586852317872,353730.4439291135,1551491.591270661,4.38608442642719,1551491.591270661,4.38608442642719,0.7629159546212525,0.0921492476714924,3.8975824309939826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8975824309939826,1.2784430811126872,1.2787821202659826,3.0486945321036423,6459.817880211884,15316.944381321917,6485.805882425142,0.000331698183130298,23121.749660736496,2357.762300146992,19386.5078126984,1976.8736329631834,0.838453321965466,0.838453321965466,35287.458180095375,35405.22815468563,0.9958438000539839,0.8,4258.822365951428,4273.035954225843,0.9958438000539839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560529559558407,4.936405343813333,-2.3866445455143452,7.323049889327678,3.5,3.5,1.0,0.6,0.0002651831031795101,1.0000897940439237,0.00026515929345426685,197.91043651088805,0.0,4.736367088658532e-06,13.42286432925828,0.007743123286340274,9.023553063559813e-05,0.00017494757254391194,0.0006818725850921964,0.0921492476738509,0.0921492476738509,0.0921492476738509,0.09215704357445573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493820.70820146066,593.6600500634975,0.0,0.0921492476738509,0.0921492476714924,0.0921492476714924,0.375,0.375,0.5,8.594510090734413,0.04939332593585277,0.04939332593585277,1.7621459846850485e-12,4.751729233021251e-05,0.041436147833906034,1.7621459846850485e-12,26008.595524694185,19842.3724830801,0.7629159546212525,1.030484734267178,0.6343407017274337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441531873332825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.39717141895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94068172025175,261.94068172025175,-11.209318279748231,246.14015610313004,277.7412073373777,123753.30382456501,123837.53577274054,-84.23194817553309,0.0,nan,277.7412073373777,4.591207337377739,271.4209970905129,-1.7290029094870647,265.1007868436668,-8.049213156333167,258.7805765968395,-14.369423403160454,252.46036634998347,-20.689633650016503,246.14015610313004,-27.00984389686994,1.0,1.0,26022.012520719443,26022.012520719443,277.0170089544886,3.867008954488597,277.0170089544886,277.0170089544886,76347.37364383317,76350.87951676181,-3.505872928639292,0.0,8546.071908451686,8546.071908451686,0.8871562252684179,3917.0703431489524,277.0170089544886,3.867008954488597,1.0,0.002,0.17614865176006395,0.004969877425609031,0.0002728990173440202,0.0017271009826766426,0.1364495086720101,0.1364495086720101,0.0,2.0662725003228744e-14,1.0,1.0000849031696264,0.04143614783214389,0.0921492476714924,0.0,7.814774548229175e-06,9.998759629584727,0.0,1601802.7191542012,268.08302451714053,4.751729056806653e-05,1.0,1279468.7252814532,2618.6349522800333,,,,,,,,,,,,,,,,,,,3.0,15316.944381321917,1450.0,0.375,6.173730061729009,3.5
1256.0,-28.77027930479431,4.936331480235992,34.96484374457983,25.836833926755958,6.346105994383886,-25.258640774856627,-38.803457748703636,2.8344674643566137,-5.067065226576744,-5.067110705650453,39.92937705107679,41246.93719243985,25758.863628657597,25758.863628657597,67005.80082109745,76361.02189870492,76350.51168999127,25758.863628657597,102109.37531864886,102109.37531864886,102109.37531864886,128117.93033769497,124252.0047503694,3865.925587325577,0.0,90118.96402287608,55005.14241563461,39015.357341379415,26008.5550190461,65023.912360425515,19842.339273063568,1450.0,0.0,0.8868329277528808,2.877573621493397,0.001494314320929203,1.0,1.0,-5.0276199899036556,353729.2340127947,1551490.4239391387,4.386096128778036,1551490.4239391387,4.386096128778036,0.7629158658961637,0.09214927985574432,3.897600951823767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897600951823767,1.2784440872138039,1.278783096192927,3.048706619871082,6459.843492740596,15316.967972665348,6485.799918184933,0.0003316923805925707,23121.649737053656,2357.752110767047,19386.48998518529,1976.8718150627676,0.8384561744362654,0.8384561744362654,35287.59232534207,35405.22815468563,0.9958485321805878,0.8,4258.8385558615655,4273.035954225843,0.9958485321805878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560537253761854,4.936331480235992,-2.3867285421257973,7.32306002236179,3.5,3.5,1.0,0.6,0.00026515929345426685,1.000089596451843,0.0002651355382507821,197.9111482239548,0.0,4.712193116089752e-06,13.354355290998358,0.007747835479456363,9.022773189037924e-05,0.00017493156156388762,0.0006818134208554263,0.09214927985877888,0.09214927985877888,0.09214927985877888,0.09215671042902587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493819.4992886286,593.6604436515457,0.0,0.09214927985877888,0.09214927985574432,0.09214927985574432,0.375,0.375,0.5,8.594733008209626,0.04744360843153572,0.04744360843153572,-4.888534022029489e-11,4.547907371943438e-05,0.03949071574680829,-4.888534022029489e-11,26008.5550190461,19842.339273063568,0.7629158658961637,1.0304793788735196,0.634334903809069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441583578043526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.328662380685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94017837925907,261.94017837925907,-11.209821620740911,246.13931680441067,277.7410399541082,123756.52766374775,123840.68142718915,-84.15376344141124,0.0,nan,277.7410399541082,4.591039954108226,271.4206953241574,-1.7293046758425703,265.10035069421684,-8.049649305783134,258.7800060643064,-14.369993935693572,252.45966143435464,-20.690338565645334,246.13931680441067,-27.01068319558931,1.0,1.0,26022.012520719443,26022.012520719443,277.0168782085411,3.8668782085410953,277.0168782085411,277.0168782085411,76347.03010347782,76350.51168999127,-3.4815865134441992,0.0,8546.071908451686,8546.071908451686,0.8871550553701546,3917.088956582886,277.0168782085411,3.8668782085410953,1.0,0.002,0.17614120389303622,0.004969894708463901,0.0002728874291279695,0.001727112571076445,0.13644371456398477,0.13644371456398477,0.0,2.0441461023867902e-13,1.0,1.0000809173015945,0.03949071579569363,0.09214927985574432,0.0,7.447867290913938e-06,9.529315516872476,0.0,1601802.612807962,268.08293477342323,4.54791226047746e-05,1.0,1279469.027126438,2618.633717073268,,,,,,,,,,,,,,,,,,,3.0,15316.967972665348,1450.0,0.375,6.173730061729009,3.5
1257.0,-28.77114919137615,4.936257434804424,34.964832092166034,25.836592947039776,6.346034506871615,-25.259430821578185,-38.80422469284383,2.83431613650188,-5.067149674000575,-5.0671932247907785,39.92935120410801,41246.51891681351,25758.885448457644,25758.885448457644,67005.40436527116,76360.65829761131,76350.18008412467,25758.885448457644,102109.06553258232,102109.06553258232,102109.06553258232,128117.5823172567,124251.56098699484,3866.0213302618654,0.0,90118.96734955619,55005.09116437958,39015.417983529565,26008.516784674386,65023.93476820395,19842.3079074985,1450.0,0.0,0.8868326012953188,2.8775648976524106,0.001494314320929203,1.0,1.0,-5.029526630807823,353728.09564757475,1551489.3111413058,4.386107098168082,1551489.3111413058,4.386107098168082,0.7629157814639647,0.09214930996670335,3.897616457244113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897616457244113,1.2784448370203094,1.2787838158269627,3.0487169601532016,6459.865402557608,15316.991573498395,6485.796403155091,0.00033168750740208676,23121.55860848263,2357.742818238912,19386.479478525867,1976.870743681672,0.8384590246184153,0.8384590246184153,35287.704630063075,35405.22815468563,0.9958524938611916,0.8,4258.85210985163,4273.035954225843,0.9958524938611916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560541963977832,4.936257434804424,-2.3868087907698885,7.323066225574312,3.5,3.5,1.0,0.6,0.0002651355382507821,1.0000896376618367,0.00026511177425121284,197.91186026375925,0.0,4.701419597959744e-06,13.323823140617913,0.007752536899054323,9.02199807109045e-05,0.0001749155575398776,0.0006817537556954565,0.092149309975565,0.092149309975565,0.092149309975565,0.09215639711642155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493818.3463176819,593.6608190267449,0.0,0.092149309975565,0.09214930996670335,0.09214930996670335,0.375,0.375,0.5,8.59494562243578,0.0455171862566317,0.0455171862566317,-9.833911462919787e-12,4.3550790223889635e-05,0.03766659398297634,-9.833911462919787e-12,26008.516784674386,19842.3079074985,0.7629157814639647,1.0304729266866226,0.6343282525711231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441635168967375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.29813023031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93968097532587,261.93968097532587,-11.210319024674106,246.13847920241778,277.74088274823515,123760.33114198025,123843.49228188819,-83.16113990795597,0.0,nan,277.74088274823515,4.590882748235174,271.42040203906424,-1.7295979609357346,265.0999213298962,-8.050078670103801,258.7794406207574,-14.370559379242593,252.4589599115845,-20.69104008841549,246.13847920241778,-27.011520797582193,1.0,1.0,26022.012520719443,26022.012520719443,277.01675688726215,3.86675688726217,277.01675688726215,277.01675688726215,76346.8337168225,76350.18008412467,-3.346367302176077,0.0,8546.071908451686,8546.071908451686,0.887154075944344,3917.1045395303336,277.01675688726215,3.86675688726217,1.0,0.002,0.17613410005374458,0.004969911398236083,0.00027287637683396775,0.0017271236233159805,0.13643818841698388,0.13643818841698388,0.0,1.4994819622082822e-13,1.0,1.0000771799477446,0.03766659399281025,0.09214930996670335,0.0,7.103839284844298e-06,9.08914435609935,0.0,1601802.5127223828,268.0828503259994,4.35508000578011e-05,1.0,1279469.3111217488,2618.6325549114977,,,,,,,,,,,,,,,,,,,3.0,15316.991573498395,1450.0,0.375,6.173730061729009,3.5
1258.0,-28.772017678584625,4.936183245482762,34.96482035716743,25.836325145233445,6.345933719163852,-25.26022253888437,-38.8049918814562,2.8341385785968387,-5.067232470596707,-5.067274119310556,39.92932551586828,41246.11323443573,25758.902714342792,25758.902714342792,67005.01594877853,76360.31492963473,76349.85630023776,25758.902714342792,102108.75901458056,102108.75901458056,102108.75901458056,128117.23818865593,124251.1256714403,3866.112517215631,0.0,90118.98077765339,55005.0418329456,39015.48771634198,26008.47917407538,65023.96689041736,19842.27703526497,1450.0,0.0,0.8868322825318296,2.8775563457384434,0.001494314320929203,1.0,1.0,-5.031391493219644,353726.97969574924,1551488.2051789027,4.386117809032781,1551488.2051789027,4.386117809032781,0.7629156977022813,0.09214933822799283,3.8976324993253963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8976324993253963,1.2784457083515812,1.2787846570067025,3.0487274303974754,6459.887587748829,15317.01513746038,6485.792688924397,0.00033168256407503026,23121.466888746236,2357.7334654286874,19386.468376441768,1976.8696115841565,0.8384618705086406,0.8384618705086406,35287.82082168925,35405.22815468563,0.9958565926602468,0.8,4258.866132949973,4273.035954225843,0.9958565926602468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560545691145264,4.936183245482762,-2.386887888658757,7.323071134141519,3.5,3.5,1.0,0.6,0.00026511177425121284,1.0000894940904708,0.0002650880504372443,197.9125711625511,0.0,4.703177362060673e-06,13.328804644079947,0.007757240076416384,9.021222767628792e-05,0.00017489954657492492,0.0006816941568477032,0.09214933824160217,0.09214933824160217,0.09214933824160217,0.09215609010966345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493817.24273067294,593.6611782766928,0.0,0.09214933824160217,0.09214933822799283,0.09214933822799283,0.375,0.375,0.5,8.595148179051497,0.043618683779584444,0.043618683779584444,-6.639311322942376e-11,4.1648713875019894e-05,0.035882626090938174,-6.639311322942376e-11,26008.47917407538,19842.27703526497,0.7629156977022813,1.030466444191259,0.6343217002424103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441686783603898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.30311173377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9391858925857,261.9391858925857,-11.21081410741425,246.1376429640421,277.7407288211328,123763.74118787349,123846.51424989438,-82.77306202089741,0.0,nan,277.7407288211328,4.590728821132814,271.42011164971245,-1.7298883502875242,265.09949447829587,-8.05050552170411,258.7788773068751,-14.371122693124903,252.45826013545636,-20.69173986454362,246.1376429640421,-27.012357035957876,1.0,1.0,26022.012520719443,26022.012520719443,277.0166381058757,3.8666381058757224,277.0166381058757,277.0166381058757,76346.54288644066,76349.85630023776,-3.3134137971064774,0.0,8546.071908451686,8546.071908451686,0.8871530626187024,3917.1206618220235,277.0166381058757,3.8666381058757224,1.0,0.002,0.1761273326696692,0.004969926883816302,0.0002728658467163287,0.0017271341537318957,0.13643292335816434,0.13643292335816434,0.0,4.4822435693592233e-13,1.0,1.0000735248350063,0.03588262615733129,0.09214933822799283,0.0,6.767384414928016e-06,8.658662559532688,0.0,1601802.4145764906,268.08276752940327,4.164878026813312e-05,1.0,1279469.5895260132,2618.6314156300414,,,,,,,,,,,,,,,,,,,3.0,15317.01513746038,1450.0,0.375,6.173730061729009,3.5
1259.0,-28.77288376499308,4.936108654123955,34.96480840252643,25.835984211321943,6.345762061700148,-25.26101918235673,-38.80576357534153,2.833897478717609,-5.067327995747291,-5.067367446970577,39.92929570715124,41245.771186257574,25758.950960318416,25758.950960318416,67004.722146576,76360.0282235438,76349.43318530383,25758.950960318416,102108.38414562224,102108.38414562224,102108.38414562224,128116.81986509576,124250.62133813769,3866.198526958081,0.0,90119.03398402975,55005.03895269002,39015.55003482193,26008.43571947352,65023.98575429545,19842.241357005885,1450.0,0.0,0.886831915399785,2.8775464795208054,0.001494314320929203,1.0,1.0,-5.033527628341176,353725.6922327417,1551486.9218160268,4.386130145149851,1551486.9218160268,4.386130145149851,0.7629156005775939,0.0921493653648064,3.8976518903857698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8976518903857698,1.2784468739483628,1.2787857925812987,3.0487398184550596,6459.913836556324,15317.038700460258,6485.78629039229,0.0003316766009159838,23121.365508891107,2357.723127560493,19386.449250801106,1976.86766131157,0.8384647197132984,0.8384647197132984,35287.96126959935,35405.22815468563,0.9958615471333315,0.8,4258.883083524813,4273.035954225843,0.9958615471333315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605561059503845,4.936108654123955,-2.3869761960021054,7.32308485012606,3.5,3.5,1.0,0.6,0.0002650880504372443,1.0000892473174154,0.000265064394151124,197.9132801005852,0.0,4.6952410202962994e-06,13.306313051519712,0.00776193531743668,9.020442973352325e-05,0.00017488362070372103,0.0006816354748333662,0.0921493653698252,0.0921493653698252,0.0921493653698252,0.09215573598521885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493816.1744603287,593.6615257852607,0.0,0.0921493653698252,0.0921493653648064,0.0921493653648064,0.375,0.375,0.5,8.595339296970408,0.04169569038140253,0.04169569038140253,4.189359970041551e-11,3.945122330151207e-05,0.033839818629417096,4.189359970041551e-11,26008.43571947352,19842.241357005885,0.7629156005775939,1.0304616268797349,0.6343162558830516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441738315558155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.28062014121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9386864845394,261.9386864845394,-11.211313515460574,246.1368076117297,277.7405653573495,123766.44371211568,123849.93992409077,-83.496211975084,0.0,nan,277.7405653573495,4.590565357349533,271.4198138082309,-1.7301861917690644,265.0990622591077,-8.050937740892266,258.77831070997024,-14.371689290029735,252.45755916084826,-20.692440839151715,246.1368076117297,-27.013192388270284,1.0,1.0,26022.012520719443,26022.012520719443,277.0164952683428,3.866495268342817,277.0164952683428,277.0164952683428,76346.12890243954,76349.43318530383,-3.304282864293782,0.0,8546.071908451686,8546.071908451686,0.8871518377480277,3917.1401498376986,277.0164952683428,3.866495268342817,1.0,0.002,0.17612095055688615,0.004969938392188619,0.00027285590645772655,0.0017271440934105845,0.13642795322886328,0.13642795322886328,0.0,-1.3168893059356535e-13,1.0,1.000069339359375,0.033839818587523496,0.0921493653648064,0.0,6.382112471737553e-06,8.165720874413049,0.0,1601802.3013375718,268.0826720042527,3.945118140791237e-05,1.0,1279469.9107190603,2618.63010124987,,,,,,,,,,,,,,,,,,,3.0,15317.038700460258,1450.0,0.375,6.173730061729009,3.5
1260.0,-28.773748489404547,4.936033963825486,34.96479638553739,25.835734360758238,6.3456800980011305,-25.261805630645558,-38.806526188831754,2.8337372388136464,-5.0674091633284775,-5.067446747767402,39.929269998492416,41245.35856100594,25758.962832351684,25758.962832351684,67004.32139335762,76359.67333821084,76349.11708858173,25758.962832351684,102108.0799209334,102108.0799209334,102108.0799209334,128116.47857686847,124250.19845356191,3866.280123306556,0.0,90119.04034752763,55004.98714350312,39015.61467113834,26008.39865593506,65024.0133270734,19842.21090625639,1450.0,0.0,0.8868316048215545,2.8775380961612362,0.001494314320929203,1.0,1.0,-5.035327065177057,353724.5982721747,1551485.8149760359,4.386140580990184,1551485.8149760359,4.386140580990184,0.7629155169739157,0.09214939014964181,3.8976675201983944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8976675201983944,1.2784476648382606,1.2787865534359646,3.0487501580219143,6459.935744857775,15317.062282606588,6485.782766916784,0.0003316717274327184,23121.274423874023,2357.713839473625,19386.43871889703,1976.8665873562359,0.8384675672928926,0.8384675672928926,35288.07447498903,35405.22815468563,0.9958655405965292,0.8,4258.896746216045,4273.035954225843,0.9958655405965292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560558668753007,4.936033963825486,-2.3870542614344097,7.323088225259896,3.5,3.5,1.0,0.6,0.000265064394151124,1.0000891075902516,0.00026504077700616657,197.91398792814886,0.0,4.6818931810705805e-06,13.268485275154026,0.007766617210617751,9.019672415981295e-05,0.000174867669991311,0.0006815760376579044,0.09214939015991998,0.09214939015991998,0.09214939015991998,0.09215543522754677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493815.17326747405,593.6618515834803,0.0,0.09214939015991998,0.09214939014964181,0.09214939014964181,0.375,0.375,0.5,8.595520649249803,0.03980833662740224,0.03980833662740224,-2.717115421546623e-11,3.758443892820651e-05,0.032119682590348475,-2.717115421546623e-11,26008.39865593506,19842.21090625639,0.7629155169739157,1.0304550267656225,0.6343096411711797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441789705407904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.24279236484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93819181542,261.93819181542,-11.21180818457998,246.13597403505415,277.7404095957864,123770.09591583432,123852.7998288677,-82.70391303338734,0.0,nan,277.7404095957864,4.5904095957864115,271.4195224836291,-1.7304775163708541,265.09863537147675,-8.051364628523231,258.7777482593651,-14.372251740634852,252.45686114720817,-20.693138852791805,246.13597403505415,-27.01402596494583,1.0,1.0,26022.012520719443,26022.012520719443,277.01637898017617,3.8663789801761936,277.01637898017617,277.01637898017617,76345.88594738035,76349.11708858173,-3.231141201380524,0.0,8546.071908451686,8546.071908451686,0.8871508504624233,3917.1558577993865,277.01637898017617,3.8663789801761936,1.0,0.002,0.17611489286059298,0.004969951003273385,0.0002728464767338139,0.00172715352354563,0.13642323836690695,0.13642323836690695,0.0,2.794440026598899e-13,1.0,1.0000658149716364,0.03211968261751963,0.09214939014964181,0.0,6.057696511365315e-06,7.750642067821014,0.0,1601802.2051193877,268.0825908366715,3.7584466099360725e-05,1.0,1279470.1836381918,2618.628984416051,,,,,,,,,,,,,,,,,,,3.0,15317.062282606588,1450.0,0.375,6.173730061729009,3.5
1261.0,-28.77461089797045,4.935958931374941,34.96478417123112,25.835402821563207,6.3455150823574,-25.26259829993527,-38.807293482217915,2.8335024840654954,-5.067502301004652,-5.067537725581101,39.929240270067496,41245.00500257409,25759.003891661803,25759.003891661803,67004.0088942359,76359.3802538047,76348.70477271429,25759.003891661803,102107.7086643761,102107.7086643761,102107.7086643761,128116.06471296524,124249.70800603821,3866.356706927017,0.0,90119.08523235496,55004.97083432656,39015.682664476,26008.35604858914,65024.038713065136,19842.175888607057,1450.0,0.0,0.8868312493585588,2.8775284786459716,0.001494314320929203,1.0,1.0,-5.037391479247219,353723.3432309615,1551484.5350724978,4.386152525024241,1551484.5350724978,4.386152525024241,0.7629154203955703,0.09214941360627187,3.8976860292723368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8976860292723368,1.2784488008264911,1.2787876595304384,3.048761926760432,6459.960681402484,15317.085863168712,6485.777242521758,0.0003316660939124028,23121.17614285607,2357.7038175988814,19386.422206110605,1976.864903520632,0.8384704171764453,0.8384704171764453,35288.20853450359,35405.22815468563,0.9958702697194808,0.8,4258.912925779222,4273.035954225843,0.9958702697194808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605675321806345,4.935958931374941,-2.3871409667520824,7.323099898127023,3.5,3.5,1.0,0.6,0.00026504077700616657,1.0000888695631627,0.00026501722504114657,197.91469386443316,0.0,4.67416334199773e-06,13.246578911221567,0.007771291373959748,9.01889719135435e-05,0.00017485180509262306,0.0006815174379025665,0.09214941361318749,0.09214941361318749,0.09214941361318749,0.09215509028106213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493814.20601088804,593.6621660963192,0.0,0.09214941361318749,0.09214941360627187,0.09214941360627187,0.375,0.375,0.5,8.595690949391507,0.03790787075769231,0.03790787075769231,-2.9558577807620168e-12,3.542457642424779e-05,0.030146246333856652,-2.9558577807620168e-12,26008.35604858914,19842.175888607057,0.7629154203955703,1.0304498185649138,0.6343039561811596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441841014789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.22088600091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93769368391867,261.93769368391867,-11.21230631608131,246.1351415561437,277.7402458116858,123772.85305871181,123856.13584436146,-83.28278564962925,0.0,nan,277.7402458116858,4.590245811685804,271.4192249605757,-1.730775039424259,265.0982041094641,-8.051795890535857,258.77718325838964,-14.372816741610336,252.45616240725292,-20.69383759274706,246.1351415561437,-27.01485844385627,1.0,1.0,26022.012520719443,26022.012520719443,277.01623975611886,3.866239756118887,277.01623975611886,277.01623975611886,76345.4795618436,76348.70477271429,-3.2252108706888976,0.0,8546.071908451686,8546.071908451686,0.8871496813020989,3917.1744594186985,277.01623975611886,3.866239756118887,1.0,0.002,0.17610920735237756,0.0049699598337347405,0.00027283761702686765,0.001727162383130486,0.13641880851343383,0.13641880851343383,0.0,1.573537307397732e-13,1.0,1.000061771564805,0.03014624633681251,0.09214941360627187,0.0,5.685508349575122e-06,7.274440192273435,0.0,1601802.094685143,268.0824976989953,3.542457938010557e-05,1.0,1279470.4967440693,2618.6277031317113,,,,,,,,,,,,,,,,,,,3.0,15317.085863168712,1450.0,0.375,6.173730061729009,3.5
1262.0,-28.775471972312044,4.9358838479798655,34.96477191011535,25.835152342356764,6.345435893047137,-25.263381185796266,-38.80805176505817,2.833345105979647,-5.067581593624652,-5.067615182685983,39.929214490496676,41244.59925355712,25759.01000396456,25759.01000396456,67003.60925752168,76359.02855415412,76348.39529547864,25759.01000396456,102107.4052994432,102107.4052994432,102107.4052994432,128115.72489997747,124249.29587633908,3866.4290236384013,0.0,90119.09742385645,55004.92855156271,39015.74319143749,26008.319600534283,65024.06279197177,19842.145908728424,1450.0,0.0,0.8868309484218225,2.877520290415815,0.001494314320929203,1.0,1.0,-5.039132161186615,353722.27471111965,1551483.4251799625,4.386162636907836,1551483.4251799625,4.386162636907836,0.7629153368417085,0.09214943479918024,3.8977025024281984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977025024281984,1.2784495782473755,1.2787884070458144,3.048772958079076,6459.984055442969,15317.109461300795,6485.772757905605,0.0003316608529028873,23121.081551943455,2357.694172010162,19386.408801292815,1976.8635366096287,0.8384732676860127,0.8384732676860127,35288.327847944274,35405.22815468563,0.9958744786593615,0.8,4258.927325647503,4273.035954225843,0.9958744786593615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560568851636634,4.9358838479798655,-2.387217787830954,7.323101635810819,3.5,3.5,1.0,0.6,0.00026501722504114657,1.0000887326908443,0.00026499371143607405,197.9153987129298,0.0,4.661279946840215e-06,13.210067369345168,0.007775952653906589,9.018131130904013e-05,0.00017483591373210645,0.0006814583784679519,0.09214943480402969,0.09214943480402969,0.09214943480402969,0.09215479677485602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493813.30353520426,593.6624596416583,0.0,0.09214943480402969,0.09214943479918024,0.09214943479918024,0.375,0.375,0.5,8.595851807364246,0.03605009990491226,0.03605009990491226,2.4726887204451486e-11,3.358906133144046e-05,0.028483021499368988,2.4726887204451486e-11,26008.319600534283,19842.145908728424,0.7629153368417085,1.0304432909995638,0.6342974813110172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441892187101586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.18437445903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9372006432614,261.9372006432614,-11.212799356738572,246.13431098610775,277.7400903004115,123776.5584318818,123858.99007623653,-82.43164435470598,0.0,nan,277.7400903004115,4.590090300411532,271.41893443755896,-1.7310655624410174,265.0977785746917,-8.05222142530829,258.77662271183294,-14.373377288167035,252.45546684896595,-20.694533151034022,246.13431098610775,-27.015689013892228,1.0,1.0,26022.012520719443,26022.012520719443,277.01612608620894,3.866126086208965,277.01612608620894,277.01612608620894,76345.2372499411,76348.39529547864,-3.158045537536964,0.0,8546.071908451686,8546.071908451686,0.8871486407435051,3917.1910149403393,277.01612608620894,3.866126086208965,1.0,0.002,0.17610383552567843,0.004969969718849374,0.0002728292509362908,0.0017271707486602326,0.1364146254681454,0.1364146254681454,0.0,-4.034767311922316e-13,1.0,1.000058363728516,0.0284830214746421,0.09214943479918024,0.0,5.3718260857079235e-06,6.87309442228916,0.0,1601802.0006718382,268.0824184063753,3.358903660455326e-05,1.0,1279470.7633174227,2618.626612267349,,,,,,,,,,,,,,,,,,,3.0,15317.109461300795,1450.0,0.375,6.173730061729009,3.5
1263.0,-28.776330864631575,4.935808473118919,34.964759469069676,25.8348252036609,6.345275715385287,-25.26417020660708,-38.80881469286976,2.8331150571927073,-5.067672679187581,-5.06770414084685,39.92918477561243,41244.243140160375,25759.04498096185,25759.04498096185,67003.28812112223,76358.7338775634,76347.99119240341,25759.04498096185,102107.03617336525,102107.03617336525,102107.03617336525,128115.31387433143,124248.81738987843,3866.4964844530077,0.0,90119.14127756265,55004.91029007101,39015.812208324045,26008.27770096618,65024.089909290225,19842.1114391959,1450.0,0.0,0.8868306031891727,2.8775108866608066,0.001494314320929203,1.0,1.0,-5.041133240432316,353721.0475367121,1551482.1458609607,4.386174237200106,1551482.1458609607,4.386174237200106,0.7629152405758413,0.09214945473001665,3.897721021709124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897721021709124,1.2784506922264476,1.278789491257576,3.0487847872499207,6460.009120036527,15317.133057414887,6485.767155520463,0.0003316551875255874,23120.9829476318,2357.684117168636,19386.39205538871,1976.8618290026373,0.8384761192592112,0.8384761192592112,35288.46198114626,35405.22815468563,0.9958792103902274,0.8,4258.943514103971,4273.035954225843,0.9958792103902274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605764020821535,4.935808473118919,-2.387303106401153,7.323111579520072,3.5,3.5,1.0,0.6,0.00026499371143607405,1.0000885084463251,0.00026497025933009836,197.91610177963167,0.0,4.653704523105573e-06,13.188598618481194,0.007780606358429695,9.017360438523353e-05,0.00017482010705084053,0.0006814000062695006,0.09214945473677237,0.09214945473677237,0.09214945473677237,0.09215445973774165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493812.4337410105,593.6627423157693,0.0,0.09214945473677237,0.09214945473001665,0.09214945473001665,0.375,0.375,0.5,8.596001957468765,0.034185501490810566,0.034185501490810566,1.7621459846850485e-12,3.1461659261822206e-05,0.026570900414526477,1.7621459846850485e-12,26008.27770096618,19842.1114391959,0.7629152405758413,1.0304379225390623,0.6342917401488716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444194328058944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.16290570817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9367046036405,261.9367046036405,-11.213295396359456,246.13348161852116,277.7399275887618,123779.35934238187,123862.29238579905,-82.93304341718289,0.0,nan,277.7399275887618,4.589927588761839,271.41863839472376,-1.73136160527622,265.09734920065176,-8.052650799348214,258.77606000661046,-14.373939993389513,252.4547708125745,-20.69522918742547,246.13348161852116,-27.016518381478818,1.0,1.0,26022.012520719443,26022.012520719443,277.01598984280645,3.8659898428064707,277.01598984280645,277.01598984280645,76344.83593277847,76347.99119240341,-3.1552596249384806,0.0,8546.071908451686,8546.071908451686,0.8871474709365297,3917.2096268176697,277.01598984280645,3.8659898428064707,1.0,0.002,0.17609882432328214,0.004969975911511406,0.0002728214370466245,0.001727178563083099,0.13641071852331224,0.13641071852331224,0.0,1.2972348889528362e-13,1.0,1.0000544458907454,0.02657090041276433,0.09214945473001665,0.0,5.01120235836631e-06,6.41168844080159,0.0,1601801.8926484252,268.0823273208124,3.146165749967622e-05,1.0,1279471.0694724068,2618.6253594288783,,,,,,,,,,,,,,,,,,,3.0,15317.133057414887,1450.0,0.375,6.173730061729009,3.5
