time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1264.0,-28.77718844646553,4.93573309092546,34.964746994819485,25.834579474199586,6.345199512559897,-25.264949650566173,-38.80957245184106,2.832960716299185,-5.06775020668357,-5.067779864327589,39.92915893519454,41243.8448962583,25759.0458597766,25759.0458597766,67002.8907560349,76358.37960657035,76347.68766784029,25759.0458597766,102106.73352761689,102106.73352761689,102106.73352761689,128114.97536138573,124248.41554292005,3866.559818465678,0.0,90119.14901258101,55004.87363506038,39015.86153057848,26008.24183376884,65024.10336434732,19842.081904124134,1450.0,0.0,0.8868303112965006,2.877502881865573,0.001494314320929203,1.0,1.0,-5.0428176566986735,353720.0029369575,1551481.0333503515,4.386184045200484,1551481.0333503515,4.386184045200484,0.7629151570853734,0.09214947247422582,3.8977370149960735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977370149960735,1.2784514553749717,1.2787902246244,3.0487954772227637,6460.031770806219,15317.156668539676,6485.763154055759,0.0003316501282418202,23120.89006155583,2357.6746454248732,19386.38009474293,1976.8606093561953,0.8384789704518149,0.8384789704518149,35288.577818737256,35405.22815468563,0.9958832967221866,0.8,4258.957494474018,4273.035954225843,0.9958832967221866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560576591790916,4.93573309092546,-2.3873787384353355,7.323111829360796,3.5,3.5,1.0,0.6,0.00026497025933009836,1.0000883740134694,0.00026494684491405724,197.91680377792918,0.0,4.641549393230642e-06,13.15415098041564,0.007785247907822925,9.016595027835591e-05,0.00017480430905174245,0.0006813412257717897,0.09214947248241444,0.09214947248241444,0.09214947248241444,0.09215417304636357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493811.62687476486,593.6630046240938,0.0,0.09214947248241444,0.09214947247422582,0.09214947247422582,0.375,0.375,0.5,8.596142974131755,0.03236743201637182,0.03236743201637182,-9.492850949754938e-12,2.9657644006420014e-05,0.024962207628902888,-9.492850949754938e-12,26008.24183376884,19842.081904124134,0.7629151570853734,1.0304315982736418,0.6342854843404465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444199424494479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.1284580701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9362138635469,261.9362138635469,-11.213786136453052,246.1326542245143,277.739773502593,123783.06517608032,123865.11219364838,-82.04701756804212,0.0,nan,277.739773502593,4.589773502593005,271.4183496469664,-1.731650353033558,265.09692579134884,-8.05307420865114,258.77550193572523,-14.374498064274746,252.45407808013394,-20.695921919866038,246.1326542245143,-27.017345775485666,1.0,1.0,26022.012520719443,26022.012520719443,277.0158786030597,3.865878603059741,277.0158786030597,277.0158786030597,76344.5948828506,76347.68766784029,-3.092784989697975,0.0,8546.071908451686,8546.071908451686,0.8871464606881428,3917.225700071054,277.0158786030597,3.865878603059741,1.0,0.002,0.17609411651801446,0.00496998315225344,0.00027281410067753046,0.0017271858993583877,0.13640705033876524,0.13640705033876524,0.0,3.591831693183778e-14,1.0,1.0000511497368072,0.02496220763839574,0.09214947247422582,0.0,4.7078051367870995e-06,6.023501700119028,0.0,1601801.8007140595,268.0822497933164,2.9657653499270964e-05,1.0,1279471.3300792738,2618.6242929817477,,,,,,,,,,,,,,,,,,,3.0,15317.156668539676,1450.0,0.375,6.173730061729009,3.5
1265.0,-28.77804461075478,4.935657718491344,34.9647344852341,25.83431062465536,6.345102357036706,-25.265729914014155,-38.81032650880513,2.832787659718809,-5.067826924314488,-5.067854781723015,39.929132966905186,41243.45244671385,25759.04468805197,25759.04468805197,67002.49713476581,76358.04401319045,76347.38397569345,25759.04468805197,102106.42866374542,102106.42866374542,102106.42866374542,128114.63486374936,124248.0157861485,3866.6190776008625,0.0,90119.17153426674,55004.838851188215,39015.925203420586,26008.206200003944,65024.13140342453,19842.052540592318,1450.0,0.0,0.8868300239701217,2.877494962520812,0.001494314320929203,1.0,1.0,-5.044486509551746,353718.96946003416,1551479.9153352126,4.386193699771339,1551479.9153352126,4.386193699771339,0.7629150733428632,0.09214948848397524,3.897754387720659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897754387720659,1.278452305144751,1.2787910446835822,3.0488070396019515,6460.056270100271,15317.180277288115,6485.757930284534,0.0003316446049324702,23120.792787296923,2357.664726210982,19386.364480541168,1976.8590171507262,0.8384818227856126,0.8384818227856126,35288.703647333256,35405.22815468563,0.9958877355045279,0.8,4258.972680652522,4273.035954225843,0.9958877355045279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560576338852023,4.935657718491344,-2.387453777756551,7.323111496247895,3.5,3.5,1.0,0.6,0.00026494684491405724,1.0000882285447328,0.00026492347110173637,197.9175046201655,0.0,4.634106385186215e-06,13.133057495617734,0.007789882014208111,9.015833416136568e-05,0.00017478851075269155,0.000681282684709463,0.09214948850281401,0.09214948850281401,0.09214948850281401,0.0921538895662693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493810.86280761927,593.6632529443652,0.0,0.09214948850281401,0.09214948848397524,0.09214948848397524,0.375,0.375,0.5,8.59627500800023,0.03059390680539309,0.03059390680539309,1.9952040020143613e-11,2.7857408554154972e-05,0.023368272171296667,1.9952040020143613e-11,26008.206200003944,19842.052540592318,0.7629150733428632,1.0304251004764224,0.6342791753853668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442045131880161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.1073645853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93572568348236,261.93572568348236,-11.214274316517617,246.13182849963144,277.739622867344,123786.50698258201,123868.1259869366,-81.61900435459577,0.0,nan,277.739622867344,4.589622867344019,271.41806399380226,-1.7319360061977136,265.096505120275,-8.053494879724951,258.77494624667617,-14.375053753323812,252.4533873731654,-20.696612626834565,246.13182849963144,-27.01817150036854,1.0,1.0,26022.012520719443,26022.012520719443,277.0157681497888,3.8657681497888348,277.0157681497888,277.0157681497888,76344.29027035809,76347.38397569345,-3.09370533535548,0.0,8546.071908451686,8546.071908451686,0.8871453633039283,3917.2431596592623,277.0157681497888,3.8657681497888348,1.0,0.002,0.1760897093280743,0.004969989202465704,0.0002728072304950144,0.0017271927706138887,0.13640361524750722,0.13640361524750722,0.0,1.1089029000599382e-12,1.0,1.0000478837977889,0.023368272151344627,0.09214948848397524,0.0,4.407191298270774e-06,5.638876048629129,0.0,1601801.7097177687,268.0821730756855,2.7857388602114952e-05,1.0,1279471.587911699,2618.6232378887044,,,,,,,,,,,,,,,,,,,3.0,15317.180277288115,1450.0,0.375,6.173730061729009,3.5
1266.0,-28.778898170537367,4.935582090701308,34.96472179997022,25.833979190234118,6.34493545198874,-25.266514808263597,-38.81108877304939,2.8325520895188934,-5.067916566871816,-5.067942310235372,39.929102877803594,41243.11365795677,25759.075332411947,25759.075332411947,67002.18899036871,76357.75415819377,76346.9796770745,25759.075332411947,102106.05500948644,102106.05500948644,102106.05500948644,128114.2196696068,124247.54603493889,3866.673634667904,0.0,90119.21463857662,55004.83221597557,39015.98046955673,26008.16466012036,65024.14512967709,19842.01832295505,1450.0,0.0,0.8868296873684036,2.877485710250808,0.001494314320929203,1.0,1.0,-5.046431532710699,353717.7620165026,1551478.6199069535,4.386205010068365,1551478.6199069535,4.386205010068365,0.7629149762105214,0.09214950360094278,3.8977726641846515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977726641846515,1.278453444418355,1.2787921543751624,3.0488186184659867,6460.080804323736,15317.203885848638,6485.752683038047,0.0003316390727852543,23120.69543374153,2357.654798911099,19386.34879617027,1976.8574177899968,0.8384846749842357,0.8384846749842357,35288.83602148616,35405.22815468563,0.9958924051949517,0.8,4258.988656810403,4273.035954225843,0.9958924051949517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560582954015942,4.935582090701308,-2.3875381175181514,7.323120208219459,3.5,3.5,1.0,0.6,0.00026492347110173637,1.000087960748751,0.0002649001702844139,197.9182033346825,0.0,4.626086608006583e-06,13.110329447090658,0.007794508100816118,9.01506357535359e-05,0.00017477283534820046,0.0006812247800622607,0.09214950360749595,0.09214950360749595,0.09214950360749595,0.09215355827807144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493810.12900425476,593.6634911741229,0.0,0.09214950360749595,0.09214950360094278,0.09214950360094278,0.375,0.375,0.5,8.596396648139224,0.028808019960024467,0.028808019960024467,4.831690603168681e-12,2.574336355110063e-05,0.0215107775246679,4.831690603168681e-12,26008.16466012036,19842.01832295505,0.7629149762105214,1.030420144036447,0.6342738312930679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442095935041308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.084636536776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93523349390387,261.93523349390387,-11.214766506096112,246.1310039561711,277.73946303164524,123789.17325455637,123871.46261189455,-82.28935733820082,0.0,nan,277.73946303164524,4.589463031645266,271.4177712165611,-1.7322287834388703,265.0960794014578,-8.053920598542163,258.7743875863241,-14.375612413675867,252.4526957712638,-20.697304228736186,246.1310039561711,-27.018996043828878,1.0,1.0,26022.012520719443,26022.012520719443,277.0156333131537,3.865633313153751,277.0156333131537,277.0156333131537,76343.86568493981,76346.9796770745,-3.113992134691216,0.0,8546.071908451686,8546.071908451686,0.887144208832179,3917.2615275055746,277.0156333131537,3.865633313153751,1.0,0.002,0.1760856524573117,0.00496999139557025,0.00027280089592056887,0.0017271991041883934,0.13640044796028444,0.13640044796028444,0.0,1.089623183347932e-13,1.0,1.000044077803769,0.02151077751983621,0.09214950360094278,0.0,4.056870764566692e-06,5.190652101161423,0.0,1601801.603375482,268.08208343312816,2.5743358719410026e-05,1.0,1279471.8891460248,2618.622005188636,,,,,,,,,,,,,,,,,,,3.0,15317.203885848638,1450.0,0.375,6.173730061729009,3.5
1267.0,-28.779750414479462,4.935506490333837,34.96470908633434,25.833738594688498,6.34485962453608,-25.267289410527688,-38.81183821996672,2.8323986202192604,-5.0679926700295255,-5.068016632282999,39.92907668842014,41242.69268786186,25759.07204073835,25759.07204073835,67001.76472860022,76357.39680294202,76346.67619841639,25759.07204073835,102105.74823915474,102105.74823915474,102105.74823915474,128113.8773912288,124247.1531839732,3866.7242072556032,0.0,90119.21342989859,55004.7669740873,39016.0516175681,26008.129152074067,65024.18076964216,19841.989041145887,1450.0,0.0,0.8868294038718307,2.8774778537992045,0.001494314320929203,1.0,1.0,-5.048059107168285,353716.7367563923,1551477.4923737268,4.38621453596142,1551477.4923737268,4.38621453596142,0.7629148919219186,0.09214951660361642,3.8977875453213917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977875453213917,1.2784542032215829,1.278792883588847,3.0488284488402777,6460.101633707246,15317.2275180473,6485.749893605475,0.00033163447097389457,23120.6068524876,2357.645766137019,19386.340458369647,1976.856567570949,0.8384875268221529,0.8384875268221529,35288.94380361488,35405.22815468563,0.995896207369254,0.8,4259.001664971492,4273.035954225843,0.995896207369254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605822434460235,4.935506490333837,-2.3876127820864474,7.323119272420284,3.5,3.5,1.0,0.6,0.0002649001702844139,1.0000878257536443,0.0002648769072704099,197.91890097633856,0.0,4.6116559006943865e-06,13.069432822567892,0.007799119756716813,9.014306738517984e-05,0.00017475710289923405,0.0006811660591370833,0.0921495166171979,0.0921495166171979,0.0921495166171979,0.09215327721049932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493809.4567418519,593.663709492528,0.0,0.0921495166171979,0.09214951660361642,0.09214951660361642,0.375,0.375,0.5,8.596509467080015,0.027064017937505014,0.027064017937505014,-4.0472514228895307e-11,2.3962253465015237e-05,0.019957525114705277,-4.0472514228895307e-11,26008.129152074067,19841.989041145887,0.7629148919219186,1.0304130545829395,0.6342670095909434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444214658399377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.04373991225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93474642321127,261.93474642321127,-11.215253576788712,246.13018143460087,277.7393114118285,123792.81122954887,123874.24475817192,-81.43352862305765,0.0,nan,277.7393114118285,4.5893114118285325,271.4174854164011,-1.7325145835988565,265.09565942092877,-8.054340579071209,258.77383342545863,-14.376166574541344,252.45200743004975,-20.69799256995023,246.13018143460087,-27.019818565399106,1.0,1.0,26022.012520719443,26022.012520719443,277.0155234802116,3.865523480211607,277.0155234802116,277.0155234802116,76343.62183789747,76346.67619841639,-3.054360518915928,0.0,8546.071908451686,8546.071908451686,0.8871432688327763,3917.2764830479987,277.0155234802116,3.865523480211607,1.0,0.002,0.17608188852803366,0.004969994684587488,0.0002727950226509662,0.001727204978019528,0.1363975113254831,0.1363975113254831,0.0,6.704940422319616e-13,1.0,1.000040895176618,0.01995752515517779,0.09214951660361642,0.0,3.7639301106561518e-06,4.815843732046142,0.0,1601801.5131148933,268.08200732997045,2.3962293937529466e-05,1.0,1279472.1449295492,2618.6209584813205,,,,,,,,,,,,,,,,,,,3.0,15317.2275180473,1450.0,0.375,6.173730061729009,3.5
1268.0,-28.780601304641504,4.935430935913592,34.96469634305632,25.833474529813998,6.344765014606119,-25.268064672699534,-38.81258770180864,2.8322283820574357,-5.068067857216818,-5.068090045095826,39.92905040563621,41242.29840476577,25759.066526099246,25759.066526099246,67001.364930865,76357.05924149336,76346.37326175919,25759.066526099246,102105.43978785843,102105.43978785843,102105.43978785843,128113.533713941,124246.76286417263,3866.770849768362,0.0,90119.23101406271,55004.727406706676,39016.11511928448,26008.093926082576,65024.20904536705,19841.95997087897,1450.0,0.0,0.886829125342078,2.877470093700333,0.001494314320929203,1.0,1.0,-5.049669585379263,353715.72404262226,1551476.3608210187,4.386223894966196,1551476.3608210187,4.386223894966196,0.7629148074930698,0.09214952792002076,3.8978043765128074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978043765128074,1.27845503962775,1.2787936904743238,3.048839619457981,6460.1253029057225,15317.251148154643,6485.74522717541,0.0003316291563615964,23120.511526206552,2357.6360455615886,19386.326510097904,1976.8551452430652,0.8384903806355651,0.8384903806355652,35289.065709635586,35405.22815468563,0.9959005077882742,0.8,4259.016377736715,4273.035954225843,0.9959005077882742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560581053007012,4.935430935913592,-2.387686768734382,7.323117704647974,3.5,3.5,1.0,0.6,0.0002648769072704099,1.0000876868457464,0.0002648536830863557,197.91959751405662,0.0,4.6041901650698265e-06,13.048274927807888,0.007803723946881882,9.013549925133418e-05,0.0001747414080190757,0.0006811078249347634,0.09214952793913479,0.09214952793913479,0.09214952793913479,0.09215299974496868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493808.8258992363,593.6639142752509,0.0,0.09214952793913479,0.09214952792002076,0.09214952792002076,0.375,0.375,0.5,8.596613623132312,0.025361084347878204,0.025361084347878204,9.606537787476555e-12,2.218787898300434e-05,0.018420459716537607,9.606537787476555e-12,26008.093926082576,19841.95997087897,0.7629148074930698,1.0304064580642343,0.6342606701450414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442197155202745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.0225820175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9342619562553,261.9342619562553,-11.215738043744693,246.12936063036983,277.7391632821438,123796.22993604066,123877.22814145344,-80.99820541277396,0.0,nan,277.7391632821438,4.589163282143829,271.4172027518034,-1.7327972481965617,265.09524222144717,-8.054757778552812,258.77328169104925,-14.376718308950728,252.4513211607182,-20.69867883928177,246.12936063036983,-27.020639369630146,1.0,1.0,26022.012520719443,26022.012520719443,277.0154146199253,3.865414619925332,277.0154146199253,277.0154146199253,76343.32064098807,76346.37326175919,-3.052620771122747,0.0,8546.071908451686,8546.071908451686,0.8871422056531386,3917.2933983953712,277.0154146199253,3.865414619925332,1.0,0.002,0.17607841448686581,0.004969996845876717,0.0002727895990063599,0.0017272104020743522,0.13639479950317993,0.13639479950317993,0.0,1.080711908851839e-12,1.0,1.0000377456959648,0.01842045970693107,0.09214952792002076,0.0,3.4740424903765916e-06,4.444941474468938,0.0,1601801.4239188419,268.08193214278316,2.218786937646655e-05,1.0,1279472.397583456,2618.6199245814773,,,,,,,,,,,,,,,,,,,3.0,15317.251148154643,1450.0,0.375,6.173730061729009,3.5
1269.0,-28.781450488944138,4.935355428332922,34.96468356518297,25.83320093052464,6.344663471765765,-25.2688390928752,-38.8133408158086,2.8320520750257345,-5.068142958700889,-5.068163369846495,39.92902392067304,41241.93622023013,25759.060905312,25759.060905312,67000.99712554213,76356.73048288969,76346.06711615442,25759.060905312,102105.12802146641,102105.12802146641,102105.12802146641,128113.1866777404,124246.37308159421,3866.8135961461885,0.0,90119.25743140702,55004.71986265234,39016.15285417187,26008.058656273995,65024.211510445864,19841.930852602978,1450.0,0.0,0.8868288479924085,2.8774623429899324,0.001494314320929203,1.0,1.0,-5.051271830717894,353714.71254597546,1551475.2205636685,4.386233214322431,1551475.2205636685,4.386233214322431,0.7629147225033828,0.09214953784314096,3.8978221740949164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978221740949164,1.2784559040685275,1.2787945254514426,3.0488514791089627,6460.150432083034,15317.274776974582,6485.739595452968,0.0003316234752456433,23120.412734665846,2357.6259716280124,19386.30967650265,1976.8534286940649,0.838493235349366,0.838493235349366,35289.19461497758,35405.22815468563,0.9959050551229651,0.8,4259.031935245867,4273.035954225843,0.9959050551229651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560579839653916,4.935355428332922,-2.3877606783655843,7.323116106698507,3.5,3.5,1.0,0.6,0.0002648536830863557,1.0000875116501637,0.0002648305073316454,197.92029265960204,0.0,4.596521160593694e-06,13.02654096912253,0.007808320468042476,9.012789503205386e-05,0.00017472578805430186,0.0006810500510642664,0.09214953784805104,0.09214953784805104,0.09214953784805104,0.092152722702892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493808.23570411035,593.6641057692204,0.0,0.09214953784805104,0.09214953784314096,0.09214953784314096,0.375,0.375,0.5,8.596709166979828,0.02369292287630742,0.02369292287630742,6.372147254296578e-11,2.0411145612797554e-05,0.016891539128607747,6.372147254296578e-11,26008.058656273995,19841.930852602978,0.7629147225033828,1.0304007625648595,0.6342550761050718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444224764641536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.00084805881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9337791444647,261.9337791444647,-11.216220855535255,246.12854146286446,277.7390168260668,123799.5696144186,123880.29109306626,-80.72147864768243,0.0,nan,277.7390168260668,4.589016826066825,271.4169217534485,-1.7330782465514858,265.0948266808079,-8.055173319192079,258.7727316081081,-14.377268391891903,252.45063653549286,-20.699363464507115,246.12854146286446,-27.021458537135516,1.0,1.0,26022.012520719443,26022.012520719443,277.01530547221313,3.8653054722131515,277.01530547221313,277.01530547221313,76343.00097927067,76346.06711615442,-3.066136883746367,0.0,8546.071908451686,8546.071908451686,0.8871410814283766,3917.3112849653908,277.01530547221313,3.8653054722131515,1.0,0.002,0.17607522879475399,0.004969997731456732,0.0002727846221380719,0.001727215377197653,0.13639231106903593,0.13639231106903593,0.0,-6.642750585705848e-13,1.0,1.0000346128837048,0.016891539064886274,0.09214953784314096,0.0,3.185691181265989e-06,4.0760047375663255,0.0,1601801.33481794,268.0818570412991,2.041108189132501e-05,1.0,1279472.6499341745,2618.6188919229057,,,,,,,,,,,,,,,,,,,3.0,15317.274776974582,1450.0,0.375,6.173730061729009,3.5
1270.0,-28.78229707041079,4.935279696815367,34.96467061129258,25.832869426254206,6.344495813188752,-25.269617782019672,-38.8140945584513,2.831816524496347,-5.068231228389607,-5.0682495379892165,39.92899328523776,41241.592662448405,25759.0877796218,25759.0877796218,67000.68044207021,76356.44354367068,76345.6592018187,25759.0877796218,102104.74698144049,102104.74698144049,102104.74698144049,128112.7643700118,124245.91257042755,3866.851799584249,0.0,90119.30048095167,55004.70548891015,39016.21665782391,26008.017388571323,65024.234046395235,19841.896807174548,1450.0,0.0,0.8868285202915809,2.877453234880788,0.001494314320929203,1.0,1.0,-5.053153434639455,353713.52387920336,1551473.9016164409,4.3862442255566245,1551473.9016164409,4.3862442255566245,0.7629146240071976,0.09214954695272647,3.8978404629742855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978404629742855,1.2784570428501834,1.2787956349039753,3.0488630687852183,6460.174989216296,15317.298411605565,6485.734343970082,0.0003316179377790526,23120.31529689269,2357.6160357403082,19386.293979468872,1976.851828042081,0.8384960901495292,0.8384960901495291,35289.32707859274,35405.22815468563,0.9959097279855542,0.8,4259.0479222008935,4273.035954225843,0.9959097279855542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560585640981294,4.935279696815367,-2.3878440500565024,7.323123746871869,3.5,3.5,1.0,0.6,0.0002648305073316454,1.0000872440091546,0.00026480740447202547,197.92098567867419,0.0,4.586952154870019e-06,12.999422406901633,0.007812907420197347,9.012028505892386e-05,0.00017471022227272156,0.0006809925736698453,0.09214954696184724,0.09214954696184724,0.09214954696184724,0.09215239695724516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493807.6739353249,593.6642877715394,0.0,0.09214954696184724,0.09214954695272647,0.09214954695272647,0.375,0.375,0.5,8.59679466747011,0.02200381971420029,0.02200381971420029,8.753886504564434e-12,1.830959962489942e-05,0.015096103349776513,8.753886504564434e-12,26008.017388571323,19841.896807174548,0.7629146240071976,1.0303955352132985,0.6342495727519412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444229803673768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.97372949659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9332919129865,261.9332919129865,-11.216708087013501,246.12772348303795,277.7388603429337,123802.17482548194,123883.63523142462,-81.46040594267156,0.0,nan,277.7388603429337,4.588860342933742,271.4166329709739,-1.7333670290260557,265.0944055989977,-8.055594401002281,258.7721782269673,-14.377821773032679,252.4499508550084,-20.700049144991567,246.12772348303795,-27.022276516962023,1.0,1.0,26022.012520719443,26022.012520719443,277.0151715728624,3.8651715728624367,277.0151715728624,277.0151715728624,76342.5730495495,76345.6592018187,-3.086152269199374,0.0,8546.071908451686,8546.071908451686,0.887139926168734,3917.3296652891568,277.0151715728624,3.8651715728624367,1.0,0.002,0.17607238171928688,0.004969994783996369,0.0002727801626160071,0.0017272198377790533,0.13639008130800356,0.13639008130800356,0.0,3.950602865676611e-13,1.0,1.0000309339466698,0.015096103341022626,0.09214954695272647,0.0,2.8470759485576965e-06,3.6427566527714723,0.0,1601801.2300747435,268.08176877161037,1.8309590871012915e-05,1.0,1279472.9464863278,2618.6176783858805,,,,,,,,,,,,,,,,,,,3.0,15317.298411605565,1450.0,0.375,6.173730061729009,3.5
1271.0,-28.78314150082908,4.935203793958502,34.964657512014654,25.832574313413375,6.344363691847474,-25.27039098152102,-38.81484369104726,2.831613172392248,-5.068317152281395,-5.068333425880134,39.92896318166782,41241.22332941723,25759.108341084484,25759.108341084484,67000.33167050172,76356.12986119853,76345.26818223654,25759.108341084484,102104.37652332103,102104.37652332103,102104.37652332103,128112.3536335995,124245.46802913582,3866.885604463675,0.0,90119.32443214123,55004.6731205971,39016.279235049034,26007.977110278476,65024.25634532751,19841.86356382924,1450.0,0.0,0.8868282022719559,2.8774443676873314,0.001494314320929203,1.0,1.0,-5.054963769458311,353712.36667171185,1551472.6055697266,4.3862549114933325,1551472.6055697266,4.3862549114933325,0.762914527327373,0.09214955448372496,3.8978572108816643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978572108816643,1.2784580323279116,1.278796595106187,3.0488738091653707,6460.197746793028,15317.322070073884,6485.730292011742,0.0003316128525128019,23120.22210063384,2357.6065323666944,19386.28186789424,1976.850593005179,0.838498946226073,0.838498946226073,35289.44838106944,35405.22815468563,0.9959140071252574,0.8,4259.062562124749,4273.035954225843,0.9959140071252574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605900795613845,4.935203793958502,-2.38792579838961,7.323129592348112,3.5,3.5,1.0,0.6,0.00026480740447202547,1.0000870229239098,0.0002647843621626245,197.92167694107496,0.0,4.572540747975939e-06,12.95858047976381,0.007817479960945322,9.011272221831949e-05,0.00017469468225370598,0.0006809349269252889,0.09214955448984538,0.09214955448984538,0.09214955448984538,0.09215207993329277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493807.16180796525,593.6644535833274,0.0,0.09214955448984538,0.09214955448372496,0.09214955448372496,0.375,0.375,0.5,8.596870431142914,0.020306445176345278,0.020306445176345278,1.2846612662542611e-11,1.6273598760108143e-05,0.013369656421843956,1.2846612662542611e-11,26007.977110278476,19841.86356382924,0.762914527327373,1.0303898181423217,0.6342436753201058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442348272940868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.93288756945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9328044916208,261.9328044916208,-11.217195508379177,246.12690716953404,277.7387018137076,123805.20239434167,123886.69454840191,-81.4921540602538,0.0,nan,277.7387018137076,4.588701813707644,271.41634288488694,-1.7336571151130329,265.09398395606115,-8.056016043938826,258.7716250271757,-14.378374972824304,252.4492660983595,-20.70073390164049,246.12690716953404,-27.02309283046594,1.0,1.0,26022.012520719443,26022.012520719443,277.0150419306663,3.8650419306663366,277.0150419306663,277.0150419306663,76342.23498366316,76345.26818223654,-3.0331985733791953,0.0,8546.071908451686,8546.071908451686,0.8871388682473114,3917.3464969360725,277.0150419306663,3.8650419306663366,1.0,0.002,0.17606986024740173,0.004969990795485674,0.0002727762088253213,0.0017272237914276694,0.13638810441266067,0.13638810441266067,0.0,2.5299077069385056e-13,1.0,1.0000273963444186,0.013369656408997344,0.09214955448372496,0.0,2.5214721767136704e-06,3.226156163382771,0.0,1601801.1281292054,268.0816828477186,1.627358591349548e-05,1.0,1279473.2351905392,2618.616496964614,,,,,,,,,,,,,,,,,,,3.0,15317.322070073884,1450.0,0.375,6.173730061729009,3.5
1272.0,-28.7839844029066,4.935127804992365,34.96464430761748,25.832264916412555,6.344221281593851,-25.27116383445176,-38.81559275379402,2.831400713084496,-5.068399097617942,-5.068413428267749,39.9289339494852,41240.875559227876,25759.11867564479,25759.11867564479,66999.99423487266,76355.82885063735,76344.90313841104,25759.11867564479,102104.02181405583,102104.02181405583,102104.02181405583,128111.96031905073,124245.04509335068,3866.91522570005,0.0,90119.36156884371,55004.66301691977,39016.33172435994,26007.938504994912,65024.27022935485,19841.831674818543,1450.0,0.0,0.8868279008757849,2.8774359112390315,0.001494314320929203,1.0,1.0,-5.056679596906179,353711.26306614006,1551471.3470386735,4.386265038861841,1551471.3470386735,4.386265038861841,0.7629144336452446,0.0921495601635529,3.897875414375278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897875414375278,1.27845906387099,1.278797597462257,3.048885587758338,6460.222704218133,15317.345743415492,6485.7247934535235,0.00033160721547771384,23120.123654154133,2357.5964936195473,19386.26543233576,1976.8489170446342,0.838501805713851,0.838501805713851,35289.58022601162,35405.22815468563,0.9959186581715344,0.8,4259.0784744125,4273.035954225843,0.9959186581715344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560592310471429,4.935127804992365,-2.3880047253970567,7.3231325303894215,3.5,3.5,1.0,0.6,0.0002647843621626245,1.0000868660108297,0.0002647613633991642,197.9223669565342,0.0,4.560572517235881e-06,12.924662513846487,0.007822040533462558,9.010516066929391e-05,0.00017467920149333058,0.0006808777649035587,0.09214956016354287,0.09214956016354287,0.09214956016354287,0.09215177779129866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493806.69854282425,593.6646034759416,0.0,0.09214956016354287,0.0921495601635529,0.0921495601635529,0.375,0.375,0.5,8.59693695969089,0.01862001434614058,0.01862001434614058,4.831690603168681e-12,1.4330649833027564e-05,0.011733831361596003,4.831690603168681e-12,26007.938504994912,19841.831674818543,0.7629144336452446,1.030384408753055,0.6342381915823472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442398381831236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.898969603535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93231611848347,261.93231611848347,-11.217683881516507,246.126092389859,277.73853984710615,123808.17088006756,123889.82216324887,-81.65128318132606,0.0,nan,277.73853984710615,4.588539847106176,271.4160503556724,-1.7339496443275948,265.0935608642246,-8.05643913577535,258.7710713727369,-14.378928627263065,252.44858188130178,-20.7014181186982,246.126092389859,-27.02390761014098,1.0,1.0,26022.012520719443,26022.012520719443,277.01491921347014,3.8649192134701593,277.01491921347014,277.01491921347014,76341.84380249443,76344.90313841104,-3.0593359166086884,0.0,8546.071908451686,8546.071908451686,0.8871377183793842,3917.3647914471544,277.01491921347014,3.8649192134701593,1.0,0.002,0.1760676472875373,0.0049699861363022655,0.00027277273519357665,0.0017272272646806925,0.13638636759678832,0.13638636759678832,0.0,-1.25731022815323e-13,1.0,1.0000240444083277,0.011733831356764313,0.0921495601635529,0.0,2.2129597884972e-06,2.831423429233677,0.0,1601801.0309022074,268.08160090238204,1.4330645001336961e-05,1.0,1279473.510522516,2618.61537026525,,,,,,,,,,,,,,,,,,,3.0,15317.345743415492,1450.0,0.375,6.173730061729009,3.5
1273.0,-28.784825669820723,4.935051916385922,34.96463108821289,25.83204653291034,6.34416909678612,-25.271926193163228,-38.816328964289255,2.8312696197451332,-5.068472032666193,-5.06848463897573,39.92890710745443,41240.44451934604,25759.106630056252,25759.106630056252,66999.5511494023,76355.46014484038,76344.60121475773,25759.106630056252,102103.70784481398,102103.70784481398,102103.70784481398,128111.61168418819,124244.67054062107,3866.9411435671236,0.0,90119.35294765318,55004.591546831805,39016.4015564682,26007.903839374205,65024.3053958424,19841.8029986857,1450.0,0.0,0.8868276355788028,2.8774283840425805,0.001494314320929203,1.0,1.0,-5.058193228476682,353710.2807415982,1551470.1914124556,4.386273953246715,1551470.1914124556,4.386273953246715,0.7629143479316681,0.09214956385097792,3.8978899989947924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978899989947924,1.2784597184051594,1.2787982227652224,3.048895434779357,6460.2435688740625,15317.369419227178,6485.721999503379,0.00033160260562195955,23120.03493451422,2357.5874467340245,19386.257081031807,1976.84806544863,0.8385046621227839,0.8385046621227839,35289.6858599487,35405.22815468563,0.9959223845848114,0.8,4259.091223309618,4273.035954225843,0.9959223845848114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560589710203623,4.935051916385922,-2.3880771895291457,7.3231291059150685,3.5,3.5,1.0,0.6,0.0002647613633991642,1.0000866980852368,0.0002647384110858344,197.92305563758137,0.0,4.551969701136705e-06,12.900282133021422,0.007826592503163695,9.00977294309852e-05,0.00017466363396817898,0.000680819632032652,0.09214956384423853,0.09214956384423853,0.09214956384423853,0.09215150916049783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493806.2863662202,593.6647367972373,0.0,0.09214956384423853,0.09214956385097792,0.09214956385097792,0.375,0.375,0.5,8.596995315605556,0.0169792961477242,0.0169792961477242,3.7118752516107634e-11,1.2606309553575556e-05,0.010291410499064568,3.7118752516107634e-11,26007.903839374205,19841.8029986857,0.7629143479316681,1.030377037348348,0.634231219669175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44424484003584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.87458922271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93183531758456,261.93183531758456,-11.21816468241542,246.12527996780682,277.7383906673623,123812.04930654627,123892.43458572809,-80.38527918178447,0.0,nan,277.7383906673623,4.588390667362319,271.41576852747073,-1.7342314725292454,265.093146387572,-8.056853612427972,258.7705242475927,-14.379475752407302,252.44790210770262,-20.70209789229736,246.12527996780682,-27.02472003219316,1.0,1.0,26022.012520719443,26022.012520719443,277.01481267382314,3.8648126738231667,277.01481267382314,277.01481267382314,76341.66148437973,76344.60121475773,-2.939730377998785,0.0,8546.071908451686,8546.071908451686,0.8871367971057335,3917.3794489897664,277.01481267382314,3.8648126738231667,1.0,0.002,0.1760657063621736,0.004969981857340606,0.00027276968797982086,0.0017272303104524432,0.13638484398991044,0.13638484398991044,0.0,-1.5677359584131967e-12,1.0,1.000021088753427,0.010291410461945816,0.09214956385097792,0.0,1.9409231864325657e-06,2.4833602786707023,0.0,1601800.9443729687,268.0815279673338,1.260627243482304e-05,1.0,1279473.7555972738,2618.6143673834986,,,,,,,,,,,,,,,,,,,3.0,15317.369419227178,1450.0,0.375,6.173730061729009,3.5
1274.0,-28.78566509628557,4.934975911415574,34.96461773607896,25.831731722597056,6.344026209415451,-25.272695965719127,-38.81707376623524,2.8310570786512765,-5.06855545873816,-5.068566066957882,39.92887683815968,41240.108551275145,25759.120594311647,25759.120594311647,66999.2291455868,76355.16637661298,76344.21579297078,25759.120594311647,102103.33638728243,102103.33638728243,102103.33638728243,128111.20074332575,124244.23789439298,3866.962848932771,0.0,90119.40055210794,55004.59637705794,39016.449083388885,26007.86435604332,65024.313439432204,19841.770358360132,1450.0,0.0,0.8868273306797729,2.877419777219244,0.001494314320929203,1.0,1.0,-5.059935130113388,353709.1574743014,1551468.8882325606,4.3862841983255185,1551468.8882325606,4.3862841983255185,0.762914251117647,0.09214956653598118,3.8979095524901215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979095524901215,1.2784607501447796,1.2787992254328622,3.0489082688292948,6460.270762685837,15317.3930996999,6485.715026208744,0.0003315964073647253,23119.931167858038,2357.576865479857,19386.23623738749,1976.8459399884252,0.8385075239470767,0.8385075239470767,35289.827482490466,35405.22815468563,0.995927380560506,0.8,4259.108315650055,4273.035954225843,0.995927380560506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56059272465191,4.934975911415574,-2.388157164437062,7.323133075852636,3.5,3.5,1.0,0.6,0.0002647384110858344,1.0000865089990356,0.0002647155108119649,197.92374281613897,0.0,4.5427919881807756e-06,12.874272494504318,0.007831135295151876,9.009021204770956e-05,0.00017464819903812486,0.000680762883355903,0.09214956653927281,0.09214956653927281,0.09214956653927281,0.09215120183900846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493805.90251653607,593.6648606951908,0.0,0.09214956653927281,0.09214956653598118,0.09214956653598118,0.375,0.375,0.5,8.597044373983053,0.015338217240923768,0.015338217240923768,-6.94626578479074e-11,1.060821972487247e-05,0.008630936844497228,-6.94626578479074e-11,26007.86435604332,19841.770358360132,0.762914251117647,1.0303719578368813,0.634225974407078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442498322181554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.84857958419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9313526337659,261.9313526337659,-11.218647366234052,246.12446896801762,277.7382362995105,123814.968959921,123895.66904366606,-80.7000837450473,0.0,nan,277.7382362995105,4.588236299510527,271.41548283324215,-1.7345171667578256,265.09272936693293,-8.057270633067048,258.76997590058363,-14.380024099416346,252.4472224343088,-20.70277756569118,246.12446896801762,-27.025531031982354,1.0,1.0,26022.012520719443,26022.012520719443,277.01468614654965,3.8646861465496727,277.01468614654965,277.01468614654965,76341.28382398507,76344.21579297078,-2.931968985707499,0.0,8546.071908451686,8546.071908451686,0.8871355619597406,3917.399100252572,277.01468614654965,3.8646861465496727,1.0,0.002,0.17606407859910778,0.004969974335545156,0.00027276712016035474,0.0017272328796193708,0.13638356008017738,0.13638356008017738,0.0,-2.2027431961779698e-13,1.0,1.0000176862660868,0.008630936913959886,0.09214956653598118,0.0,1.6277627951619099e-06,2.0826802329088405,0.0,1601800.8453596209,268.0814445412618,1.0608289187530318e-05,1.0,1279474.0358355967,2618.6132206079506,,,,,,,,,,,,,,,,,,,3.0,15317.3930996999,1450.0,0.375,6.173730061729009,3.5
1275.0,-28.78650319051107,4.934900044951027,34.964604383281795,25.831495213229232,6.3439549351059945,-25.273457377932584,-38.81781353903932,2.8309091221271077,-5.068626547844531,-5.068635478492003,39.92885011471419,41239.71129763895,25759.103972865796,25759.103972865796,66998.81527050474,76354.81231332938,76343.92148493249,25759.103972865796,102103.02545779829,102103.02545779829,102103.02545779829,128110.85581799319,124243.87481815997,3866.9809998332194,0.0,90119.39981582091,55004.55202790194,39016.497542132194,26007.8303601949,65024.327902327095,19841.742208324737,1450.0,0.0,0.886827074111713,2.877412440192703,0.001494314320929203,1.0,1.0,-5.061389980685419,353708.19997361,1551467.7377116415,4.386292819412713,1551467.7377116415,4.386292819412713,0.7629141659848955,0.09214956732300253,3.8979246916043944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979246916043944,1.278461482595676,1.2787999287990341,3.048918363727619,6460.292152564032,15317.416789000728,6485.711891030686,0.00033159166592944804,23119.841183675508,2357.567689646873,19386.22686613047,1976.8449843861533,0.8385103821482445,0.8385103821482445,35289.937132345854,35405.22815468563,0.9959312486488284,0.8,4259.121549225966,4273.035954225843,0.9959312486488284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560589136598875,4.934900044951027,-2.3882283055438696,7.323128350494896,3.5,3.5,1.0,0.6,0.0002647155108119649,1.0000863722864972,0.0002646926487026774,197.92442890821874,0.0,4.532507915771164e-06,12.845127433295477,0.007835667803067648,9.008274599797902e-05,0.00017463276481398588,0.0006807053659315786,0.09214956734354728,0.09214956734354728,0.09214956734354728,0.09215094020585748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493805.5738914892,593.6649667278424,0.0,0.09214956734354728,0.09214956732300253,0.09214956732300253,0.375,0.375,0.5,8.597085563001821,0.013744043774181591,0.013744043774181591,-2.5579538487363607e-12,8.93064748197503e-06,0.007245497806593448,-2.5579538487363607e-12,26007.8303601949,19841.742208324737,0.7629141659848955,1.0303653637319177,0.6342197240329039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444254813511676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.819434522986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93087504076607,261.93087504076607,-11.219124959233909,246.12366001306492,277.73809006846557,123818.5791273328,123898.4280734549,-79.84894612206125,0.0,nan,277.73809006846557,4.58809006846559,271.4152040573886,-1.7347959426113562,265.0923180463102,-8.05768195368978,258.76943203522274,-14.380567964777242,252.44654602414417,-20.70345397585581,246.12366001306492,-27.026339986935056,1.0,1.0,26022.012520719443,26022.012520719443,277.0145822972011,3.8645822972011388,277.0145822972011,277.0145822972011,76341.03700290174,76343.92148493249,-2.8844820307567716,0.0,8546.071908451686,8546.071908451686,0.8871346056585206,3917.4143150624163,277.0145822972011,3.8645822972011388,1.0,0.002,0.1760627121279835,0.00496996783173435,0.00027276496393758957,0.0017272350376635885,0.1363824819687948,0.1363824819687948,0.0,1.6011779575830776e-12,1.0,1.0000148473351802,0.007245497809151402,0.09214956732300253,0.0,1.366473348114084e-06,1.74836749599987,0.0,1601800.7610247836,268.08137345215545,8.930650039928878e-06,1.0,1279474.2747180918,2618.6122430669675,,,,,,,,,,,,,,,,,,,3.0,15317.416789000728,1450.0,0.375,6.173730061729009,3.5
1276.0,-28.787340002380947,4.934824331230577,34.9645910268531,25.83124026367443,6.3438670371552766,-25.27421929839311,-38.81854960983617,2.830746332802856,-5.068696814460168,-5.068704073782466,39.92882330428243,41239.3165942649,25759.08564290858,25759.08564290858,66998.40223717348,76354.473340553,76343.62707451731,25759.08564290858,102102.7127174259,102102.7127174259,102102.7127174259,128110.50933377762,124243.51369100015,3866.9956427774746,0.0,90119.41119774464,55004.50727288508,39016.559916510625,26007.796616351734,65024.35653286236,19841.714247053824,1450.0,0.0,0.8868268220132249,2.877405189641416,0.001494314320929203,1.0,1.0,-5.062830953376249,353707.25373371906,1551466.5834472692,4.386301290318625,1551466.5834472692,4.386301290318625,0.762914080717582,0.09214956662532994,3.897940975104965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897940975104965,1.2784622836808905,1.2788007008664535,3.048929190059632,6460.315092262443,15317.440477009868,6485.707731108078,0.00033158653542966326,23119.74752139952,2357.5581387527363,19386.21443184341,1976.8437164417423,0.8385132412843016,0.8385132412843016,35290.0550706883,35405.22815468563,0.9959354091312232,0.8,4259.135783134458,4273.035954225843,0.9959354091312232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560585179731388,4.934824331230577,-2.3882988081890626,7.323123139419639,3.5,3.5,1.0,0.6,0.0002646926487026774,1.0000862407123636,0.0002646698233885672,197.92511395463794,0.0,4.52496992435831e-06,12.82376476563145,0.007840192772992007,9.007531787771157e-05,0.00017461733082496585,0.0006806480487860936,0.09214956663317782,0.09214956663317782,0.09214956663317782,0.09215068180670176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493805.2822286985,593.6650606814253,0.0,0.09214956663317782,0.09214956662532994,0.09214956662532994,0.375,0.375,0.5,8.597119017732735,0.012193943389547712,0.012193943389547712,-2.3874235921539366e-12,7.259322273966973e-06,0.005873120406192811,-2.3874235921539366e-12,26007.796616351734,19841.714247053824,0.762914080717582,1.0303585580783634,0.6342133746978819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442597869320175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.798071855315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9304002183498,261.9304002183498,-11.219599781650174,246.12285280152838,277.73794763517077,123821.96858542784,123901.35432113854,-79.38573571069617,0.0,nan,277.73794763517077,4.587947635170792,271.4149286684434,-1.7350713315565827,265.0919097017175,-8.05809029828248,258.76889073498285,-14.38110926501713,252.4458717682559,-20.70412823174408,246.12285280152838,-27.027147198471596,1.0,1.0,26022.012520719443,26022.012520719443,277.01447925211687,3.864479252116894,277.01447925211687,277.01447925211687,76340.73949065416,76343.62707451731,-2.887583863150212,0.0,8546.071908451686,8546.071908451686,0.8871335770684343,3917.43067998049,277.01447925211687,3.864479252116894,1.0,0.002,0.17606160448031605,0.004969960312260496,0.00027276320915850234,0.0017272367907778085,0.13638160457925116,0.13638160457925116,0.0,-6.368907137788149e-14,1.0,1.00001203515295,0.005873120408580235,0.09214956662532994,0.0,1.1076475651147849e-06,1.4172068265047293,0.0,1601800.6776463685,268.0813031855398,7.259324661390565e-06,1.0,1279474.5107915846,2618.6112770213167,,,,,,,,,,,,,,,,,,,3.0,15317.440477009868,1450.0,0.375,6.173730061729009,3.5
