time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1277.0,-28.78817506754977,4.934748764100241,34.96457765959016,25.830976163875334,6.34376972818386,-25.274980587979044,-38.81928931279106,2.8305752480155775,-5.0687672261058765,-5.0687728094434075,39.92879627874137,41238.947380713405,25759.068051874892,25759.068051874892,66998.01543258829,76354.14188252413,76343.32815973592,25759.068051874892,102102.39621161082,102102.39621161082,102102.39621161082,128110.15895606962,124243.15215634706,3867.0067997225588,0.0,90119.42683398155,55004.484606039085,39016.60247549162,26007.762744458792,65024.365219950414,19841.6861717477,1450.0,0.0,0.8868265699789626,2.877397924288944,0.001494314320929203,1.0,1.0,-5.0642681881952285,353706.30555995903,1551465.4199221435,4.386309759069716,1551465.4199221435,4.386309759069716,0.7629139948216102,0.09214956471062936,3.897957572120028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897957572120028,1.278463123119674,1.2788015113446,3.04894017013829,6460.338357731546,15317.464162772392,6485.7033546435905,0.00033158132304687203,23119.653091802957,2357.5485096136763,19386.201350298186,1976.8423824953666,0.8385161002771075,0.8385161002771075,35290.17527965605,35405.22815468563,0.995939649717495,0.8,4259.150291083367,4273.035954225843,0.995939649717495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560581382374503,4.934748764100241,-2.388369374314796,7.323118138415037,3.5,3.5,1.0,0.6,0.0002646698233885672,1.000086061278176,0.00026464704752539173,197.9257975752433,0.0,4.517702896312911e-06,12.80317000815079,0.00784471047588832,9.006785367344e-05,0.0001746019697151272,0.0006805910699581519,0.09214956472199977,0.09214956472199977,0.09214956472199977,0.09215042294033476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493805.02677886223,593.6651427943867,0.0,0.09214956472199977,0.09214956471062936,0.09214956471062936,0.375,0.375,0.5,8.597144764705646,0.010680213122327586,0.010680213122327586,3.319655661471188e-11,5.583337554071477e-06,0.0045046212482020564,3.319655661471188e-11,26007.762744458792,19841.6861717477,0.7629139948216102,1.0303524718151702,0.6342076118885464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442647527750483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.777477097836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9299269659682,261.9299269659682,-11.22007303403177,246.12204723256605,277.73780669937395,123825.22833429476,123904.35156956255,-79.12323526779969,0.0,nan,277.73780669937395,4.587806699373971,271.4146548060058,-1.735345193994192,265.0915029126366,-8.058497087363378,258.7683510192907,-14.381648980709258,252.44519912593617,-20.704800874063807,246.12204723256605,-27.02795276743393,1.0,1.0,26022.012520719443,26022.012520719443,277.01437553959346,3.864375539593482,277.01437553959346,277.01437553959346,76340.4169300667,76343.32815973592,-2.911229669218301,0.0,8546.071908451686,8546.071908451686,0.8871325286735788,3917.4473599806283,277.01437553959346,3.864375539593482,1.0,0.002,0.17606075492726037,0.0049699516228472055,0.0002727618541533131,0.0017272381462288512,0.13638092707665653,0.13638092707665653,0.0,3.8216435224724954e-13,1.0,1.0000092309014526,0.0045046212150055,0.09214956471062936,0.0,8.495534746114769e-07,1.0869822172870955,0.0,1601800.5940939647,268.0812327738941,5.583304357514862e-06,1.0,1279474.7473479537,2618.6103090001607,,,,,,,,,,,,,,,,,,,3.0,15317.464162772392,1450.0,0.375,6.173730061729009,3.5
1278.0,-28.78900862275996,4.934673341720668,34.9645642766953,25.830717163067334,6.343674072915578,-25.275740353159918,-38.82002503434194,2.83040580261539,-5.06883757830127,-5.068841486008853,39.928769093063636,41238.55893521855,25759.05068140351,25759.05068140351,66997.60961662207,76353.80619444947,76343.02626459106,25759.05068140351,102102.07694599457,102102.07694599457,102102.07694599457,128109.80578013769,124242.79128925598,3867.0144908817006,0.0,90119.43515471845,55004.43969388361,39016.66162314983,26007.72883414312,65024.390457292946,19841.658055542142,1450.0,0.0,0.8868263188247103,2.8773906652045,0.001494314320929203,1.0,1.0,-5.065697406639572,353705.35820246127,1551464.2495035215,4.386318198254328,1551464.2495035215,4.386318198254328,0.7629139084799239,0.09214956158240346,3.8979732785069134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979732785069134,1.2784639548635237,1.2788023141889628,3.048950471914574,6460.360185959313,15317.487855633432,6485.699930788762,0.0003315764715154333,23119.5620687369,2357.539227844055,19386.191116166978,1976.8413389044147,0.8385189589028452,0.8385189589028452,35290.28903788201,35405.22815468563,0.995943662745642,0.8,4259.164020496082,4273.035954225843,0.995943662745642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560577632630158,4.934673341720668,-2.388439858394048,7.323113200114715,3.5,3.5,1.0,0.6,0.00026464704752539173,1.0000859062401828,0.00026462431464545957,197.9264799638186,0.0,4.507930884472509e-06,12.775476126595091,0.007849218406772792,9.006043021175403e-05,0.00017458661731363772,0.0006805339690734723,0.09214956159413311,0.09214956159413311,0.09214956159413311,0.0921501643662793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.80759577715,593.6652130518819,0.0,0.09214956159413311,0.09214956158240346,0.09214956158240346,0.375,0.375,0.5,8.597162847918502,0.009197100070082342,0.009197100070082342,9.663381206337363e-13,3.907707593953091e-06,0.0031440793692922853,9.663381206337363e-13,26007.72883414312,19841.658055542142,0.7629139084799239,1.0303458309328575,0.6342013918962212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442697082850553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.749783216284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9294552858103,261.9294552858103,-11.220544714189657,246.12124328338712,277.7376672882424,123828.46048863661,123907.32086652315,-78.86037788652337,0.0,nan,277.7376672882424,4.5876672882424145,271.414382487259,-1.735617512740987,265.0910976862837,-8.05890231371626,258.7678128853215,-14.382187114678459,252.44452808436836,-20.70547191563162,246.12124328338712,-27.02875671661286,1.0,1.0,26022.012520719443,26022.012520719443,277.01427153742486,3.8642715374248837,277.01427153742486,277.01427153742486,76340.10049104741,76343.02626459106,-2.925773543640389,0.0,8546.071908451686,8546.071908451686,0.8871315365368884,3917.463144899448,277.01427153742486,3.8642715374248837,1.0,0.002,0.17606016196686225,0.004969941798475444,0.00027276089670759434,0.001727239103480396,0.13638044835379717,0.13638044835379717,0.0,1.879902483681306e-13,1.0,1.0000064429396633,0.003144079368325947,0.09214956158240346,0.0,5.929603963732916e-07,0.7586779934851069,0.0,1601800.510610581,268.0811624216987,3.907706627614971e-06,1.0,1279474.9837010861,2618.6093418112127,,,,,,,,,,,,,,,,,,,3.0,15317.487855633432,1450.0,0.375,6.173730061729009,3.5
1279.0,-28.78983785890834,4.934597954316117,34.96455081882914,25.83038950050252,6.343512064774869,-25.276502866566066,-38.82076491191981,2.830177072182687,-5.0689131489624515,-5.068915244824845,39.928740163805834,41238.23959914367,25759.04648778798,25759.04648778798,66997.28608693165,76353.52469960977,76342.68199511881,25759.04648778798,102101.7284829068,102101.7284829068,102101.7284829068,128109.42099608004,124242.40252726256,3867.0184688174795,0.0,90119.4813633521,55004.44673980885,39016.70513727027,26007.69251317325,65024.39765044352,19841.627953742278,1450.0,0.0,0.8868260481122688,2.877382869120166,0.001494314320929203,1.0,1.0,-5.067233918982311,353704.34074069705,1551463.004019682,4.386327294629018,1551463.004019682,4.386327294629018,0.7629138165061058,0.09214955747683147,3.8979922085395726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979922085395726,1.2784650611551185,1.2788033917086439,3.0489626404163594,6460.385969554416,15317.51155090847,6485.693894434306,0.0003315706272471684,23119.461646414216,2357.5289876169963,19386.173073099555,1976.8394990235765,0.8385218206889481,0.8385218206889481,35290.426144209196,35405.22815468563,0.9959484994247867,0.8,4259.180567777265,4273.035954225843,0.9959484994247867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560576727359033,4.934597954316117,-2.388514053583805,7.323112007899923,3.5,3.5,1.0,0.6,0.00026462431464545957,1.0000854616774473,0.00026460170134020764,197.9271588206534,0.0,4.499438904413384e-06,12.751409855107529,0.007853717845677205,9.005296538579181e-05,0.00017457134925966776,0.0006804777592484254,0.0921495574767514,0.0921495574767514,0.0921495574767514,0.0921498865623295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.61965011526,593.6652730185598,0.0,0.0921495574767514,0.09214955747683147,0.09214955747683147,0.375,0.375,0.5,8.59717271991696,0.00771984459822761,0.00771984459822761,4.149569576838985e-12,2.095862384976499e-06,0.0016813258425258937,4.149569576838985e-12,26007.69251317325,19841.627953742278,0.7629138165061058,1.0303407414412962,0.6341964107200367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442746548667464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7257169448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92897925255016,261.92897925255016,-11.221020747449813,246.12044080227358,277.73751770283155,123831.05060944206,123910.63878126028,-79.5881718182378,0.0,nan,277.73751770283155,4.587517702831576,271.41410232271426,-1.7358976772857204,265.0906869425901,-8.059313057409895,258.7672715624956,-14.382728437504397,252.44385618239585,-20.70614381760413,246.12044080227358,-27.0295591977264,1.0,1.0,26022.012520719443,26022.012520719443,277.01415749466605,3.864157494666074,277.01415749466605,277.01415749466605,76339.62593123027,76342.68199511881,-3.0560638885363005,0.0,8546.071908451686,8546.071908451686,0.8871303407688713,3917.4821695822707,277.01415749466605,3.864157494666074,1.0,0.002,0.17605984487560433,0.004969929821095339,0.0002727603637803984,0.0017272396359826693,0.1363801818901992,0.1363801818901992,0.0,-2.3693243547673326e-13,1.0,1.0000034455124414,0.001681325838376324,0.09214955747683147,0.0,3.1709091313342825e-07,0.40570997140467485,0.0,1601800.4209170504,268.0810868510375,2.095858235406922e-06,1.0,1279475.23754475,2618.608303049188,,,,,,,,,,,,,,,,,,,3.0,15317.51155090847,1450.0,0.375,6.173730061729009,3.5
1280.0,-28.790667278969227,4.934522682944177,34.96453732734342,25.830157077312492,6.343445795244999,-25.27725597157288,-38.82149204201994,2.8300344875303214,-5.068984714464477,-5.068985108115546,39.928712277728366,41237.83036974324,25759.032561978784,25759.032561978784,66996.86293172202,76353.17143314445,76342.36564891157,25759.032561978784,102101.39821089036,102101.39821089036,102101.39821089036,128109.05614289321,124242.03718379428,3867.018959098939,0.0,90119.48079023919,55004.39024033143,39016.767277675295,26007.657932002854,65024.42520967815,19841.59926992385,1450.0,0.0,0.8868257934528226,2.877375484607845,0.001494314320929203,1.0,1.0,-5.068670234881893,353703.3770184476,1551461.8034482265,4.3863358516006175,1551461.8034482265,4.3863358516006175,0.7629137280181016,0.09214955194134906,3.898007570101547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898007570101547,1.2784657681360707,1.2788040699648484,3.0489729699877826,6460.407856676747,15317.535304923538,6485.690459530923,0.000331565762431954,23119.37038847041,2357.51968189651,19386.16280594348,1976.8384520650254,0.8385246864512941,0.838524686451294,35290.5374047404,35405.22815468563,0.9959524243491525,0.8,4259.193995744684,4273.035954225843,0.9959524243491525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560573721210086,4.934522682944177,-2.388585365948157,7.323108048892334,3.5,3.5,1.0,0.6,0.00026460170134020764,1.0000854812100883,0.0002645790847998749,197.92783783209202,0.0,4.475787260058399e-06,12.684381095005502,0.007858193632937263,9.004562972968311e-05,0.00017455607161052453,0.0006804208885450124,0.09214955195009153,0.09214955195009153,0.09214955195009153,0.0921496236074237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.4740542532,593.6653192021046,0.0,0.09214955195009153,0.09214955194134906,0.09214955194134906,0.375,0.375,0.5,8.59717487638865,0.00626338073612942,0.00626338073612942,6.52562448522076e-11,3.9365107795674703e-07,0.0003148732336626381,6.52562448522076e-11,26007.657932002854,19841.59926992385,0.7629137280181016,1.030333797118291,0.6341898484572142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442795758496723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.658688184696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92850834448706,261.92850834448706,-11.22149165551292,246.1196403609082,277.73737632807405,123834.6578868343,123913.38917951784,-78.73129268353881,0.0,nan,277.73737632807405,4.587376328074072,271.4138291346293,-1.7361708653706955,265.09028194120924,-8.059718058790736,258.766734747759,-14.38326525224096,252.4431875543426,-20.70681244565739,246.1196403609082,-27.030359639091785,1.0,1.0,26022.012520719443,26022.012520719443,277.01405061481256,3.8640506148125837,277.01405061481256,277.01405061481256,76339.40697144152,76342.36564891157,-2.9586774700437672,0.0,8546.071908451686,8546.071908451686,0.8871293704124278,3917.4976079520548,277.01405061481256,3.8640506148125837,1.0,0.002,0.17605978540196765,0.004969917405185683,0.00027276023216792425,0.0017272397680993892,0.1363801160839621,0.1363801160839621,0.0,2.6731351507325307e-13,1.0,1.0000006454051502,0.00031487316840639323,0.09214955194134906,0.0,5.938370536972163e-08,0.0759799948122387,0.0,1601800.335997028,268.0810152855355,3.935858217118948e-07,1.0,1279475.4779815262,2618.607319150469,,,,,,,,,,,,,,,,,,,3.0,15317.535304923538,1450.0,0.375,6.173730061729009,3.5
1281.0,-28.791495470240672,4.934447553409583,34.96452380947343,25.829901813436322,6.343358040162358,-25.278010119191748,-38.822223083674885,2.829872688572572,-5.069053627377912,-5.069053627350029,39.928684533262036,41237.45509592942,25759.015540455996,25759.015540455996,66996.47063638542,76352.83661723898,76342.05469719437,25759.015540455996,102101.07023765036,102101.07023765036,102101.07023765036,128108.69398748939,124241.67795760992,3867.0160298794667,0.0,90119.49408435196,55004.3626859309,39016.812664912286,26007.623749839022,65024.43641475131,19841.570905726512,1450.0,0.0,0.8868255451217397,2.8773682254361552,0.001494314320929203,1.0,1.0,-5.069053627377912,353702.43183654355,1551460.6089733036,4.386344195932133,1551460.6089733036,4.386344195932133,0.7629136401148269,0.09214954499341879,3.898024153085113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898024153085113,1.278466564133958,1.2788048372573733,3.048984042633654,6460.431318284667,15317.55902761302,6485.685969509638,0.00033156050154995256,23119.275444464954,2357.5100003023413,19386.149384969387,1976.8370835065377,0.8385275495132645,0.8385275495132645,35290.657511670375,35405.22815468563,0.9959566613503354,0.8,4259.208491378716,4273.035954225843,0.9959566613503354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560570046792886,4.934447553409583,-2.38865565638601,7.323103209795592,3.5,3.5,1.0,0.6,0.0002645790847998749,1.0000853551403852,0.0002645565035423752,197.92851584160684,0.0,4.476442927303842e-06,12.686239255979089,0.007862670075864567,9.003825516850348e-05,0.0001745408296313714,0.0006803643696025995,0.09214954500303478,0.09214954500303478,0.09214954500303478,0.09214936532433458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.36562289024,593.6653532518465,0.0,0.09214954500303478,0.09214954499341879,0.09214954499341879,0.375,0.375,0.5,8.597169485969452,0.004830363708151708,0.004830363708151708,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,26007.623749839022,19841.570905726512,0.7629136401148269,1.0303275865254056,0.634183967899403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442844979558507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.660546345665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9280397882098,261.9280397882098,-11.22196021179019,246.1188416053472,277.73723797107897,123837.9920757966,123916.33017017604,-78.33809437946658,0.0,nan,277.73723797107897,4.5872379710789914,271.41355869791477,-1.7364413020852112,265.08987942479916,-8.060120575200813,258.76620015163024,-14.383799848369733,252.4425208784886,-20.70747912151137,246.1188416053472,-27.031158394652778,1.0,1.0,26022.012520719443,26022.012520719443,277.01394571023985,3.863945710239875,277.01394571023985,277.01394571023985,76339.119045684,76342.05469719437,-2.9356515103718266,0.0,8546.071908451686,8546.071908451686,0.887128322900661,3917.5142738505383,277.01394571023985,3.863945710239875,1.0,0.002,0.17605997837172757,0.004969904106120147,0.0002727604924121244,0.001727239507730141,0.1363802462060622,0.1363802462060622,0.0,1.4226510594572694e-13,0.9999979059062971,0.9999979059062971,0.0,0.0921493520236369,1.929697818946043e-07,0.0,0.0,0.0,1601800.255836909,268.08094637262207,0.0,1.0,1279475.7137931199,2618.6063541791036,,,,,,,,,,,,,,,,,,,3.0,15317.55902761302,1450.0,0.375,6.173730061729009,3.5
1282.0,-28.792319561939525,4.934372469435618,34.96451021275409,25.829583790060155,6.343201116684126,-25.27876749406439,-38.82295838613061,2.8296490487162784,-5.069126589351299,-5.0691265892766575,39.928655222116994,41237.12582913115,25759.010076184106,25759.010076184106,66996.13590531526,76352.54860314024,76341.70603822726,25759.010076184106,102100.71611441136,102100.71611441136,102100.71611441136,128108.30367984713,124241.29420813292,3867.0094717142088,0.0,90119.52935685168,55004.35545099287,39016.85989539867,26007.587565435762,65024.44746083443,19841.540882819547,1450.0,0.0,0.8868252798475063,2.877360488486276,0.001494314320929203,1.0,1.0,-5.069126589351299,353701.42537325056,1551459.3470505297,4.386353109584789,1551459.3470505297,4.386353109584789,0.7629135471676378,0.09214953702098354,3.8980418358607802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8980418358607802,1.2784676465363731,1.278805891075274,3.048995292467011,6460.455155331608,15317.582747271916,6485.68122972177,0.00033155514629255466,23119.179616744965,2357.5002285943688,19386.135217426265,1976.8356388191958,0.8385304123587977,0.8385304123587977,35290.785584041885,35405.22815468563,0.9959611793516421,0.8,4259.223948357155,4273.035954225843,0.9959611793516421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560568867226587,4.934372469435618,-2.388729186906701,7.323101656342319,3.5,3.5,1.0,0.6,0.0002645565035423752,1.000084933183621,0.0002645340358245365,197.92919049895548,0.0,4.469474782747406e-06,12.666491534306148,0.007867139550647315,9.003083818846913e-05,0.00017452566535390609,0.0006803083449809643,0.09214953702234659,0.09214953702234659,0.09214953702234659,0.09214908997971469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.28836679796,593.6653770398382,0.0,0.09214953702234659,0.09214953702098354,0.09214953702098354,0.375,0.375,0.5,8.59715607459754,0.0034002001111161917,0.0034002001111161917,-7.463540896424092e-11,-7.463540896424092e-11,-7.463540896424092e-11,-7.463540896424092e-11,26007.587565435762,19841.540882819547,0.7629135471676378,1.0303222637250153,0.6341787964283607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442894128016894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.640798623994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9275672407876,261.9275672407876,-11.222432759212381,246.11804430837762,277.73709017320255,123840.5726719702,123919.57804784758,-79.00537587734581,0.0,nan,277.73709017320255,4.587090173202569,271.41328100023054,-1.7367189997694368,265.0894718272832,-8.060528172716772,258.76566265429335,-14.384337345706626,252.44185348133863,-20.70814651866135,246.11804430837762,-27.031955691622358,1.0,1.0,26022.012520719443,26022.012520719443,277.01383195074317,3.86383195074319,277.01383195074317,277.01383195074317,76338.65933871243,76341.70603822726,-3.0466995148308342,0.0,8546.071908451686,8546.071908451686,0.8871272059164775,3917.532045040084,277.01383195074317,3.86383195074319,1.0,0.002,0.17606044072201163,0.004969888799695998,0.0002727611674831982,0.0017272388325076389,0.1363805837415991,0.1363805837415991,0.0,-9.162809400109495e-15,0.9999949826080508,0.9999949826080508,0.0,0.09214907467063836,4.623503451759106e-07,0.0,0.0,0.0,1601800.1718112878,268.0808734106487,0.0,1.0,1279475.9648941339,2618.6053266420217,,,,,,,,,,,,,,,,,,,3.0,15317.582747271916,1450.0,0.375,6.173730061729009,3.5
1283.0,-28.793147337511353,4.934297552155164,34.96449659893966,25.829373928159498,6.343158022967674,-25.27951680147191,-38.823684887588,2.8295274864096975,-5.069193737018111,-5.069193737017861,39.928627535141956,41236.71370872253,25758.99006962054,25758.99006962054,66995.70377834307,76352.17924714796,76341.39974498715,25758.99006962054,102100.3898146077,102100.3898146077,102100.3898146077,128107.94381711408,124240.94420883166,3866.999608282418,0.0,90119.51867149025,55004.30309340655,39016.90619787078,26007.55400250639,65024.46020037717,19841.513000150982,1450.0,0.0,0.8868250382900759,2.8773533681050023,0.001494314320929203,1.0,1.0,-5.069193737018111,353700.49911655555,1551458.1550537662,4.38636122631682,1551458.1550537662,4.38636122631682,0.7629134596140346,0.09214952754772218,3.8980564976860106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8980564976860106,1.2784682558353844,1.2788064718097283,3.049005307635831,6460.476376272551,15317.60652145254,6485.678243625195,0.00033155044904151015,23119.089916984933,2357.491081764408,19386.12629178377,1976.8347286569594,0.8385332797006572,0.8385332797006572,35290.89177625995,35405.22815468563,0.9959649254912072,0.8,4259.236764632872,4273.035954225843,0.9959649254912072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605645484319535,4.934297552155164,-2.388798416464747,7.323095968619912,3.5,3.5,1.0,0.6,0.0002645340358245365,1.0000853134442242,0.00026451146944004173,197.9298681761912,0.0,4.44701720417479e-06,12.602846756631354,0.00787158656785149,9.002351053843128e-05,0.00017451052528610523,0.0006802518870061014,0.09214952755693491,0.09214952755693491,0.09214952755693491,0.09214883684557611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.25431901234,593.6653867929881,0.0,0.09214952755693491,0.09214952754772218,0.09214952754772218,0.375,0.375,0.5,8.597135352727047,0.001995910797234046,0.001995910797234046,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,26007.55400250639,19841.513000150982,0.7629134596140346,1.0303154162586108,0.6341723342515858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442943033504134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.577153846316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9271014411422,261.9271014411422,-11.222898558857764,246.1172486032968,277.73695427898787,123844.36933274863,123922.24654515821,-77.87721240959463,0.0,nan,277.73695427898787,4.586954278987889,271.4130131438552,-1.7369868561447674,265.0890720087111,-8.06092799128885,258.76513087356733,-14.384869126432648,252.44118973843496,-20.70881026156502,246.1172486032968,-27.03275139670319,1.0,1.0,26022.012520719443,26022.012520719443,277.01372896276524,3.863728962765265,277.01372896276524,277.01372896276524,76338.49535085887,76341.39974498715,-2.9043941282870946,0.0,8546.071908451686,8546.071908451686,0.8871262797587565,3917.5467801744408,277.01372896276524,3.863728962765265,1.0,0.002,0.17606114677727455,0.004969873462655507,0.0002727622233984395,0.001727237776522858,0.13638111169921976,0.13638111169921976,0.0,-7.870266938159176e-14,0.9999923379367777,0.9999923379367777,0.0,0.0921488214922162,7.060555059790076e-07,0.0,0.0,0.0,1601800.094481564,268.08080626298187,0.0,1.0,1279476.195984923,2618.6043809897983,,,,,,,,,,,,,,,,,,,3.0,15317.60652145254,1450.0,0.375,6.173730061729009,3.5
1284.0,-28.793968954751296,4.934222534974225,34.964482827150334,25.82904630051928,6.342995499773769,-25.2802725093181,-38.82441617371512,2.8292990540582013,-5.069273410452979,-5.069273410459619,39.92859574851927,41236.39265726318,25759.002059492148,25759.002059492148,66995.39471675533,76351.90134955564,76340.9927955798,25759.002059492148,102099.99485507196,102099.99485507196,102099.99485507196,128107.50942603048,124240.52362815583,3866.985797874642,0.0,90119.56556804365,55004.30495920198,39016.956232046294,26007.514570958516,65024.470803004806,19841.480293777233,1450.0,0.0,0.8868247478134329,2.877344919501336,0.001494314320929203,1.0,1.0,-5.069273410452979,353699.400077817,1551456.786556925,4.3863709868198555,1551456.786556925,4.3863709868198555,0.7629133587387612,0.09214951735896973,3.8980755013867427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8980755013867427,1.2784693604111228,1.2788075478257466,3.0490175377634565,6460.502290445414,15317.630194363188,6485.672109030066,0.0003315445710727333,23118.989238659837,2357.4808154323687,19386.107955068404,1976.8328588323643,0.8385361381911426,0.8385361381911426,35291.02941556186,35405.22815468563,0.9959697809927617,0.8,4259.253376238457,4273.035954225843,0.9959697809927617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560567136672207,4.934222534974225,-2.3888768422801165,7.323099377254342,3.5,3.5,1.0,0.6,0.00026451146944004173,1.000084679287223,0.0002644890726938877,197.93054081575198,0.0,4.466561508263612e-06,12.658235314419077,0.007876053129359753,9.001613518577986e-05,0.00017449533425426187,0.0006801959875628291,0.09214951736852398,0.09214951736852398,0.09214951736852398,0.09214853609139798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.24252587056,593.6653890732676,0.0,0.09214951736852398,0.09214951735896973,0.09214951735896973,0.375,0.375,0.5,8.597105915282725,0.0005653845595929852,0.0005653845595929852,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,26007.514570958516,19841.480293777233,0.7629133587387612,1.030310495255264,0.6341672934515852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442992157926342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.632542404106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.926630865032,261.926630865032,-11.223369134967982,246.11645417869175,277.73680755136184,123846.89783552471,123925.5736273809,-78.67579185618622,0.0,nan,277.73680755136184,4.586807551361858,271.41273687686083,-1.7372631231391438,265.0886662022829,-8.061333797717054,258.7645955277642,-14.385404472235791,252.44052485323027,-20.709475146769705,246.11645417869175,-27.033545821308223,1.0,1.0,26022.012520719443,26022.012520719443,277.0136016710245,3.863601671024526,277.0136016710245,277.0136016710245,76338.0679737836,76340.9927955798,-2.924821796201286,0.0,8546.071908451686,8546.071908451686,0.8871250793326376,3917.5658788936767,277.0136016710245,3.863601671024526,1.0,0.002,0.1760621469393934,0.004969854542687837,0.000272763727880332,0.0017272362726294226,0.136381863940166,0.136381863940166,0.0,5.097545649479507e-13,0.9999891463177282,0.9999891463177282,0.0,0.09214851719738681,1.0001615829165084e-06,0.0,0.0,0.0,1601800.0027266184,268.080726589547,0.0,1.0,1279476.4701834256,2618.603258936096,,,,,,,,,,,,,,,,,,,3.0,15317.630194363188,1450.0,0.375,6.173730061729009,3.5
1285.0,-28.79479345807989,4.934147727892684,34.9644690603047,25.828832142893248,6.342946266804749,-25.281019485631774,-38.825138519145526,2.8291722936851804,-5.0693384258686365,-5.06933842587971,39.928568347530174,41235.976037873916,25758.976845963913,25758.976845963913,66994.95288383783,76351.53619486759,76340.69793104714,25758.976845963913,102099.67477701105,102099.67477701105,102099.67477701105,128107.15663237487,124240.18779797063,3866.9688344042315,0.0,90119.55485875583,55004.24363662999,39017.01246902871,26007.481855363818,65024.49432439253,19841.453086193167,1450.0,0.0,0.8868245160744048,2.8773380252545375,0.001494314320929203,1.0,1.0,-5.0693384258686365,353698.5032380815,1551455.6068729986,4.386378773643503,1551455.6068729986,4.386378773643503,0.7629132722859533,0.09214950527772965,3.898090009215562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898090009215562,1.2784699936458161,1.2788081525928878,3.0490273753702803,6460.523135153792,15317.653963053232,6485.669368507953,0.00033153996799299327,23118.90044757873,2357.4717612618715,19386.09976346441,1976.832023521224,0.8385390043709774,0.8385390043709774,35291.134492238365,35405.22815468563,0.9959734877857898,0.8,4259.266057880126,4273.035954225843,0.9959734877857898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560561693855898,4.934147727892684,-2.3889444813365732,7.323092209229257,3.5,3.5,1.0,0.6,0.0002644890726938877,1.0000849773220994,0.00026446659903051734,197.93121582207795,0.0,4.433000078777803e-06,12.563122223256293,0.00788048612943853,9.000885055229911e-05,0.00017448022214158862,0.0006801396107358385,0.09214950528706979,0.09214950528706979,0.09214950528706979,0.09214829121982163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.2857523643,593.665373596803,0.0,0.09214950528706979,0.09214950527772965,0.09214950527772965,0.375,0.375,0.5,8.597069493053596,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26007.481855363818,19841.453086193167,0.7629132722859533,1.0303033276908717,0.6341606569388596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443040917195493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.53742931294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92616641762663,261.92616641762663,-11.223833582373345,246.11566133312468,277.7366715021275,123850.60471178897,123928.25584010418,-77.65112831517887,0.0,nan,277.7366715021275,4.586671502127501,271.41246946834536,-1.7375305316546132,265.08826743453056,-8.061732565469413,258.76406540071173,-14.385934599288248,252.43986336691967,-20.71013663308031,246.11566133312468,-27.0343386668753,1.0,1.0,26022.012520719443,26022.012520719443,277.013502152673,3.8635021526730497,277.013502152673,277.013502152673,76337.8748129586,76340.69793104714,-2.823118088534102,0.0,8546.071908451686,8546.071908451686,0.887124162901124,3917.5804592616396,277.013502152673,3.8635021526730497,1.0,0.002,0.1760633782960471,0.0049698372500659995,0.00027276559882108355,0.001727234401236995,0.13638279941054177,0.13638279941054177,0.0,5.80785419757035e-14,0.9999866374014857,0.9999866374014857,0.0,0.09214827392088734,1.231356842313516e-06,0.0,0.0,0.0,1601799.9278523352,268.08066157413134,0.0,1.0,1279476.6939358255,2618.602343314495,,,,,,,,,,,,,,,,,,,3.0,15317.653963053232,1450.0,0.375,6.173730061729009,3.5
1286.0,-28.795611241316976,4.934073115715513,34.9644552813308,25.828563223499827,6.342844643949757,-25.2817656527992,-38.82586079472674,2.8289990547420243,-5.069403954998904,-5.069403954998733,39.92854046380402,41235.617284926586,25758.95345708918,25758.95345708918,66994.57074201577,76351.21680854661,76340.392741457,25758.95345708918,102099.34619854619,102099.34619854619,102099.34619854619,128106.79498180414,124239.84628762101,3866.9486941831237,0.0,90119.57672220019,55004.2240862894,39017.05848434532,26007.44878325795,65024.50726760327,19841.425569259605,1450.0,0.0,0.8868242834680682,2.8773310765465547,0.001494314320929203,1.0,1.0,-5.069403954998904,353697.59931383876,1551454.4064085206,4.386386589612961,1551454.4064085206,4.386386589612961,0.7629131843963233,0.0921494918612938,3.898107338761943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898107338761943,1.2784708423507638,1.2788089727889014,3.049038906193881,6460.547567585342,15317.677646538057,6485.664217361263,0.00033153446208684196,23118.803278214134,2357.461852744223,19386.08436634224,1976.8304534517129,0.838541862787967,0.838541862787967,35291.260005826545,35405.22815468563,0.9959779155359726,0.8,4259.281206040525,4273.035954225843,0.9959779155359726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560556644925514,4.934073115715513,-2.3890124442245524,7.323085559940066,3.5,3.5,1.0,0.6,0.00026446659903051734,1.0000842852516088,0.00026444431027528926,197.9318853307311,0.0,4.448239514874331e-06,12.606310785153854,0.007884934368953404,9.00015671679238e-05,0.00017446503186259354,0.0006800834210609121,0.09214949187874458,0.09214949187874458,0.09214949187874458,0.09214804451409227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.3604600885,593.6653478122539,0.0,0.09214949187874458,0.0921494918612938,0.0921494918612938,0.375,0.375,0.5,8.597026073606173,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26007.44878325795,19841.425569259605,0.7629131843963233,1.0302972457185235,0.6341550135124382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443089848055202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.58061787484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92570283285164,261.92570283285164,-11.224297167148336,246.1148704640094,277.7365352016965,123853.75265620775,123931.25956504246,-77.50690883470854,0.0,nan,277.7365352016965,4.586535201696506,271.4122022541862,-1.7377977458137934,265.0878693066366,-8.062130693363372,258.763536359045,-14.386463640954958,252.43920341153634,-20.710796588463637,246.1148704640094,-27.035129535990563,1.0,1.0,26022.012520719443,26022.012520719443,277.0134009124585,3.8634009124585305,277.0134009124585,277.0134009124585,76337.53723547712,76340.392741457,-2.8555059798818547,0.0,8546.071908451686,8546.071908451686,0.887123068226353,3917.5978754557527,277.0134009124585,3.8634009124585305,1.0,0.002,0.17606484402661052,0.004969818823165941,0.00027276783257402604,0.0017272321683161694,0.13638391628701302,0.13638391628701302,0.0,8.901954694218173e-13,0.999984094003445,0.999984094003445,0.0,0.09214802613179371,1.4657295000896267e-06,0.0,0.0,0.0,1601799.8523863768,268.0805960450011,0.0,1.0,1279476.919456103,2618.601420458978,,,,,,,,,,,,,,,,,,,3.0,15317.677646538057,1450.0,0.375,6.173730061729009,3.5
1287.0,-28.79642691035071,4.933998585002299,34.964441429802115,25.82824034560474,6.342682729333484,-25.282515946397915,-38.82658736603332,2.8287717652700906,-5.069474690754248,-5.069474690675755,39.928510812131876,41235.292017618565,25758.943684870985,25758.943684870985,66994.23570248955,76350.93577483018,76340.04431597563,25758.943684870985,102098.98800084661,102098.98800084661,102098.98800084661,128106.40124904971,124239.47611661174,3866.9251324379775,0.0,90119.61489432651,55004.21737087829,39017.10835938692,26007.4132482031,65024.52160759002,19841.396024587535,1450.0,0.0,0.8868240307583297,2.877323575743028,0.001494314320929203,1.0,1.0,-5.069474690754248,353696.6235702223,1551453.1298280351,4.386395081094158,1551453.1298280351,4.386395081094158,0.7629130907880051,0.09214947758638889,3.898125348955482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898125348955482,1.2784719410659247,1.278810043297619,3.049050373139534,6460.571864667185,15317.701437165271,6485.6592050838135,0.00033152899292167363,23118.706256707323,2357.4519593038726,19386.06938430952,1976.8289257095464,0.8385447338206968,0.8385447338206968,35291.39044905431,35405.22815468563,0.9959825171935106,0.8,4259.296949156196,4273.035954225843,0.9959825171935106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560554535407636,4.933998585002299,-2.3890841967662833,7.323082781768582,3.5,3.5,1.0,0.6,0.00026444431027528926,1.0000840679005045,0.0002644220808661038,197.93255311242936,0.0,4.4116553439696265e-06,12.50263124480992,0.007889346024297373,8.999424101520814e-05,0.0001744500692600811,0.0006800282371097617,0.09214947758830108,0.09214947758830108,0.09214947758830108,0.09214777803843677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.4631736195,593.6653127913871,0.0,0.09214947758830108,0.09214947758638889,0.09214947758638889,0.375,0.375,0.5,8.596975087089692,-7.850076144677587e-11,-7.850076144677587e-11,-7.850076144677587e-11,-7.850076144677587e-11,-7.850076144677587e-11,-7.850076144677587e-11,26007.4132482031,19841.396024587535,0.7629130907880051,1.0302918659945914,0.6341498714356609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443138380416247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.4769383345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92523466497306,261.92523466497306,-11.224765335026916,246.11408102902772,277.73638830091846,123856.24698725042,123934.52014610726,-78.27315885684483,0.0,nan,277.73638830091846,4.586388300918486,271.4119268465684,-1.7380731534315714,265.08746539217145,-8.062534607828525,258.76300393775415,-14.386996062245828,252.43854248339835,-20.711457516601627,246.11408102902772,-27.03591897097226,1.0,1.0,26022.012520719443,26022.012520719443,277.0132894065323,3.863289406532317,277.0132894065323,277.0132894065323,76337.05743267675,76340.04431597563,-2.9868832988722716,0.0,8546.071908451686,8546.071908451686,0.8871219305554485,3917.6159757002597,277.0132894065323,3.863289406532317,1.0,0.002,0.17606656408583748,0.004969798312557629,0.0002727704574022227,0.0017272295426194583,0.13638522870111133,0.13638522870111133,0.0,2.168100768362713e-14,0.9999813340313746,0.9999813340313746,0.0,0.09214775752713142,1.7200592574773835e-06,0.0,0.0,0.0,1601799.7709241915,268.08052530924573,0.0,1.0,1279477.1628950273,2618.60042427877,,,,,,,,,,,,,,,,,,,3.0,15317.701437165271,1450.0,0.375,6.173730061729009,3.5
1288.0,-28.797242673004995,4.933924217458716,34.964427548298055,25.828012462612264,6.342618845359192,-25.283256521190577,-38.82730876849962,2.8286326932097814,-5.069541453301156,-5.069541453312443,39.928482243874846,41234.91383094095,25758.92410223573,25758.92410223573,66993.83793317669,76350.58443643103,76339.72443879198,25758.92410223573,102098.64854102771,102098.64854102771,102098.64854102771,128106.02803581991,124239.12966114032,3866.8983746795825,0.0,90119.61069591912,55004.18633347663,39017.13818049166,26007.379494792203,65024.51767528386,19841.367933071935,1450.0,0.0,0.886823794351367,2.877316496271755,0.001494314320929203,1.0,1.0,-5.069541453301156,353695.7026357972,1551451.8998923094,4.386403024777063,1551451.8998923094,4.386403024777063,0.7629130007906038,0.09214946198197134,3.8981403804420287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981403804420287,1.278472630993152,1.2788107049861324,3.0490604850991985,6460.593290696312,15317.725242887585,6485.6560968710055,0.00033152424473605974,23118.616032422113,2357.4427589872294,19386.06009365344,1976.8279783262826,0.8385476045134344,0.8385476045134342,35291.4993181765,35405.22815468563,0.9959863577826317,0.8,4259.310088505882,4273.035954225843,0.9959863577826317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605503081259355,4.933924217458716,-2.3891529971072343,7.32307721456595,3.5,3.5,1.0,0.6,0.0002644220808661038,1.0000840781089344,0.0002643998506266606,197.933220974686,0.0,4.3999237142595345e-06,12.469383806211521,0.007893745948011633,8.99869675260908e-05,0.000174435113340013,0.0006799725590776867,0.09214946198826755,0.09214946198826755,0.09214946198826755,0.09214752675027653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.6053166921,593.6652649433639,0.0,0.09214946198826755,0.09214946198197134,0.09214946198197134,0.375,0.375,0.5,8.596917029562947,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,26007.379494792203,19841.367933071935,0.7629130007906038,1.0302858110801703,0.6341440937225828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444318678761576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.443690895896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92477165065077,261.92477165065077,-11.225228349349209,246.11329364245958,277.7362496588426,123859.80657538888,123937.21810911968,-77.41153373079626,0.0,nan,277.7362496588426,4.5862496588426325,271.41165845558555,-1.7383415444144248,265.0870672522978,-8.062932747702177,258.7624760489886,-14.38752395101136,252.4378848457302,-20.71211515426978,246.11329364245958,-27.036706357540396,1.0,1.0,26022.012520719443,26022.012520719443,277.0131852141633,3.863185214163309,277.0131852141633,277.0131852141633,76336.84021250744,76339.72443879198,-2.8842262845428195,0.0,8546.071908451686,8546.071908451686,0.8871209810432733,3917.631082344239,277.0131852141633,3.863185214163309,1.0,0.002,0.17606852016781446,0.00496977747346459,0.0002727734501319409,0.0017272265498235655,0.13638672506597047,0.13638672506597047,0.0,-4.449348875446013e-14,0.9999787727197794,0.9999787727197794,0.0,0.09214750589951967,1.9560824516671284e-06,0.0,0.0,0.0,1601799.6940376493,268.0804585466988,0.0,1.0,1279477.3926599633,2618.599484054585,,,,,,,,,,,,,,,,,,,3.0,15317.725242887585,1450.0,0.375,6.173730061729009,3.5
1289.0,-28.798054903865417,4.933849945785055,34.964413598769184,25.827707221638434,6.342478183103808,-25.284001595167183,-38.82802702775223,2.8284248742720846,-5.069611258152236,-5.069611258164303,39.92845251782174,41234.57166856483,25758.912600169595,25758.912600169595,66993.48426873442,76350.29317074211,76339.37717932214,25758.912600169595,102098.28977949174,102098.28977949174,102098.28977949174,128105.63403581202,124238.76576185647,3866.868273955556,0.0,90119.64634993524,55004.17000771594,39017.195935799224,26007.344256320277,65024.5401921195,19841.338612498676,1450.0,0.0,0.8868235466492721,2.8773090942106276,0.001494314320929203,1.0,1.0,-5.069611258152236,353694.7397373045,1551450.620111279,4.386411347999038,1551450.620111279,4.386411347999038,0.7629129070984191,0.092149445316222,3.8981585961287077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981585961287077,1.2784736393935072,1.2788116852308902,3.0490723281380663,6460.618384674547,15317.7490195454,6485.650550889148,0.00033151857504884155,23118.51714792563,2357.432675574802,19386.043516342528,1976.8262879110123,0.838550474163175,0.8385504741631749,35291.63124951419,35405.22815468563,0.9959910119442728,0.8,4259.326011220657,4273.035954225843,0.9959910119442728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560547825187705,4.933849945785055,-2.3892239988260595,7.323073944611115,3.5,3.5,1.0,0.6,0.0002643998506266606,1.0000837146380355,0.00026437771834166495,197.93388594936127,0.0,4.400102896031151e-06,12.469891607352283,0.007898146050907665,8.997972626789999e-05,0.0001744201243587606,0.0006799173071069408,0.09214944531810418,0.09214944531810418,0.09214944531810418,0.09214726395749104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.77753481455,593.6652072132223,0.0,0.09214944531810418,0.092149445316222,0.092149445316222,0.375,0.375,0.5,8.59685158875809,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,26007.344256320277,19841.338612498676,0.7629129070984191,1.03028001537262,0.6341386120799076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444323520067948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.44419869704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9243061940995,261.9243061940995,-11.225693805900505,246.1125078439213,277.73610454427984,123862.54925802954,123940.369108026,-77.81984999648563,0.0,nan,277.73610454427984,4.586104544279863,271.41138520422004,-1.738614795779938,265.0866658641458,-8.063334135854177,258.7619465240427,-14.388053475957292,252.43722718398692,-20.712772816013057,246.1125078439213,-27.037492156078685,1.0,1.0,26022.012520719443,26022.012520719443,277.01307477550057,3.8630747755005928,277.01307477550057,277.01307477550057,76336.4208932299,76339.37717932214,-2.9562860922451364,0.0,8546.071908451686,8546.071908451686,0.8871198303899689,3917.6493891093514,277.01307477550057,3.8630747755005928,1.0,0.002,0.17607072402150528,0.004969754978123997,0.0002727768250011079,0.001727223175037041,0.13638841250055395,0.13638841250055395,0.0,3.814873764107496e-14,0.9999760839178509,0.9999760839178509,0.0,0.09214724146251782,2.2038537041798547e-06,0.0,0.0,0.0,1601799.613647393,268.08038874184774,0.0,1.0,1279477.6328949672,2618.5985009862,,,,,,,,,,,,,,,,,,,3.0,15317.7490195454,1450.0,0.375,6.173730061729009,3.5
1290.0,-28.798867427645828,4.933775853648493,34.964399623897584,25.827478884626203,6.342416261718927,-25.284739058690175,-38.82874409956855,2.8282878924396337,-5.069676982725923,-5.0696769827773345,39.92842388728348,41234.19648916609,25758.891053796502,25758.891053796502,66993.08754296259,76349.94440261612,76339.05883019321,25758.891053796502,102097.94988398971,102097.94988398971,102097.94988398971,128105.26072520419,124238.42566078034,3866.8350644238567,0.0,90119.64640564202,55004.14372191034,39017.225204146314,26007.310841214476,65024.53604536079,19841.310778190476,1450.0,0.0,0.8868233157512619,2.8773021248331814,0.001494314320929203,1.0,1.0,-5.069676982725923,353693.8331246405,1551449.3874964972,4.386419106577331,1551449.3874964972,4.386419106577331,0.7629128170663237,0.09214942731263394,3.8981742438898577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981742438898577,1.2784743194398822,1.2788123371600475,3.0490829456767683,6460.640881964987,15317.772839764728,6485.646740926129,0.00033151355823447446,23118.424361583857,2357.423214001097,19386.0321281081,1976.825126634284,0.8385533471010285,0.8385533471010285,35291.744581956904,35405.22815468563,0.9959950099933715,0.8,4259.339689245845,4273.035954225843,0.9959950099933715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605431739961,4.933775853648493,-2.38929196548342,7.3230678191319125,3.5,3.5,1.0,0.6,0.00026437771834166495,1.0000837453842584,0.00026435557978205524,197.93455116773126,0.0,4.3807291741260576e-06,12.414986479473248,0.00790252678008179,8.997249751820616e-05,0.00017440522082345878,0.00067986193981393,0.0921494273242272,0.0921494273242272,0.0921494273242272,0.09214701676780507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.98829216993,593.6651369473573,0.0,0.0921494273242272,0.09214942731263394,0.09214942731263394,0.375,0.375,0.5,8.596779273274631,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,26007.310841214476,19841.310778190476,0.7629128170663237,1.0302739799055014,0.6341328827075571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443283404448009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.38929356916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92384587099076,261.92384587099076,-11.226154129009217,246.1117240098929,277.7359677320899,123866.12229569232,123943.08388227902,-76.96158658668597,0.0,nan,277.7359677320899,4.585967732089898,271.4111189876712,-1.7388810123287612,265.08627024323863,-8.063729756761347,258.7614214987344,-14.388578501265556,252.43657275431755,-20.713427245682425,246.1117240098929,-27.03827599010708,1.0,1.0,26022.012520719443,26022.012520719443,277.01297179995726,3.862971799957279,277.01297179995726,277.01297179995726,76336.20657729801,76339.05883019321,-2.852252895201673,0.0,8546.071908451686,8546.071908451686,0.8871188419472832,3917.665115109307,277.01297179995726,3.862971799957279,1.0,0.002,0.17607315730634554,0.0049697322024350125,0.0002727805576200337,0.0017272194430623877,0.13639027881001686,0.13639027881001686,0.0,6.824211334910402e-13,0.9999735941490249,0.9999735941490249,0.0,0.09214699402858888,2.4332840450610614e-06,0.0,0.0,0.0,1601799.537956093,268.08032301727405,0.0,1.0,1279477.859087522,2618.597575381577,,,,,,,,,,,,,,,,,,,3.0,15317.772839764728,1450.0,0.375,6.173730061729009,3.5
