time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1291.0,-28.799676013984154,4.933701775555738,34.96438553561563,25.827156216278695,6.342252574047227,-25.285483155192065,-38.82946214927358,2.8280597151972873,-5.069750407241315,-5.069750407303042,39.92839266468245,41233.8640317506,25758.889370861358,25758.889370861358,66992.75340261195,76349.66593906679,76338.67728879488,25758.889370861358,102097.56665965624,102097.56665965624,102097.56665965624,128104.84045169473,124238.04209568664,3866.7983560080916,0.0,90119.68275622548,55004.12487364746,39017.2865361978,26007.273792038504,65024.5603282363,19841.27995311485,1450.0,0.0,0.886823055041042,2.877294338976282,0.001494314320929203,1.0,1.0,-5.069750407241315,353692.8203002135,1551448.0432878353,4.386427866901483,1551448.0432878353,4.386427866901483,0.7629127186406126,0.09214940847815623,3.898191989096509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898191989096509,1.2784754219647578,1.2788134116713434,3.049094196199546,6460.664720472727,15317.79662704153,6485.642028998228,0.00033150820383037554,23118.3284477255,2357.4134335094554,19386.018043840282,1976.82369043866,0.8385562168854633,0.8385562168854633,35291.873105512066,35405.22815468563,0.9959995439459787,0.8,4259.355200677371,4273.035954225843,0.9959995439459787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560542810702762,4.933701775555738,-2.3893655651297934,7.323067340685531,3.5,3.5,1.0,0.6,0.00026435557978205524,1.0000833400926632,0.00026433355019948765,197.9352131663456,0.0,4.381985859849262e-06,12.418547926812808,0.00790690876594164,8.996525944825171e-05,0.00017439032033380353,0.0006798069497012069,0.09214940848492201,0.09214940848492201,0.09214940848492201,0.09214674033240136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493805.22383646446,593.6650584559304,0.0,0.09214940848492201,0.09214940847815623,0.09214940847815623,0.375,0.375,0.5,8.596699230207333,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,26007.273792038504,19841.27995311485,0.7629127186406126,1.0302684564792202,0.6341275330983697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443331625906244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.3928550165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9233808544517,261.9233808544517,-11.226619145548284,246.110941538169,277.73582017073636,123868.56784120169,123946.31412520546,-77.74628400377098,0.0,nan,277.73582017073636,4.585820170736383,271.4108444442406,-1.739155555759396,265.0858687177346,-8.06413128226535,258.76089299116126,-14.389107008838721,252.4359172646683,-20.714082735331687,246.110941538169,-27.03905846183099,1.0,1.0,26022.012520719443,26022.012520719443,277.0128537301954,3.862853730195411,277.0128537301954,277.0128537301954,76335.74654594618,76338.67728879488,-2.930742848693626,0.0,8546.071908451686,8546.071908451686,0.887117721011631,3917.6829490419914,277.0128537301954,3.862853730195411,1.0,0.002,0.176075850742552,0.00496970686771829,0.0002727846889253715,0.0017272153118085946,0.13639234446268575,0.13639234446268575,0.0,7.33965839494477e-13,0.9999707709969101,0.9999707709969101,0.0,0.09214671504281109,2.693435345138752e-06,0.0,0.0,0.0,1601799.4533971306,268.08024959275866,0.0,1.0,1279478.1117794893,2618.5965413389895,,,,,,,,,,,,,,,,,,,3.0,15317.79662704153,1450.0,0.375,6.173730061729009,3.5
1292.0,-28.80048419607482,4.933627895826201,34.964371430705,25.826936540566408,6.34220128078763,-25.286215648414636,-38.83017475074155,2.827932732664509,-5.069815042086361,-5.069815042067777,39.928364008104836,41233.49089768777,25758.865565076994,25758.865565076994,66992.35646276476,76349.31322450217,76338.36183803229,25758.865565076994,102097.22740310928,102097.22740310928,102097.22740310928,128104.46814969543,124237.7095189779,3866.758630717522,0.0,90119.6820063099,55004.1035629416,39017.30938152033,26007.24074658615,65024.55012810648,19841.252402782913,1450.0,0.0,0.8868228297843008,2.8772874851804224,0.001494314320929203,1.0,1.0,-5.069815042086361,353691.92872318585,1551446.8095534241,4.386435435928909,1551446.8095534241,4.386435435928909,0.7629126286835093,0.0921493881001158,3.89820782639553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89820782639553,1.2784760554798398,1.2788140171881472,3.0491050729397102,6460.687766979961,15317.820466114299,6485.637864274022,0.00033150304953375717,23118.23433222104,2357.4038363988766,19386.005595200928,1976.822421030722,0.8385590922132701,0.8385590922132701,35291.98781052852,35405.22815468563,0.9960035904225623,0.8,4259.369044357668,4273.035954225843,0.9960035904225623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560537671774557,4.933627895826201,-2.3894326770457224,7.323060572871924,3.5,3.5,1.0,0.6,0.00026433355019948765,1.0000832989743313,0.00026431153331985815,197.93587483783904,0.0,4.3604301214816866e-06,12.3574589642791,0.007911269196063123,8.995807682949212e-05,0.00017437547336999554,0.000679751835022342,0.09214938810743303,0.09214938810743303,0.09214938810743303,0.09214649743068082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493805.504092894,593.6649654849522,0.0,0.09214938810743303,0.0921493881001158,0.0921493881001158,0.375,0.375,0.5,8.596612510067903,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,26007.24074658615,19841.252402782913,0.7629126286835093,1.0302625136318737,0.6341218942146104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444337961398966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.33176605397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9229222522467,261.9229222522467,-11.227077747753299,246.11016127264534,277.7356832318501,123872.27618777847,123948.95005595063,-76.67386817214674,0.0,nan,277.7356832318501,4.585683231850112,271.41057884001947,-1.739421159980509,265.08547444817833,-8.064525551821646,258.76037005630775,-14.389629943692228,252.43526566447892,-20.714734335521058,246.11016127264534,-27.039838727354635,1.0,1.0,26022.012520719443,26022.012520719443,277.0127521836464,3.862752183646421,277.0127521836464,277.0127521836464,76335.5600392867,76338.36183803229,-2.801798745582346,0.0,8546.071908451686,8546.071908451686,0.8871167205945985,3917.6988655275077,277.0127521836464,3.862752183646421,1.0,0.002,0.17607876613763526,0.004969682137397175,0.000272789169064872,0.0017272108310815606,0.136394584532436,0.136394584532436,0.0,1.4643277909676122e-13,0.9999683622975869,0.9999683622975869,0.0,0.09214647270519755,2.915394918260808e-06,0.0,0.0,0.0,1601799.3789606814,268.0801849579136,0.0,1.0,1279478.3342215375,2618.5956310827883,,,,,,,,,,,,,,,,,,,3.0,15317.820466114299,1450.0,0.375,6.173730061729009,3.5
1293.0,-28.801292052502216,4.933554242620005,34.96435731753865,25.826690007839375,6.34212061372969,-25.28695078587083,-38.830887666530884,2.8277793466252508,-5.069878138644015,-5.0698781385956835,39.92833555999653,41233.125897402046,25758.838381630394,25758.838381630394,66991.96427903244,76348.98008992692,76338.0531258461,25758.838381630394,102096.8915074765,102096.8915074765,102096.8915074765,128104.09982070842,124237.38384471482,3866.7159759936017,0.0,90119.69094181662,55004.08051676426,39017.34491672484,26007.208313231928,65024.55322995677,19841.225340268204,1450.0,0.0,0.8868226116035826,2.877280794514983,0.001494314320929203,1.0,1.0,-5.069878138644015,353691.0583670866,1551445.5847947407,4.386442767191859,1551445.5847947407,4.386442767191859,0.7629125395274894,0.09214936644138494,3.8982241567127374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982241567127374,1.2784768112845712,1.2788147450431382,3.0491160436425364,6460.711012582802,15317.844286332616,6485.633558938364,0.00033149784470125413,23118.13977824508,2357.394194576648,19385.992726264536,1976.8211087644136,0.8385619652887204,0.8385619652887203,35292.10608623675,35405.22815468563,0.9960077628667457,0.8,4259.3833189826355,4273.035954225843,0.9960077628667457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560531803714162,4.933554242620005,-2.3894986021931848,7.32305284481319,3.5,3.5,1.0,0.6,0.00026431153331985815,1.0000832659552485,0.0002642895269999303,197.93653624654465,0.0,4.357930330663882e-06,12.350374557101443,0.007915627126393786,8.995089157282772e-05,0.00017436064174703044,0.0006796968656382095,0.09214936644237649,0.09214936644237649,0.09214936644237649,0.09214626048864138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493805.8165862106,593.6648619931899,0.0,0.09214936644237649,0.09214936644138494,0.09214936644138494,0.375,0.375,0.5,8.59651932956305,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,26007.208313231928,19841.225340268204,0.7629125395274894,1.0302564331679143,0.6341162506966056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443427578384291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.32468164679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9224662574075,261.9224662574075,-11.22753374259247,246.10938260141,277.7355499134026,123875.57726347777,123951.81520705888,-76.23794358112313,0.0,nan,277.7355499134026,4.5855499134026445,271.41031645101884,-1.7396835489811338,265.08508298861597,-8.064917011384011,258.7598495261983,-14.390150473801668,252.43461606379944,-20.71538393620054,246.10938260141,-27.040617398589973,1.0,1.0,26022.012520719443,26022.012520719443,277.01265296383406,3.86265296383408,277.01265296383406,277.01265296383406,76335.27907678495,76338.0531258461,-2.7740490611467976,0.0,8546.071908451686,8546.071908451686,0.8871156890336178,3917.715277496301,277.01265296383406,3.86265296383408,1.0,0.002,0.17608189756092374,0.004969656722534965,0.00027279398475302144,0.001727206014494917,0.1363969923765107,0.1363969923765107,0.0,-7.520616074341291e-13,0.9999660179490779,0.9999660179490779,0.0,0.0921462350169221,3.131424462849275e-06,0.0,0.0,0.0,1601799.3062957362,268.08012186135596,0.0,1.0,1279478.5513694645,2618.5947424911215,,,,,,,,,,,,,,,,,,,3.0,15317.844286332616,1450.0,0.375,6.173730061729009,3.5
1294.0,-28.80209557485554,4.933480627692677,34.964343097939306,25.8263579098508,6.341949186964152,-25.287691098688352,-38.831601350661344,2.8275447107534912,-5.069949970815173,-5.069949970819987,39.928304262206,41232.80623796335,25758.833791170106,25758.833791170106,66991.64002913346,76348.71160102013,76337.67405967432,25758.833791170106,102096.50785084443,102096.50785084443,102096.50785084443,128103.67964138402,124237.00968286542,3866.6699585186043,0.0,90119.73528217342,55004.07236310467,39017.403243409724,26007.171790539596,65024.575033949324,19841.19491698562,1450.0,0.0,0.8868223592709108,2.877273177553013,0.001494314320929203,1.0,1.0,-5.069949970815173,353690.06751368137,1551444.237351941,4.386451246024681,1551444.237351941,4.386451246024681,0.7629124411060751,0.09214934412021929,3.8982427574434753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982427574434753,1.2784779434617108,1.2788158493834816,3.0491278925690937,6460.7361190363445,15317.868086135652,6485.628013911802,0.00033149217216319767,23118.040842914375,2357.3841059805723,19385.976151809067,1976.8194186403173,0.8385648370264396,0.8385648370264396,35292.24080576501,35405.22815468563,0.9960125154082788,0.8,4259.399578202473,4273.035954225843,0.9960125154082788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560530812776603,4.933480627692677,-2.3895709120856052,7.323051539778282,3.5,3.5,1.0,0.6,0.0002642895269999303,1.0000828197664762,0.00026426764041566385,197.93719411066084,0.0,4.3558547420495426e-06,12.344492338968404,0.007919982981135835,8.994369910350526e-05,0.00017434582789642504,0.0006796423608877255,0.09214934412158986,0.09214934412158986,0.09214934412158986,0.09214599033304971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493806.15119336796,593.6647511363434,0.0,0.09214934412158986,0.09214934412021929,0.09214934412021929,0.375,0.375,0.5,8.596418716160382,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,26007.171790539596,19841.19491698562,0.7629124411060751,1.030251101128414,0.6341111220863144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443475523753593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.318799428656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92200453897976,261.92200453897976,-11.227995461020214,246.10860515810415,277.7354039198545,123877.91880894652,123955.113680753,-77.1948718065141,0.0,nan,277.7354039198545,4.585403919854514,271.41004416751423,-1.739955832485748,265.08468441516214,-8.065315584837833,258.7593246627969,-14.39067533720305,252.43396491044658,-20.7160350895534,246.10860515810415,-27.041394841895823,1.0,1.0,26022.012520719443,26022.012520719443,277.01253677600687,3.862536776006891,277.01253677600687,277.01253677600687,76334.79182015215,76337.67405967432,-2.8822395221650368,0.0,8546.071908451686,8546.071908451686,0.8871145140531572,3917.7339712306925,277.01253677600687,3.862536776006891,1.0,0.002,0.17608527945256813,0.004969628610664353,0.0002727991835403544,0.001727200816584601,0.13639959177017721,0.13639959177017721,0.0,1.2495560142156137e-13,0.9999632998855355,0.9999632998855355,0.0,0.09214596222874225,3.381891477045216e-06,0.0,0.0,0.0,1601799.2235703808,268.0800500291848,0.0,1.0,1279478.7985810621,2618.593730876326,,,,,,,,,,,,,,,,,,,3.0,15317.868086135652,1450.0,0.375,6.173730061729009,3.5
1295.0,-28.80289949682062,4.9334072324594045,34.96432886762395,25.826148397196107,6.341900146716763,-25.288419532455567,-38.83230948178095,2.8274201820356413,-5.070013127041705,-5.070013127059537,39.92827551363445,41232.41191084908,25758.80742576127,25758.80742576127,66991.21933661035,76348.35043407837,76337.36040766451,25758.80742576127,102096.16783342579,102096.16783342579,102096.16783342579,128103.30705920758,124236.68600844253,3866.621050765049,0.0,90119.71816614887,55004.02218878526,39017.43997484846,26007.1392257818,65024.57920063026,19841.167731878784,1450.0,0.0,0.886822141874035,2.877266480586692,0.001494314320929203,1.0,1.0,-5.070013127041705,353689.1963381061,1551442.9996574684,4.386458550954381,1551442.9996574684,4.386458550954381,0.7629123510904856,0.09214932032939843,3.898256574280603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898256574280603,1.2784785653179054,1.2788164434210492,3.04913721671295,6460.755875778309,15317.89194583609,6485.626032358079,0.00033148784401359376,23117.954513494242,2357.3753028296355,19385.970228812384,1976.8188146627426,0.8385677122730105,0.8385677122730105,35292.34087689973,35405.22815468563,0.996016045650893,0.8,4259.411655728279,4273.035954225843,0.996016045650893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560525121305111,4.9334072324594045,-2.3896368118224074,7.323044044281811,3.5,3.5,1.0,0.6,0.00026426764041566385,1.0000828614992474,0.0002642457446170951,197.93785230574835,0.0,4.332169078368923e-06,12.277367168097529,0.007924315150214203,8.993656312239854e-05,0.00017433107729326533,0.0006795872681598915,0.09214932033108585,0.09214932033108585,0.09214932033108585,0.09214575327089372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493806.5290896067,593.6646262639687,0.0,0.09214932033108585,0.09214932032939843,0.09214932032939843,0.375,0.375,0.5,8.596311703255413,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,26007.1392257818,19841.167731878784,0.7629123510904856,1.0302445653652308,0.6341050171755579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443523212200295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.25167425779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92154922735045,261.92154922735045,-11.228450772649524,246.10782976305998,277.7352686916391,123881.55528443263,123957.67900387653,-76.12371944388966,0.0,nan,277.7352686916391,4.585268691639101,271.4097809059332,-1.7402190940667879,265.084293120198,-8.065706879801951,258.75880533449697,-14.391194665503008,252.43331754877542,-20.716682451224557,246.10782976305998,-27.042170236939995,1.0,1.0,26022.012520719443,26022.012520719443,277.0124369184602,3.8624369184602187,277.0124369184602,277.0124369184602,76334.60617194397,76337.36040766451,-2.754235720538418,0.0,8546.071908451686,8546.071908451686,0.8871136412634737,3917.747857152006,277.0124369184602,3.8624369184602187,1.0,0.002,0.17608887403256374,0.004969601121544498,0.0002728047167351206,0.0017271952828204929,0.1364023583675603,0.1364023583675603,0.0,-4.4438671492619264e-13,0.999960991783074,0.999960991783074,0.0,0.09214572574872143,3.5945806769962967e-06,0.0,0.0,0.0,1601799.1508365935,268.0799868729583,0.0,1.0,1279479.015934175,2618.5928414459354,,,,,,,,,,,,,,,,,,,3.0,15317.89194583609,1450.0,0.375,6.173730061729009,3.5
1296.0,-28.80370004968694,4.933333995169833,34.96431458966497,25.825852166768186,6.341767247648601,-25.289153319954192,-38.833018381241686,2.8272205178655985,-5.070079004471154,-5.070079004518173,39.92824567811648,41232.07786718867,25758.78847419661,25758.78847419661,66990.86634138529,76348.05718005839,76337.02098531346,25758.78847419661,102095.80945951007,102095.80945951007,102095.80945951007,128102.91477333981,124236.34565602895,3866.569117310857,0.0,90119.74910905243,55004.011309349145,39017.48644411476,26007.10531382975,65024.59175794451,19841.139429255316,1450.0,0.0,0.8868219145598302,2.877259495082247,0.001494314320929203,1.0,1.0,-5.070079004471154,353688.2876281083,1551441.7151709031,4.386466189126946,1551441.7151709031,4.386466189126946,0.7629122576246281,0.09214929549550392,3.8982744464410093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982744464410093,1.2784795352625857,1.27881738562728,3.049148882653289,6460.780594506014,15317.915770746895,6485.620754690159,0.0003314822693388665,23117.85646373068,2357.365304536277,19385.95445350979,1976.8172060295606,0.8385705865041672,0.8385705865041672,35292.47031939816,35405.22815468563,0.9960206120405587,0.8,4259.427278066521,4273.035954225843,0.9960206120405587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560521030251916,4.933333995169833,-2.389704661318188,7.323038656488021,3.5,3.5,1.0,0.6,0.0002642457446170951,1.0000825147660837,0.00026422394224030743,197.93850774622953,0.0,4.334007343215216e-06,12.282576810671923,0.007928649157557418,8.992941992260502e-05,0.0001743163246944901,0.0006795328741540446,0.09214929549597314,0.09214929549597314,0.09214929549597314,0.0921455059378188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493806.9339765272,593.6644925205289,0.0,0.09214929549597314,0.09214929549550392,0.09214929549550392,0.375,0.375,0.5,8.596198016261809,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,26007.10531382975,19841.139429255316,0.7629122576246281,1.030238937766196,0.6340997575298282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444357092466289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.25688390036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92109184038503,261.92109184038503,-11.228908159614946,246.10705586345085,277.73512781731563,123884.30406529548,123960.77476054165,-76.4706952461575,0.0,nan,277.73512781731563,4.5851278173156516,271.40951342655967,-1.7404865734403074,265.08389903576335,-8.066100964236625,258.7582846449986,-14.391715355001395,252.43267025422224,-20.717329745777732,246.10705586345085,-27.042944136549124,1.0,1.0,26022.012520719443,26022.012520719443,277.0123313242341,3.8623313242341055,277.0123313242341,277.0123313242341,76334.19643834555,76337.02098531346,-2.824546967909555,0.0,8546.071908451686,8546.071908451686,0.8871125123040322,3917.765818673214,277.0123313242341,3.8623313242341055,1.0,0.002,0.17609269257614968,0.004969572142904519,0.00027281059536499066,0.0017271894045500385,0.13640529768249532,0.13640529768249532,0.0,-8.497109266203395e-14,0.9999585613351819,0.9999585613351819,0.0,0.09214547695173465,3.818543769261707e-06,0.0,0.0,0.0,1601799.074968876,268.0799209955288,0.0,1.0,1279479.2426522656,2618.591913693573,,,,,,,,,,,,,,,,,,,3.0,15317.915770746895,1450.0,0.375,6.173730061729009,3.5
1297.0,-28.80450088020447,4.933260995473642,34.96430030480158,25.82563329432162,6.341710194257804,-25.28987977276775,-38.8337224261835,2.827089086443444,-5.070140931128321,-5.0701409311598775,39.928216922840086,41231.68774605693,25758.75996108131,25758.75996108131,66990.44770713824,76347.70489725043,76336.70954360624,25758.75996108131,102095.46950468754,102095.46950468754,102095.46950468754,128102.54267921796,124236.0282911554,3866.5143880625656,0.0,90119.73908949875,55003.96351650772,39017.52841443448,26007.073174530422,65024.6015889649,19841.11257263137,1450.0,0.0,0.8868217034462017,2.8772529285216706,0.001494314320929203,1.0,1.0,-5.070140931128321,353687.43341654516,1551440.4771907944,4.386473282932928,1551440.4771907944,4.386473282932928,0.7629121677583628,0.09214926945179573,3.898288987091608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898288987091608,1.278480188924396,1.2788180115864687,3.049158697070852,6460.801390079132,15317.93963635458,6485.618088797351,0.00033147768046868357,23117.76766368834,2357.3562494519883,19385.946484977787,1976.8163934654328,0.8385734629311886,0.8385734629311886,35292.575632719796,35405.22815468563,0.9960243272196482,0.8,4259.439988268749,4273.035954225843,0.9960243272196482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560514875157416,4.933260995473642,-2.3897695549403766,7.3230305504140185,3.5,3.5,1.0,0.6,0.00026422394224030743,1.0000825439239915,0.0002642021339594435,197.9391634178037,0.0,4.315529926675284e-06,12.230211812197755,0.007932964687484093,8.992232615811545e-05,0.00017430161608219199,0.0006794780704054785,0.09214926946700969,0.09214926946700969,0.09214926946700969,0.09214527370503955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493807.3739890011,593.6643473557249,0.0,0.09214926946700969,0.09214926945179573,0.09214926945179573,0.375,0.375,0.5,8.596078145544256,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,26007.073174530422,19841.11257263137,0.7629121677583628,1.0302323439149985,0.6340936620679614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443618437468186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.20451890188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9206396252291,261.9206396252291,-11.229360374770863,246.10628382892264,277.73499542153064,123887.82119850782,123963.42721485051,-75.6060163427157,0.0,nan,277.73499542153064,4.584995421530664,271.40925310302686,-1.7407468969731212,265.0835107844952,-8.06648921550476,258.7577684659638,-14.39223153403617,252.4320261474355,-20.717973852564484,246.10628382892264,-27.043716171077335,1.0,1.0,26022.012520719443,26022.012520719443,277.012232954919,3.8622329549190226,277.012232954919,277.012232954919,76333.98332048464,76336.70954360624,-2.726223121600924,0.0,8546.071908451686,8546.071908451686,0.8871115937907254,3917.780432027066,277.012232954919,3.8622329549190226,1.0,0.002,0.17609671743881916,0.004969542964223612,0.0002728167958645331,0.0017271832052386336,0.13640839793226653,0.13640839793226653,0.0,1.1031666032057519e-12,0.9999563223740818,0.9999563223740818,0.0,0.09214524459047599,4.024861319748218e-06,0.0,0.0,0.0,1601799.0036510078,268.07985906887166,0.0,1.0,1279479.455773636,2618.591041580717,,,,,,,,,,,,,,,,,,,3.0,15317.93963635458,1450.0,0.375,6.173730061729009,3.5
1298.0,-28.805300463727527,4.933188253412041,34.9642860193867,25.8253866218962,6.341629442642173,-25.290607473091896,-38.83443041760472,2.826936451584456,-5.070201666615844,-5.070201666602504,39.92818833715129,41231.34012494592,25758.72904403745,25758.72904403745,66990.06916898338,76347.37573789341,76336.40319975092,25758.72904403745,102095.13224378836,102095.13224378836,102095.13224378836,128102.17375601767,124235.71682101367,3866.4569350039988,0.0,90119.74952245681,55003.955094087934,39017.549364854305,26007.041512229305,65024.59087708361,19841.08609665374,1450.0,0.0,0.8868214977822216,2.8772464882814814,0.001494314320929203,1.0,1.0,-5.070201666615844,353686.59563745535,1551439.246513614,4.386480193622913,1551439.246513614,4.386480193622913,0.7629120785354941,0.0921492423168905,3.8983055382423277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983055382423277,1.2784809408252433,1.2788187358030736,3.0491698497484214,6460.825021264617,15317.96346971489,6485.613533354617,0.0003314723788880856,23117.672188181048,2357.3465136597156,19385.9328684546,1976.8150049664873,0.8385763372129524,0.8385763372129524,35292.6955073607,35405.22815468563,0.9960285560874451,0.8,4259.454455867951,4273.035954225843,0.9960285560874451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605082011295295,4.933188253412041,-2.389833507508343,7.323021760920383,3.5,3.5,1.0,0.6,0.0002642021339594435,1.0000824159248116,0.00026418036129065064,197.93981807217648,0.0,4.31671286979223e-06,12.23356427299118,0.007937281400353885,8.991519315143404e-05,0.00017428694080800944,0.0006794237465951759,0.09214924232942877,0.09214924232942877,0.09214924232942877,0.09214504608406958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493807.8439013844,593.6641924316069,0.0,0.09214924232942877,0.0921492423168905,0.0921492423168905,0.375,0.375,0.5,8.595952258978937,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26007.041512229305,19841.08609665374,0.7629120785354941,1.0302266921696612,0.6340884205313306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443665967049049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.207871362676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.920189600544,261.920189600544,-11.229810399455971,246.10551332032387,277.7348658807557,123891.06508195259,123966.30487279176,-75.23979083918468,0.0,nan,277.7348658807557,4.5848658807557285,271.40899536868983,-1.7410046313101475,265.08312485657973,-8.066875143420248,258.75725434450624,-14.39274565549374,252.43138383240876,-20.71861616759122,246.10551332032387,-27.044486679676112,1.0,1.0,26022.012520719443,26022.012520719443,277.01213637331705,3.862136373317071,277.01213637331705,277.01213637331705,76333.69580718291,76336.40319975092,-2.7073925680015236,0.0,8546.071908451686,8546.071908451686,0.8871105482760786,3917.797065933539,277.01213637331705,3.862136373317071,1.0,0.002,0.17610094351309694,0.004969513099797868,0.00027282330876151137,0.0017271766917365933,0.13641165438075567,0.13641165438075567,0.0,4.981045957641594e-13,0.9999541388113505,0.9999541388113505,0.0,0.0921450162431047,4.2260737858002074e-06,0.0,0.0,0.0,1601798.9337048945,268.07979833338413,0.0,1.0,1279479.6647955147,2618.590186243793,,,,,,,,,,,,,,,,,,,3.0,15317.96346971489,1450.0,0.375,6.173730061729009,3.5
1299.0,-28.80609771021632,4.933115529947369,34.964271609539125,25.825076491478853,6.341483714803664,-25.291339567708334,-38.83513903766868,2.8267255720226006,-5.070273523918331,-5.070273523919242,39.92815617530986,41231.02767878154,25758.726813706522,25758.726813706522,66989.75449248806,76347.09473626214,76336.00820151351,25758.726813706522,102094.73501522004,102094.73501522004,102094.73501522004,128101.73967787815,124235.34348480108,3866.3961930770693,0.0,90119.78934666154,55003.96275234631,39017.58510479469,26007.004662658117,65024.58976745281,19841.055360271974,1450.0,0.0,0.8868212484491871,2.8772388687263746,0.001494314320929203,1.0,1.0,-5.070273523918331,353685.6044472033,1551437.8618742547,4.386488571676789,1551437.8618742547,4.386488571676789,0.7629119776627158,0.09214921470166647,3.898324242793075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898324242793075,1.2784819624764556,1.278819729886809,3.049182043399276,6460.850858147579,15317.987301362306,6485.607518796152,0.00033146652351246926,23117.571482995067,2357.336244588628,19385.914890536857,1976.8131717290673,0.8385792125611827,0.8385792125611827,35292.83097826023,35405.22815468563,0.9960333351552966,0.8,4259.470805770342,4273.035954225843,0.9960333351552966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560507719670471,4.933115529947369,-2.3899055969059417,7.323021126853311,3.5,3.5,1.0,0.6,0.00026418036129065064,1.0000821755631555,0.00026415865390450364,197.9404708168589,0.0,4.309678099798764e-06,12.213627734829696,0.007941591078453684,8.990805433476017e-05,0.00017427230695589048,0.000679369959053624,0.09214921470545712,0.09214921470545712,0.09214921470545712,0.09214477615772661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493808.3316202903,593.6640315135331,0.0,0.09214921470545712,0.09214921470166647,0.09214921470166647,0.375,0.375,0.5,8.595819102121316,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,26007.004662658117,19841.055360271974,0.7629119776627158,1.0302218704041544,0.6340836263056161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443713422916666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.18793482452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9197356735851,261.9197356735851,-11.230264326414897,246.10474387316964,277.73472747399165,123893.63077338219,123969.5229857781,-75.892212395914,0.0,nan,277.73472747399165,4.584727473991677,271.40873075384707,-1.7412692461529105,265.0827340336559,-8.067265966344053,258.75673731351094,-14.393262686489038,252.43074059333523,-20.719259406664747,246.10474387316964,-27.04525612683034,1.0,1.0,26022.012520719443,26022.012520719443,277.01201829614143,3.862018296141457,277.01201829614143,277.01201829614143,76333.29290926039,76336.00820151351,-2.715292253124062,0.0,8546.071908451686,8546.071908451686,0.8871093667329862,3917.8158640070405,277.01201829614143,3.862018296141457,1.0,0.002,0.1761054150467723,0.004969480122522866,0.00027283019564783366,0.0017271698042455865,0.13641509782391684,0.13641509782391684,0.0,-1.0657967564053905e-13,0.9999514750721017,0.9999514750721017,0.0,0.09214474316766719,4.471533999284067e-06,0.0,0.0,0.0,1601798.8509502604,268.07972647608165,0.0,1.0,1279479.9120931472,2618.589174279418,,,,,,,,,,,,,,,,,,,3.0,15317.987301362306,1450.0,0.375,6.173730061729009,3.5
1300.0,-28.8068936703919,4.933043074329471,34.96425720784163,25.82484846878799,6.3414176552783035,-25.292062537781717,-38.83583875196052,2.826586522315245,-5.0703334971031495,-5.070333497154248,39.92812759079717,41230.64607063676,25758.69467157057,25758.69467157057,66989.34074220734,76346.75178632964,76335.70415744002,25758.69467157057,102094.39882901059,102094.39882901059,102094.39882901059,128101.37209508826,124235.03928928424,3866.3328058040265,0.0,90119.78501653972,55003.919358514046,39017.62850891742,26006.973266077668,65024.601774995084,19841.029089813466,1450.0,0.0,0.88682104666127,2.877232509343363,0.001494314320929203,1.0,1.0,-5.0703334971031495,353684.7771865897,1551436.6312476145,4.386495352128597,1551436.6312476145,4.386495352128597,0.7629118885469544,0.09214918554229128,3.8983392888871666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983392888871666,1.2784826512377097,1.2788203910760683,3.0491921694151674,6460.872313960164,15318.011153175521,6485.604409334535,0.0003314617683664029,23117.481147277365,2357.327032909033,19385.905596148,1976.8122239651666,0.8385820874101223,0.8385820874101223,35292.939952069,35405.22815468563,0.9960371794766885,0.8,4259.483957754588,4273.035954225843,0.9960371794766885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560500781183322,4.933043074329471,-2.3899689147453187,7.323011989074789,3.5,3.5,1.0,0.6,0.00026415865390450364,1.0000820435045932,0.00026413698318071083,197.94112251210225,0.0,4.2967702341416446e-06,12.17704684355742,0.007945887848687825,8.99010057510154e-05,0.00017425764815348822,0.0006793154361858193,0.0921491855556735,0.0921491855556735,0.0921491855556735,0.09214455152919088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493808.86501535756,593.6638558509197,0.0,0.0921491855556735,0.09214918554229128,0.09214918554229128,0.375,0.375,0.5,8.595680082967489,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,26006.973266077668,19841.029089813466,0.7629118885469544,1.0302153171811932,0.6340776405414575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443760740374398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.151353933245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91928591339473,261.91928591339473,-11.230714086605246,246.10397624095353,277.7345955858257,123897.03108778594,123972.22666104029,-75.19557325434783,0.0,nan,277.7345955858257,4.584595585825696,271.4084717168717,-1.7415282831282752,265.08234784785435,-8.067652152145627,258.75622397892715,-14.393776021072824,252.43010010993595,-20.719899890064028,246.10397624095353,-27.04602375904645,1.0,1.0,26022.012520719443,26022.012520719443,277.01192274585105,3.861922745851075,277.01192274585105,277.01192274585105,76333.04533103334,76335.70415744002,-2.658826406681328,0.0,8546.071908451686,8546.071908451686,0.887108416289282,3917.8309853316023,277.01192274585105,3.861922745851075,1.0,0.002,0.17611008069227072,0.0049694484418863144,0.00027283738997501187,0.0017271626109089376,0.13641869498750592,0.13641869498750592,0.0,8.839491638656938e-13,0.9999493685763537,0.9999493685763537,0.0,0.09214451989783942,4.665644451848865e-06,0.0,0.0,0.0,1601798.781881941,268.0796665028968,0.0,1.0,1279480.1184913886,2618.5883296794777,,,,,,,,,,,,,,,,,,,3.0,15318.011153175521,1450.0,0.375,6.173730061729009,3.5
1301.0,-28.80768828657689,4.932970899159496,34.964242813360094,25.824601866211765,6.341335608706697,-25.292785897105688,-38.83653850117696,2.826433218721303,-5.070392602600521,-5.070392602605429,39.92809899561052,41230.28420875557,25758.66101704468,25758.66101704468,66988.94522580024,76346.42430424996,76335.4010555877,25758.66101704468,102094.06207263238,102094.06207263238,102094.06207263238,128101.0042401906,124234.73742189317,3866.2668182974276,0.0,90119.79400708457,55003.893546212734,39017.66717874648,26006.94216755821,65024.609346304685,19841.00304907184,1450.0,0.0,0.886820849329042,2.8772262419782546,0.001494314320929203,1.0,1.0,-5.070392602600521,353683.961896202,1551435.4001645113,4.386501982862942,1551435.4001645113,4.386501982862942,0.7629117995202861,0.0921491552158834,3.898355648604797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898355648604797,1.2784834059566217,1.278821118287253,3.0492031655959297,6460.895613547695,15318.035004182995,6485.600080430417,0.00033145655030227217,23117.386439417864,2357.3173753950496,19385.8926567639,1976.8109045151912,0.8385849632079806,0.8385849632079806,35293.05843991665,35405.22815468563,0.9960413594327667,0.8,4259.4982579825355,4273.035954225843,0.9960413594327667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560493516218232,4.932970899159496,-2.390031522175167,7.323002421334664,3.5,3.5,1.0,0.6,0.00026413698318071083,1.0000819054980812,0.0002641153506813624,197.9417731106645,0.0,4.289527393198378e-06,12.156520632324204,0.007950177376081023,8.98939573261512e-05,0.00017424302585455963,0.0006792612840701142,0.09214915522719402,0.09214915522719402,0.09214915522719402,0.09214433031062268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493809.4260444303,593.6636711602656,0.0,0.09214915522719402,0.0921491552158834,0.0921491552158834,0.375,0.375,0.5,8.59553533599107,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,26006.94216755821,19841.00304907184,0.7629117995202861,1.030209114660482,0.6340720017120512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443807981781693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.13082772201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91883823116564,261.91883823116564,-11.23116176883434,246.10321018043848,277.73446628188,123900.23746330342,123975.08562052537,-74.84815722193598,0.0,nan,277.73446628188,4.5844662818799975,271.40821506161063,-1.741784938389344,265.08196384128337,-8.068036158716609,258.7557126210484,-14.39428737895156,252.42946140073298,-20.720538599267,246.10321018043848,-27.046789819561496,1.0,1.0,26022.012520719443,26022.012520719443,277.0118281735965,3.861828173596507,277.0118281735965,277.0118281735965,76332.74835657782,76335.4010555877,-2.652699009879143,0.0,8546.071908451686,8546.071908451686,0.887107382864801,3917.8474268478208,277.0118281735965,3.861828173596507,1.0,0.002,0.17611493796407615,0.004969416060333152,0.00027284488166657027,0.0017271551186950917,0.13642244083328514,0.13642244083328514,0.0,3.6166208916554865e-13,0.9999472890269713,0.9999472890269713,0.0,0.09214429794424821,4.85727163520418e-06,0.0,0.0,0.0,1601798.7138128453,268.07960739739946,0.0,1.0,1279480.3219034122,2618.5874972997967,,,,,,,,,,,,,,,,,,,3.0,15318.035004182995,1450.0,0.375,6.173730061729009,3.5
1302.0,-28.808481654947762,4.932898800306323,34.964228320161894,25.824283388815843,6.341175949146095,-25.29351589452471,-38.837246771994955,2.826210188750602,-5.070461146084028,-5.070461146096261,39.92806735787785,41229.97815402507,25758.65186198665,25758.65186198665,66988.63001601172,76346.14935948953,76335.02234094717,25758.65186198665,102093.67420293382,102093.67420293382,102093.67420293382,128100.5808671778,124234.38310706531,3866.1977601125013,0.0,90119.83006247945,55003.89810053308,39017.70217994041,26006.906664243983,65024.60884418439,19840.973390172196,1450.0,0.0,0.8868206149672536,2.8772189738516127,0.001494314320929203,1.0,1.0,-5.070461146084028,353683.01642180927,1551434.0380929264,4.386509857862826,1551434.0380929264,4.386509857862826,0.7629117005849404,0.09214912439904678,3.898373544771968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898373544771968,1.2784844836114302,1.2788221685684702,3.049214593328456,6460.9198275416275,15318.058855583076,6485.5951469391575,0.0003314511026416696,23117.289563832946,2357.307496834592,19385.877910228373,1976.8094007870552,0.8385878394912535,0.8385878394912535,35293.18805562969,35405.22815468563,0.9960459319562315,0.8,4259.513901225947,4273.035954225843,0.9960459319562315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560491539926033,4.932898800306323,-2.390101018311062,7.322999818617385,3.5,3.5,1.0,0.6,0.0002641153506813624,1.0000817774028574,0.0002640937537800674,197.94242269127295,0.0,4.281975277841631e-06,12.135117937403184,0.007954459351358864,8.988682358505145e-05,0.00017422852709631095,0.0006792078807768446,0.09214912439793367,0.09214912439793367,0.09214912439793367,0.09214407319484559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493810.0051437425,593.6634804158671,0.0,0.09214912439793367,0.09214912439904678,0.09214912439904678,0.375,0.375,0.5,8.59538379930393,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,26006.906664243983,19840.973390172196,0.7629117005849404,1.0302042750696683,0.6340672998560076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443855143713853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.10942502709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9183853067967,261.9183853067967,-11.231614693203255,246.1024449158608,277.7343256977212,123902.60271369413,123978.32730497634,-75.72459128222359,0.0,nan,277.7343256977212,4.584325697721226,271.40794954136675,-1.74205045863323,265.0815733849615,-8.068426615038504,258.7551972286317,-14.39480277136829,252.4288210722384,-20.72117892776157,246.1024449158608,-27.04755508413919,1.0,1.0,26022.012520719443,26022.012520719443,277.0117153156364,3.861715315636445,277.0117153156364,277.0117153156364,76332.28685904009,76335.02234094717,-2.7354819070751546,0.0,8546.071908451686,8546.071908451686,0.887106252383675,3917.8654124958275,277.0117153156364,3.861715315636445,1.0,0.002,0.17612002430183607,0.004969380944404924,0.00027285272290087265,0.0017271472768359592,0.13642636145043632,0.13642636145043632,0.0,-2.631683933274065e-13,0.9999448031846296,0.9999448031846296,0.0,0.09214403806084079,5.086338205994697e-06,0.0,0.0,0.0,1601798.6348743893,268.07953885391595,0.0,1.0,1279480.557796255,2618.586532006256,,,,,,,,,,,,,,,,,,,3.0,15318.058855583076,1450.0,0.375,6.173730061729009,3.5
1303.0,-28.809271716302234,4.932826785508911,34.96421373692239,25.824028613884025,6.341079311381769,-25.294236613531282,-38.83794233025981,2.826044208450807,-5.07052924340303,-5.070529243416687,39.9280357728829,41229.60838805563,25758.641774483414,25758.641774483414,66988.25016253904,76345.82801614689,76334.64639642007,25758.641774483414,102093.28817090348,102093.28817090348,102093.28817090348,128100.15950651214,124234.03383287597,3866.125673636162,0.0,90119.83426949772,55003.85286999792,39017.75711055533,26006.871335608655,65024.62844616399,19840.943870002793,1450.0,0.0,0.8868203826856021,2.8772117530491763,0.001494314320929203,1.0,1.0,-5.07052924340303,353682.0771036833,1551432.6782908565,4.38651766296896,1551432.6782908565,4.38651766296896,0.7629116018594877,0.0921490925855166,3.8983889346603156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983889346603156,1.2784852969067526,1.2788229544658494,3.049224691196936,6460.941223713226,15318.082705493829,6485.592075292173,0.0003314463622422456,23117.199381582555,2357.298300804307,19385.868728869984,1976.8084645490544,0.8385907137312958,0.8385907137312958,35293.29951914194,35405.22815468563,0.9960498641180693,0.8,4259.527353691027,4273.035954225843,0.9960498641180693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560489362347924,4.932826785508911,-2.3901701653037155,7.322996950812627,3.5,3.5,1.0,0.6,0.0002640937537800674,1.0000814370397135,0.0002640722485178776,197.9430695678973,0.0,4.2749429649562535e-06,12.115188362686023,0.00795873429432382,8.987981839460962e-05,0.00017421393538545778,0.0006791536779702958,0.09214909259104326,0.09214909259104326,0.09214909259104326,0.0921438178109012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493810.61691324104,593.6632790013216,0.0,0.09214909259104326,0.0921490925855166,0.0921490925855166,0.375,0.375,0.5,8.595225556469336,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26006.871335608655,19840.943870002793,0.7629116018594877,1.0301981228235821,0.6340614221608505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444390223187771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.089495452376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91793412329724,261.91793412329724,-11.232065876702734,246.10168144663288,277.7341867999529,123905.68260707452,123981.11614073573,-75.43353366123424,0.0,nan,277.7341867999529,4.584186799952931,271.407685729305,-1.7423142706949761,265.0811846586185,-8.06881534138148,258.75468358797605,-14.39531641202393,252.42818251729793,-20.72181748270205,246.10168144663288,-27.048318553367096,1.0,1.0,26022.012520719443,26022.012520719443,277.0116032279856,3.861603227985597,277.0116032279856,277.0116032279856,76332.00862999543,76334.64639642007,-2.637766424639267,0.0,8546.071908451686,8546.071908451686,0.8871052802206633,3917.880879333617,277.0116032279856,3.861603227985597,1.0,0.002,0.17612533509157355,0.004969344912581127,0.0002728609121157494,0.0017271390882018442,0.13643045605787468,0.13643045605787468,0.0,3.1759360766270284e-13,0.9999423674255619,0.9999423674255619,0.0,0.09214378179607875,5.310789437841642e-06,0.0,0.0,0.0,1601798.5564496939,268.07947075659695,0.0,1.0,1279480.7921535256,2618.5855729968966,,,,,,,,,,,,,,,,,,,3.0,15318.082705493829,1450.0,0.375,6.173730061729009,3.5
1304.0,-28.810061018864822,4.932755072910635,34.96419917467101,25.823804328124993,6.341021102827168,-25.294952806704874,-38.83863719003273,2.8259128902899797,-5.070586872513218,-5.0705868724908205,39.92800721205139,41229.24494876562,25758.605509408746,25758.605509408746,66987.85045817436,76345.48652138453,76334.34792873166,25758.605509408746,102092.95343814041,102092.95343814041,102092.95343814041,128099.79420168654,124233.74308683444,3866.0511148521064,0.0,90119.83506888073,55003.83147835124,39017.781767254986,26006.84076354614,65024.62253080113,19840.918238697697,1450.0,0.0,0.8868201927444885,2.877205642270344,0.001494314320929203,1.0,1.0,-5.070586872513218,353681.2821830587,1551431.4486877623,4.386524045354402,1551431.4486877623,4.386524045354402,0.7629115131319129,0.0921490591940755,3.8984048842585475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984048842585475,1.2784859494389231,1.2788235796747516,3.0492356102696343,6460.964359918021,15318.10659520953,6485.587871559464,0.0003314411860313042,23117.105006916427,2357.2886772665925,19385.8561636316,1976.8071832513247,0.8385935936974603,0.8385935936974603,35293.41503634183,35405.22815468563,0.9960539392874322,0.8,4259.541295393263,4273.035954225843,0.9960539392874322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604815338465725,4.932755072910635,-2.3902315680015884,7.322986640912223,3.5,3.5,1.0,0.6,0.0002640722485178776,1.0000813593462332,0.0002640507655202225,197.94371582691286,0.0,4.256817609708628e-06,12.063821105914252,0.00796299111193353,8.987282074265386e-05,0.00017419942777522376,0.0006790999000739764,0.09214905920878455,0.09214905920878455,0.09214905920878455,0.09214360237532773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493811.269733368,593.6630643258815,0.0,0.09214905920878455,0.0921490591940755,0.0921490591940755,0.375,0.375,0.5,8.59506185358479,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,26006.84076354614,19840.918238697697,0.7629115131319129,1.0301920695724651,0.6340558905856929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443949124052562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.0381281956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.917487926697,261.917487926697,-11.232512073302985,246.10091992673281,277.734055926651,123909.18449702169,123983.7842693689,-74.59977234720262,0.0,nan,277.734055926651,4.584055926651047,271.40742872668915,-1.7425712733108298,265.0808015266908,-8.0691984733092,258.75417432670463,-14.395825673295349,252.42754712671348,-20.7224528732865,246.10091992673281,-27.049080073267163,1.0,1.0,26022.012520719443,26022.012520719443,277.0115106743646,3.861510674364638,277.0115106743646,277.0115106743646,76331.77638990173,76334.34792873166,-2.5715388299286133,0.0,8546.071908451686,8546.071908451686,0.8871042727006345,3917.89690867984,277.0115106743646,3.861510674364638,1.0,0.002,0.1761308267853064,0.004969309975247088,0.0002728693875094044,0.0017271306136011771,0.1364346937547022,0.1364346937547022,0.0,1.1105816787038147e-12,0.9999404042497385,0.9999404042497385,0.0,0.09214356750175694,5.491692318561147e-06,0.0,0.0,0.0,1601798.4900807233,268.07941312748676,0.0,1.0,1279480.990484327,2618.584761411208,,,,,,,,,,,,,,,,,,,3.0,15318.10659520953,1450.0,0.375,6.173730061729009,3.5
