time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1305.0,-28.81084905442401,4.932683674616282,34.964184632713746,25.823562021274142,6.340943657828888,-25.29566978324351,-38.83933215457944,2.8257643862531094,-5.070643623356091,-5.070643623392507,39.927978673200386,41228.89206007326,25758.567792372633,25758.567792372633,66987.4598524459,76345.15877727781,76334.05078835436,25758.567792372633,102092.618580727,102092.618580727,102092.618580727,128099.42908595892,124233.45494803453,3865.97413792439,0.0,90119.84317959646,55003.814045623,39017.81014885939,26006.81050523193,65024.62065409132,19840.89285151924,1450.0,0.0,0.886820007194868,2.877199624629705,0.001494314320929203,1.0,1.0,-5.070643623356091,353680.4993783832,1551430.2200321266,4.386530280179053,1551430.2200321266,4.386530280179053,0.7629114245873303,0.09214902473889018,3.898421284755489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898421284755489,1.278486681541339,1.278824284503349,3.0492466922342643,6460.987841271272,15318.130473790985,6485.58343420098,0.0003314359228192272,23117.009834725653,2357.2789724039967,19385.842900070147,1976.805830744459,0.8385964724100837,0.8385964724100838,35293.53381914024,35405.22815468563,0.9960581296627447,0.8,4259.555631218642,4273.035954225843,0.9960581296627447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560473391911918,4.932683674616282,-2.3902922436133216,7.322975918229604,3.5,3.5,1.0,0.6,0.0002640507655202225,1.0000812292634627,0.000264029318613139,197.94436105219614,0.0,4.252424382954224e-06,12.05137070129227,0.007967243536316483,8.986582253914058e-05,0.00017418494298108192,0.000679046289201371,0.09214902474116288,0.09214902474116288,0.09214902474116288,0.09214339037891334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493811.94842002384,593.6628412013556,0.0,0.09214902474116288,0.09214902473889018,0.09214902473889018,0.375,0.375,0.5,8.594892821313978,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,26006.81050523193,19840.89285151924,0.7629114245873303,1.0301860922618251,0.6340504818843439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443995971479855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.02567779098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9170441767028,261.9170441767028,-11.232955823297175,246.1001600457142,277.7339283076789,123912.4160902482,123986.60681408008,-74.19072383186787,0.0,nan,277.7339283076789,4.583928307678946,271.40717465532236,-1.7428253446776125,265.0804210028896,-8.069578997110398,258.7536673505016,-14.39633264949839,252.42691369811047,-20.72308630188951,246.1001600457142,-27.049839954285773,1.0,1.0,26022.012520719443,26022.012520719443,277.0114191542285,3.8614191542285425,277.0114191542285,277.0114191542285,76331.4842981819,76334.05078835436,-2.566490172466729,0.0,8546.071908451686,8546.071908451686,0.8871032366970097,3917.9133911792665,277.0114191542285,3.8614191542285425,1.0,0.002,0.17613649676587287,0.004969274395754659,0.0002728781396070101,0.0017271218598669442,0.13643906980350504,0.13643906980350504,0.0,-5.260457867917179e-13,0.9999384694370186,0.9999384694370186,0.0,0.09214335475751981,5.669981370372304e-06,0.0,0.0,0.0,1601798.4247231681,268.0793563766439,0.0,1.0,1279481.1857925116,2618.583962194675,,,,,,,,,,,,,,,,,,,3.0,15318.130473790985,1450.0,0.375,6.173730061729009,3.5
1306.0,-28.81163463625622,4.932612493840689,34.96417006011068,25.823266559187346,6.340804107920659,-25.29639076182764,-38.84003144977612,2.8255602333940257,-5.070704668252915,-5.070704668293091,39.92794870498282,41228.568845313086,25758.541692494484,25758.541692494484,66987.11053780757,76344.86911450268,76333.71777482296,25758.541692494484,102092.25946731745,102092.25946731745,102092.25946731745,128099.0376935605,124233.14315275596,3865.8945408045374,0.0,90119.86467504446,55003.80123381041,39017.84826803784,26006.77822624306,65024.62649428089,19840.86580217828,1450.0,0.0,0.8868198049607937,2.8771931516752907,0.001494314320929203,1.0,1.0,-5.070704668252915,353679.65734429716,1551428.9298388206,4.386537075635505,1551428.9298388206,4.386537075635505,0.762911331406562,0.09214898964349819,3.8984378548549827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984378548549827,1.2784876713697335,1.2788252471720885,3.049257292155436,6461.01030123228,15318.154351444653,6485.579671410469,0.00033143091592833797,23116.91709098613,2357.2695151745124,19385.831652837503,1976.804683845911,0.8385993502739397,0.8385993502739397,35293.65383020638,35405.22815468563,0.9960623633720092,0.8,4259.570115282923,4273.035954225843,0.9960623633720092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604677577602395,4.932612493840689,-2.3903560043809122,7.322968498221601,3.5,3.5,1.0,0.6,0.000264029318613139,1.0000809768467702,0.0002640079400826288,197.94500427205955,0.0,4.245294319189731e-06,12.031164100583698,0.007971488830635674,8.98587812348369e-05,0.0001741705373783021,0.0006789930161160075,0.09214898964472942,0.09214898964472942,0.09214898964472942,0.09214316206742593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493812.64818921604,593.6626111187749,0.0,0.09214898964472942,0.09214898964349819,0.09214898964349819,0.375,0.375,0.5,8.594717993924235,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,26006.77822624306,19840.86580217828,0.762911331406562,1.0301806276995575,0.6340454542855276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444042743994636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00547119027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91659700563105,261.91659700563105,-11.23340299436893,246.0994013648496,277.73379264639794,123914.93494562415,123989.6976387789,-74.76269315475007,0.0,nan,277.73379264639794,4.583792646397967,271.40691439012124,-1.743085609878733,265.08003613378315,-8.069963866216824,258.75315787747536,-14.396842122524617,252.4262796211591,-20.72372037884088,246.0994013648496,-27.05059863515038,1.0,1.0,26022.012520719443,26022.012520719443,277.0113191424745,3.8613191424745423,277.0113191424745,277.0113191424745,76331.03936834198,76333.71777482296,-2.678406480976264,0.0,8546.071908451686,8546.071908451686,0.8871021899789525,3917.9300441292576,277.0113191424745,3.8613191424745423,1.0,0.002,0.17614236156493213,0.004969237174791351,0.0002728871910963423,0.0017271128088993354,0.13644359554817115,0.13644359554817115,0.0,-4.322497221265209e-15,0.9999363552535713,0.9999363552535713,0.0,0.09214312484441867,5.864799079523738e-06,0.0,0.0,0.0,1601798.3544202792,268.07929533174706,0.0,1.0,1279481.3958786204,2618.5831025060884,,,,,,,,,,,,,,,,,,,3.0,15318.154351444653,1450.0,0.375,6.173730061729009,3.5
1307.0,-28.81241893283684,4.932541601094398,34.9641554935268,25.823047023173444,6.340748473570469,-25.297102192204008,-38.840721804276086,2.8254317325830973,-5.070762137661916,-5.070762137665744,39.92791973340133,41228.20257334651,25758.507127307363,25758.507127307363,66986.70970065388,76344.52557948502,76333.41012174629,25758.507127307363,102091.91724905366,102091.91724905366,102091.91724905366,128098.66480759473,124232.85228521039,3865.8125223843317,0.0,90119.86056432198,55003.7739810037,39017.87398146475,26006.74755854107,65024.62154000581,19840.840068246183,1450.0,0.0,0.8868196173197136,2.8771870578616654,0.001494314320929203,1.0,1.0,-5.070762137661916,353678.86463080073,1551427.6825542245,4.3865433807409815,1551427.6825542245,4.3865433807409815,0.7629112415377796,0.09214895353578068,3.8984532590685754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984532590685754,1.2784883105920835,1.2788258592295962,3.049267816350354,6461.032600738442,15318.1782519868,6485.576025081062,0.0003314259498639942,23116.824693148574,2357.260093217212,19385.820753714892,1976.8035724447077,0.8386022306714345,0.8386022306714345,35293.76539710317,35405.22815468563,0.9960662991939893,0.8,4259.583580225423,4273.035954225843,0.9960662991939893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560460296211726,4.932541601094398,-2.3904170704926275,7.322958671587026,3.5,3.5,1.0,0.6,0.0002640079400826288,1.0000808448763605,0.000263986598118743,197.94564644320317,0.0,4.231773313175642e-06,11.99284556953977,0.00797572060394885,8.985183045580634e-05,0.00017415610962682245,0.0006789394531613901,0.09214895352611215,0.09214895352611215,0.09214895352611215,0.09214294741440403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493813.37869740854,593.6623710435547,0.0,0.09214895352611215,0.09214895353578068,0.09214895353578068,0.375,0.375,0.5,8.594537806540048,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,26006.74755854107,19840.840068246183,0.7629112415377796,1.0301745417993846,0.6340398697742705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444408937115891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.96715265923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9161547810315,261.9161547810315,-11.233845218968497,246.09864465078795,277.7336649112594,123918.40760291005,123992.34329323388,-73.93569032381407,0.0,nan,277.7336649112594,4.583664911259405,271.40666085919787,-1.7433391408021066,265.0796568070599,-8.070343192940072,258.752652754995,-14.397347245004994,252.42564870288868,-20.724351297111298,246.09864465078795,-27.05135534921203,1.0,1.0,26022.012520719443,26022.012520719443,277.0112256737469,3.861225673746901,277.0112256737469,277.0112256737469,76330.81909153707,76333.41012174629,-2.5910302092233906,0.0,8546.071908451686,8546.071908451686,0.8871012169081198,3917.9455253639185,277.0112256737469,3.861225673746901,1.0,0.002,0.1761484051806705,0.004969199799160071,0.00027289652163487176,0.0017271034765455604,0.13644826081743588,0.13644826081743588,0.0,-1.8195679338250947e-12,0.9999344146841116,0.9999344146841116,0.0,0.09214290991755425,6.043618226430191e-06,0.0,0.0,0.0,1601798.2882350846,268.07923786233806,0.0,1.0,1279481.5936596117,2618.5822931713387,,,,,,,,,,,,,,,,,,,3.0,15318.1782519868,1450.0,0.375,6.173730061729009,3.5
1308.0,-28.81319999593777,4.932470926682606,34.96414089530689,25.822759977914416,6.340620628736369,-25.297817933472317,-38.84141275249419,2.825238566214113,-5.07082263792239,-5.070822637922317,39.927889687317915,41227.86983823608,25758.480928857676,25758.480928857676,66986.35076709375,76344.23261894562,76333.07588348519,25758.480928857676,102091.55681234287,102091.55681234287,102091.55681234287,128098.27225278896,124232.54431739013,3865.7279353988242,0.0,90119.88328081915,55003.755932925196,39017.91927543773,26006.71544044609,65024.63471588382,19840.81313786346,1450.0,0.0,0.8868194181398218,2.8771806426802655,0.001494314320929203,1.0,1.0,-5.07082263792239,353678.03011226375,1551426.389010801,4.38655007357497,1551426.389010801,4.38655007357497,0.7629111482108459,0.09214891666769814,3.8984703091097073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984703091097073,1.2784892493109798,1.278826770909443,3.0492789135385547,6461.056114348613,15318.202152090758,6485.571575577349,0.00033142067893813333,23116.72941826247,2357.250377882607,19385.807453850535,1976.8022162359762,0.8386051116095833,0.8386051116095833,35293.88888400395,35405.22815468563,0.9960706555297569,0.8,4259.598483786124,4273.035954225843,0.9960706555297569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604546407815185,4.932470926682606,-2.390480296873236,7.322951223555842,3.5,3.5,1.0,0.6,0.000263986598118743,1.0000805120711314,0.000263965345722052,197.94628597041387,0.0,4.224548837734618e-06,11.972371406139908,0.007979945152786584,8.984487419647143e-05,0.0001741417239222716,0.0006788863402881555,0.09214891666865398,0.09214891666865398,0.09214891666865398,0.09214272127063772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493814.13142628263,593.6621236559992,0.0,0.09214891666865398,0.09214891666769814,0.09214891666769814,0.375,0.375,0.5,8.594351944455601,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,26006.71544044609,19840.81313786346,0.7629111482108459,1.0301688130933973,0.6340346242370385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444135922323935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.94667849583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9157103329185,261.9157103329185,-11.234289667081498,246.09788944796568,277.7335312178603,123921.06720717017,123995.37464915235,-74.30744198215774,0.0,nan,277.7335312178603,4.583531217860298,271.40640286390544,-1.743597136094536,265.07927450990053,-8.070725490099449,258.75214615593245,-14.397853844067527,252.42501780194675,-20.724982198053226,246.09788944796568,-27.052110552034293,1.0,1.0,26022.012520719443,26022.012520719443,277.01112606332777,3.861126063327788,277.01112606332777,277.01112606332777,76330.40879986432,76333.07588348519,-2.6670836208650144,0.0,8546.071908451686,8546.071908451686,0.8871001398709742,3917.9626606552556,277.01112606332777,3.861126063327788,1.0,0.002,0.17615463934662168,0.004969161034516564,0.00027290614566621407,0.0017270938542921811,0.13645307283310704,0.13645307283310704,0.0,-4.160474048608975e-14,0.9999323468329399,0.9999323468329399,0.0,0.09214268250164441,6.234166053731103e-06,0.0,0.0,0.0,1601798.2185593266,268.0791773620776,0.0,1.0,1279481.8018712217,2618.581441154115,,,,,,,,,,,,,,,,,,,3.0,15318.202152090758,1450.0,0.375,6.173730061729009,3.5
1309.0,-28.813981225038297,4.932400542957304,34.964126302676426,25.822540127579146,6.340565961501663,-25.298526506358716,-38.84209884619338,2.8251112425051317,-5.070879474433696,-5.070879474422314,39.927860652097344,41227.503219471604,25758.446044752513,25758.446044752513,66985.94926422412,76343.89092782154,76332.767458166,25758.446044752513,102091.21350291852,102091.21350291852,102091.21350291852,128097.89847250671,124232.25748718942,3865.6409853172977,0.0,90119.88146453179,55003.7292215214,39017.946936678214,26006.684969588197,65024.63190626641,19840.78755168244,1450.0,0.0,0.8868192339508489,2.8771746159971214,0.001494314320929203,1.0,1.0,-5.070879474433696,353677.2461315715,1551425.1389881854,4.3865562626865735,1551425.1389881854,4.3865562626865735,0.7629110582484442,0.09214887877895063,3.8984860715153107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984860715153107,1.278489882822566,1.2788273774158876,3.0492897314982965,6461.0790363071865,15318.226090828875,6485.567534918484,0.00033141555750114215,23116.635486529492,2357.2407995115045,19385.795376050784,1976.800984643154,0.8386079967107349,0.8386079967107349,35294.00304495897,35405.22815468563,0.9960746828708515,0.8,4259.61226180397,4273.035954225843,0.9960746828708515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56044711038852,4.932400542957304,-2.390540763297852,7.3229413062551565,3.5,3.5,1.0,0.6,0.000263965345722052,1.0000805296957354,0.0002639440903847622,197.94692563713252,0.0,4.206832992955201e-06,11.92216470203504,0.00798415198577954,8.983796730342368e-05,0.00017412737841862835,0.0006788331594344984,0.09214887878011098,0.09214887878011098,0.09214887878011098,0.0921425091263442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493814.91432912025,593.661866461062,0.0,0.09214887878011098,0.09214887877895063,0.09214887877895063,0.375,0.375,0.5,8.59416085355383,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,26006.684969588197,19840.78755168244,0.7629110582484442,1.0301626829781207,0.6340290134806363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444182281852067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.896471791726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9152707029853,261.9152707029853,-11.234729297014667,246.0971361182199,277.7334052877464,123924.53316276196,123998.03505312928,-73.5018903673365,0.0,nan,277.7334052877464,4.583405287746416,271.4061514538527,-1.7438485461472624,265.0788976199486,-8.0711023800514,258.75164378602443,-14.398356213975546,252.42438995212007,-20.72561004787991,246.0971361182199,-27.05286388178007,1.0,1.0,26022.012520719443,26022.012520719443,277.0110331371105,3.8610331371104962,277.0110331371105,277.0110331371105,76330.1906040502,76332.767458166,-2.576854115788592,0.0,8546.071908451686,8546.071908451686,0.8870991441719517,3917.978501872887,277.0110331371105,3.8610331371104962,1.0,0.002,0.17616104792065246,0.004969122151094387,0.0002729160419666167,0.0017270839575085864,0.13645802098330834,0.13645802098330834,0.0,-5.247967858890146e-13,0.9999304541218051,0.9999304541218051,0.0,0.09214247020425127,6.4085746993533006e-06,0.0,0.0,0.0,1601798.1531029178,268.0791205255663,0.0,1.0,1279481.997473965,2618.5806407336486,,,,,,,,,,,,,,,,,,,3.0,15318.226090828875,1450.0,0.375,6.173730061729009,3.5
1310.0,-28.814761210192586,4.932330465352351,34.964111720965846,25.822302849870198,6.34048925177285,-25.299236163992724,-38.84278888637198,2.824964205028809,-5.070935286034057,-5.070935286016578,39.92783178195401,41227.15458742788,25758.40930977499,25758.40930977499,66985.56389720287,76343.56156650458,76332.46340471145,25758.40930977499,102090.87271448644,102090.87271448644,102090.87271448644,128097.52763068322,124231.97589525791,3865.5517354253075,0.0,90119.88180705422,55003.709901022805,39017.968784479344,26006.65491619678,65024.62370067612,19840.762299808885,1450.0,0.0,0.8868190543817068,2.8771686980004585,0.001494314320929203,1.0,1.0,-5.070935286034057,353676.47628941975,1551423.896072945,4.386562296564466,1551423.896072945,4.386562296564466,0.7629109688940496,0.09214883997058218,3.898501537466743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898501537466743,1.2784906076674158,1.2788280752759176,3.049300099732052,6461.1010053503605,15318.25000020603,6485.564110427598,0.0003314106744521909,23116.543867163477,2357.2314569362093,19385.78514001836,1976.799940858332,0.8386108776215214,0.8386108776215214,35294.11505872234,35405.22815468563,0.9960786344670317,0.8,4259.625780678532,4273.035954225843,0.9960786344670317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604391804497615,4.932330465352351,-2.3906003974123937,7.3229308627647445,3.5,3.5,1.0,0.6,0.0002639440903847622,1.000080401975138,0.00026392287046469277,197.94756428889477,0.0,4.207428669903552e-06,11.923852850506668,0.007988359414449444,8.983102117615732e-05,0.00017411306920860488,0.0006787800680027996,0.09214883997886679,0.09214883997886679,0.09214883997886679,0.09214230094286195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493815.72258711676,593.6616009911014,0.0,0.09214883997886679,0.09214883997058218,0.09214883997058218,0.375,0.375,0.5,8.593964682593644,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,26006.65491619678,19840.762299808885,0.7629109688940496,1.0301568864981583,0.6340237319512424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444228651515674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.898159940196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9148331243958,261.9148331243958,-11.235166875604193,246.0963843354359,277.7332819133442,123927.67630844093,124000.83523014442,-73.1589217034809,0.0,nan,277.7332819133442,4.583281913344194,271.40590239776634,-1.7440976022336372,265.07852288219993,-8.071477117800043,258.7511433666167,-14.398856633383275,252.42376385101178,-20.726236148988193,246.0963843354359,-27.053615664564063,1.0,1.0,26022.012520719443,26022.012520719443,277.0109417473631,3.8609417473631424,277.0109417473631,277.0109417473631,76329.90230028036,76332.46340471145,-2.561104431093554,0.0,8546.071908451686,8546.071908451686,0.8870981671990016,3917.994045154077,277.0109417473631,3.8609417473631424,1.0,0.002,0.17616762639619707,0.004969082699943351,0.0002729262020626004,0.0017270737981203868,0.13646310103130022,0.13646310103130022,0.0,1.829873058634135e-13,0.9999286103265067,0.9999286103265067,0.0,0.09214226149498389,6.578475598285656e-06,0.0,0.0,0.0,1601798.0888268142,268.0790647139659,0.0,1.0,1279482.1895494186,2618.5798547474233,,,,,,,,,,,,,,,,,,,3.0,15318.25000020603,1450.0,0.375,6.173730061729009,3.5
1311.0,-28.81553971142308,4.9322606943402745,34.964097148660166,25.822061276435875,6.340406439628693,-25.29994509632177,-38.84347501499576,2.8248118240884916,-5.0709907688876115,-5.070990768924325,39.9278028899125,41226.79447591724,25758.37251790634,25758.37251790634,66985.16699382357,76343.23552146548,76332.1587921451,25758.37251790634,102090.53131005145,102090.53131005145,102090.53131005145,128097.156279219,124231.696063195,3865.4602160239874,0.0,90119.88181016552,55003.67537442316,39018.007150824844,26006.624969167555,65024.6321199924,19840.737128643832,1450.0,0.0,0.886818876565286,2.8771628148721677,0.001494314320929203,1.0,1.0,-5.0709907688876115,353675.710983179,1551422.6522163812,4.386568271549097,1551422.6522163812,4.386568271549097,0.7629108795226693,0.09214880034630306,3.898516809681129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898516809681129,1.2784913571946006,1.2788287978700492,3.049310257548915,6461.122528545388,15318.273908462605,6485.560979979167,0.00033140590324494374,23116.453310236382,2357.2222226995336,19385.775782898512,1976.7989866976504,0.8386137580332941,0.8386137580332941,35294.22566923777,35405.22815468563,0.9960825365628253,0.8,4259.639130195933,4273.035954225843,0.9960825365628253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560431238229981,4.9322606943402745,-2.39065970876032,7.3229204031005946,3.5,3.5,1.0,0.6,0.00026392287046469277,1.000080249513673,0.0002639016924822136,197.94820172918827,0.0,4.200431492144966e-06,11.904022848738835,0.007992559845941589,8.98241149157349e-05,0.00017409875554895787,0.000678726925052178,0.09214880035453463,0.09214880035453463,0.09214880035453463,0.09214209405823859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493816.55499507533,593.661327630566,0.0,0.09214880035453463,0.09214880034630306,0.09214880034630306,0.375,0.375,0.5,8.593763493412483,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,26006.624969167555,19840.737128643832,0.7629108795226693,1.0301506492218722,0.6340181117801618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444274947627185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87832993842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9143968043457,261.9143968043457,-11.235603195654278,246.0956340191912,277.73315958949644,123930.72028452305,124003.66879296368,-72.94850844063313,0.0,nan,277.73315958949644,4.583159589496461,271.40565447544134,-1.7443455245586392,265.0781493613865,-8.071850638613455,258.75064424731227,-14.399355752687711,252.42313913324648,-20.726860866753498,246.0956340191912,-27.054365980808768,1.0,1.0,26022.012520719443,26022.012520719443,277.01085062087907,3.8608506208790914,277.01085062087907,277.01085062087907,76329.59540722963,76332.1587921451,-2.5633849154692143,0.0,8546.071908451686,8546.071908451686,0.8870972024635911,3918.0093937295346,277.01085062087907,3.8608506208790914,1.0,0.002,0.1761743728352291,0.004969042557429402,0.0002729366225580815,0.0017270633774668046,0.13646831127904074,0.13646831127904074,0.0,2.488590930549428e-14,0.9999267875506271,0.9999267875506271,0.0,0.09214205390692294,6.7464393801236274e-06,0.0,0.0,0.0,1601798.0249292688,268.07900923111237,0.0,1.0,1279482.3804934311,2618.5790733914873,,,,,,,,,,,,,,,,,,,3.0,15318.273908462605,1450.0,0.375,6.173730061729009,3.5
1312.0,-28.81631565860992,4.932191134186101,34.964082535963875,25.821760261338227,6.340266014404661,-25.30065749131536,-38.84416540442032,2.824607846979288,-5.07105050382836,-5.071050503827041,39.92777257979909,41226.491209392385,25758.347217883835,25758.347217883835,66984.83842727622,76342.9558193115,76331.81874301587,25758.347217883835,102090.1659608997,102090.1659608997,102090.1659608997,128096.75898112926,124231.39276391405,3865.3662172152085,0.0,90119.91422748296,55003.683442725116,39018.034205286494,26006.593020229557,65024.62722551605,19840.710310609673,1450.0,0.0,0.8868186822370063,2.877156480884017,0.001494314320929203,1.0,1.0,-5.07105050382836,353674.8870269445,1551421.34730865,4.386574801366815,1551421.34730865,4.386574801366815,0.7629107855525837,0.09214876013190058,3.898534811712523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898534811712523,1.2784923456631252,1.2788297595221687,3.049321980641535,6461.147368371918,15318.297820447613,6485.555657996756,0.0003314002994423848,23116.354882026993,2357.212185815441,19385.759875136937,1976.7973645574114,0.8386166406455976,0.8386166406455976,35294.35605061021,35405.22815468563,0.9960871361349113,0.8,4259.654865846322,4273.035954225843,0.9960871361349113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56042577674225,4.932191134186101,-2.3907220762997095,7.32291321048581,3.5,3.5,1.0,0.6,0.0002639016924822136,1.0000799867336936,0.0002638805855360914,197.94883708176658,0.0,4.1921435480065984e-06,11.8805348150507,0.007996751989489596,8.981716626326264e-05,0.00017408452621895095,0.0006786745856450617,0.09214876013458759,0.09214876013458759,0.09214876013458759,0.09214187101914864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493817.4070367021,593.6610477857668,0.0,0.09214876013458759,0.09214876013190058,0.09214876013190058,0.375,0.375,0.5,8.593556820222412,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,26006.593020229557,19840.710310609673,0.7629107855525837,1.0301456738069692,0.6340134956316191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444321155941224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.85484190474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9139565086276,261.9139565086276,-11.236043491372357,246.09488482025722,277.7330281969981,123933.20137000205,124006.81457112679,-73.6132011247452,0.0,nan,277.7330281969981,4.5830281969981,271.40539952164664,-1.744600478353334,265.0777708463081,-8.072229153691865,258.7501421709542,-14.3998578290458,252.42251349560144,-20.72748650439854,246.09488482025722,-27.055115179742756,1.0,1.0,26022.012520719443,26022.012520719443,277.01075109586776,3.8607510958677835,277.01075109586776,277.01075109586776,76329.14971110629,76331.81874301587,-2.669031909579644,0.0,8546.071908451686,8546.071908451686,0.8870960652866148,3918.0274857710856,277.01075109586776,3.8607510958677835,1.0,0.002,0.17618130367512097,0.004969000822200159,0.00027294732632850675,0.0017270526738327738,0.13647366316425338,0.13647366316425338,0.0,1.612807110085157e-13,0.9999247864027498,0.9999247864027498,0.0,0.09214182929216892,6.930839731662061e-06,0.0,0.0,0.0,1601797.9561347035,268.0789494961716,0.0,1.0,1279482.5860709222,2618.578232154719,,,,,,,,,,,,,,,,,,,3.0,15318.297820447613,1450.0,0.375,6.173730061729009,3.5
1313.0,-28.817089541392825,4.932121856080482,34.964067920995994,25.821545964013808,6.340209664028005,-25.301359620852224,-38.84484674837438,2.8244797432760866,-5.071106637378875,-5.071106637330794,39.92774328877081,41226.11942952897,25758.313370534033,25758.313370534033,66984.432800063,76342.61103011236,76331.50461741819,25758.313370534033,102089.81798795222,102089.81798795222,102089.81798795222,128096.38068781854,124231.11074742676,3865.2699403917827,0.0,90119.90011758872,55003.64170346669,39018.06490458004,26006.562699866314,65024.62760444635,19840.684822924133,1450.0,0.0,0.8868185025523916,2.877150528778972,0.001494314320929203,1.0,1.0,-5.071106637378875,353674.1127480043,1551420.08627667,4.386580839129918,1551420.08627667,4.386580839129918,0.7629106949618576,0.0921487189412443,3.8985489699646916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985489699646916,1.2784929824921727,1.2788303695327978,3.049331535919134,6461.167614858548,15318.32175764859,6485.553384704769,0.0003313958494015739,23116.267311733915,2357.2032561306783,19385.75308011506,1976.7966716580138,0.8386195235886882,0.8386195235886882,35294.45859297255,35405.22815468563,0.9960907536100747,0.8,4259.66724162312,4273.035954225843,0.9960907536100747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560418470152477,4.932121856080482,-2.3907817318467486,7.322903587927231,3.5,3.5,1.0,0.6,0.0002638805855360914,1.000079774424686,0.00026385953629338565,197.9494707475194,0.0,4.178095439239143e-06,11.84072247480373,0.008000930084928835,8.981030913894377e-05,0.0001740702763971476,0.0006786214967495689,0.09214871895220016,0.09214871895220016,0.09214871895220016,0.09214166173157234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493818.28839006287,593.660758415603,0.0,0.09214871895220016,0.0921487189412443,0.0921487189412443,0.375,0.375,0.5,8.593345104869131,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,26006.562699866314,19840.684822924133,0.7629106949618576,1.0301394297486548,0.6340077744129972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444367212938147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.81502956449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91352079093537,261.91352079093537,-11.236479209064612,246.09413765636498,277.7329039255078,123936.56448061638,124009.41228008094,-72.84779946459724,0.0,nan,277.7329039255078,4.582903925507821,271.4051506716771,-1.7448493283228572,265.0773974178354,-8.072602582164564,258.74964416402844,-14.400355835971538,252.42189091019878,-20.728109089801194,246.09413765636498,-27.055862343635,1.0,1.0,26022.012520719443,26022.012520719443,277.01065820564105,3.860658205641073,277.01065820564105,277.01065820564105,76328.92798766693,76331.50461741819,-2.576629751260043,0.0,8546.071908451686,8546.071908451686,0.8870951709180808,3918.041714814515,277.01065820564105,3.860658205641073,1.0,0.002,0.17618840267763078,0.004968958992352008,0.00027295829265696226,0.001727041708035655,0.13647914632848113,0.13647914632848113,0.0,6.926169707210938e-13,0.9999229614707934,0.9999229614707934,0.0,0.09214161993946879,7.09900177550552e-06,0.0,0.0,0.0,1601797.8914876818,268.0788933626211,0.0,1.0,1279482.77925418,2618.577441636317,,,,,,,,,,,,,,,,,,,3.0,15318.32175764859,1450.0,0.375,6.173730061729009,3.5
1314.0,-28.817863243076744,4.932052879604716,34.964053311410034,25.821302888821833,6.3401339326049,-25.30206352552294,-38.845528301876016,2.824334214536962,-5.0711615569773585,-5.071161556981564,39.92771421411714,41225.78252848326,25758.277174209667,25758.277174209667,66984.05970269293,76342.29092040482,76331.19630451567,25758.277174209667,102089.47347872534,102089.47347872534,102089.47347872534,128096.00636035853,124230.8349041243,3865.1714562342304,0.0,90119.91410503117,55003.6388277404,39018.0836414342,26006.532881633197,65024.616523067394,19840.65973859109,1450.0,0.0,0.8868183282644009,2.8771447054043833,0.001494314320929203,1.0,1.0,-5.0711615569773585,353673.3552150147,1551418.8345592692,4.386586695557228,1551418.8345592692,4.386586695557228,0.7629106051504204,0.0921486768460165,3.898566263316365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898566263316365,1.2784936999274106,1.2788310602446376,3.049343351115234,6461.1926498412995,15318.345710341551,6485.547952001604,0.0003313901975531051,23116.168359895855,2357.193165851321,19385.736841401744,1976.795015770089,0.8386224109283603,0.8386224109283603,35294.583841462394,35405.22815468563,0.996095172112403,0.8,4259.682357788957,4273.035954225843,0.996095172112403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560410656492179,4.932052879604716,-2.390840417967329,7.322893297572045,3.5,3.5,1.0,0.6,0.00026385953629338565,1.0000797562586201,0.00026383849352226235,197.95010426850726,0.0,4.166686453235349e-06,11.80838940846898,0.00800509677138207,8.980345038971923e-05,0.0001740560859036664,0.000678569184428929,0.09214867686074775,0.09214867686074775,0.09214867686074775,0.09214145712742185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493819.19435551704,593.6604610156312,0.0,0.09214867686074775,0.0921486768460165,0.0921486768460165,0.375,0.375,0.5,8.593128514655058,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,26006.532881633197,19840.65973859109,0.7629106051504204,1.0301338675166263,0.634002701328634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444441314767843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.78269649816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9130870734517,261.9130870734517,-11.236912926548257,246.09339201260144,277.73278213430063,123939.74283284371,124012.25621702215,-72.51338417845632,0.0,nan,277.73278213430063,4.582782134300658,271.40490410996927,-1.7450958900307114,265.0770260856073,-8.072973914392662,258.74914806128623,-14.400851938713743,252.42127003694554,-20.728729963054434,246.09339201260144,-27.056607987398536,1.0,1.0,26022.012520719443,26022.012520719443,277.01056720942717,3.860567209427188,277.01056720942717,277.01056720942717,76328.64399635057,76331.19630451567,-2.5523081651044777,0.0,8546.071908451686,8546.071908451686,0.8870940785063407,3918.0590946329467,277.01056720942717,3.860567209427188,1.0,0.002,0.17619566468028322,0.0049689166557228956,0.0002729695121957507,0.0017270304887813692,0.13648475609787533,0.13648475609787533,0.0,9.771198607178011e-13,0.9999211925578055,0.9999211925578055,0.0,0.09214141484449266,7.262001523838585e-06,0.0,0.0,0.0,1601797.8282386814,268.0788384430226,0.0,1.0,1279482.9682595697,2618.576668214346,,,,,,,,,,,,,,,,,,,3.0,15318.345710341551,1450.0,0.375,6.173730061729009,3.5
1315.0,-28.81863462697953,4.931983978563616,34.96403859076516,25.82100658854472,6.339996450042823,-25.302771519305594,-38.84621422095222,2.8241333421220665,-5.071226943133752,-5.0712269430822055,39.927681789890585,41225.47568100165,25758.268123237987,25758.268123237987,66983.74380423964,76342.00911878409,76330.80463722808,25758.268123237987,102089.07276046606,102089.07276046606,102089.07276046606,128095.57094810647,124230.50071770631,3865.070230400167,0.0,90119.94217907332,55003.64114263732,39018.11226270666,26006.498187640413,65024.61045034707,19840.630650488918,1450.0,0.0,0.8868181128213346,2.877137772225269,0.001494314320929203,1.0,1.0,-5.071226943133752,353672.45331331645,1551417.4386383528,4.386593934880081,1551417.4386383528,4.386593934880081,0.7629105044183987,0.09214863442318427,3.8985838072152013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985838072152013,1.2784946737385612,1.2788320074082795,3.0493547507828107,6461.216804368972,15318.369640866436,6485.543090894122,0.0003313847660917157,23116.071536614447,2357.1832926243364,19385.72231122617,1976.7935341045284,0.8386252949823403,0.8386252949823403,35294.71090444666,35405.22815468563,0.99609965463027,0.8,4259.69769294505,4273.035954225843,0.99609965463027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560408702668985,4.931983978563616,-2.390906745882152,7.3228907244457675,3.5,3.5,1.0,0.6,0.00026383849352226235,1.0000795178236341,0.00026381751532760693,197.95073589515906,0.0,4.1654187379538434e-06,11.804796703361193,0.008009262190120025,8.979654819665748e-05,0.00017404194532560487,0.0006785171098226366,0.09214863443170072,0.09214863443170072,0.09214863443170072,0.09214121270546534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493820.11337906,593.660159183932,0.0,0.09214863443170072,0.09214863442318427,0.09214863442318427,0.375,0.375,0.5,8.59290586384115,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,26006.498187640413,19840.630650488918,0.7629105044183987,1.0301291055851625,0.633998041595059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444459071946698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.77910379305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9126495894647,261.9126495894647,-11.23735041053527,246.0926474515572,277.7326517273661,123942.22118150668,124015.36428801817,-73.14310651148924,0.0,nan,277.7326517273661,4.5826517273661125,271.40465087220775,-1.745349127792224,265.07665001703526,-8.073349982964714,258.7486491619015,-14.401350838098494,252.42064830672032,-20.729351693279654,246.0926474515572,-27.057352548442765,1.0,1.0,26022.012520719443,26022.012520719443,277.0104559932315,3.8604559932315397,277.0104559932315,277.0104559932315,76328.24882848655,76330.80463722808,-2.555808741526562,0.0,8546.071908451686,8546.071908451686,0.8870929702667736,3918.0767262512773,277.0104559932315,3.8604559932315397,1.0,0.002,0.1762031315207624,0.0049688715044721036,0.000272981043156705,0.0017270189573770928,0.13649052157835248,0.13649052157835248,0.0,5.337978323249892e-13,0.9999189696092821,0.9999189696092821,0.0,0.09214116758333284,7.466839851435232e-06,0.0,0.0,0.0,1601797.752935651,268.0787730568662,0.0,1.0,1279483.1932854643,2618.5757473946264,,,,,,,,,,,,,,,,,,,3.0,15318.369640866436,1450.0,0.375,6.173730061729009,3.5
1316.0,-28.819404150029435,4.9319151945907125,34.964023786336725,25.82074241889643,6.339888434383955,-25.303474891596476,-38.846895669680066,2.823959175717373,-5.071290271556052,-5.071290271566594,39.92764993065427,41225.13986368391,25758.25407535506,25758.25407535506,66983.39393903897,76341.70301774758,76330.42852075293,25758.25407535506,102088.68259610799,102088.68259610799,102088.68259610799,128095.1470139084,124230.18062577922,3864.966388129185,0.0,90119.9504961346,55003.61916682816,39018.14592145159,26006.464417800413,65024.610339252,19840.6023163742,1450.0,0.0,0.886817905807776,2.877131057249251,0.001494314320929203,1.0,1.0,-5.071290271556052,353671.57979662437,1551416.0670419266,4.386600890956673,1551416.0670419266,4.386600890956673,0.7629104055680125,0.09214859106693923,3.8985995739316843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985995739316843,1.2784955236983717,1.2788328307704295,3.049365055775869,6461.238639412697,15318.393592034146,6485.53977291643,0.0003313799174329831,23115.9801839433,2357.1739772443493,19385.71239356881,1976.7925227849278,0.8386281801294506,0.8386281801294506,35294.82509595879,35405.22815468563,0.9961036830728071,0.8,4259.711474650816,4273.035954225843,0.9961036830728071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560405670168117,4.9319151945907125,-2.3909715361427804,7.322886730733493,3.5,3.5,1.0,0.6,0.00026381751532760693,1.0000793264888008,0.00026379658927042245,197.95136600158958,0.0,4.152649069792343e-06,11.7686074637915,0.008013414839189818,8.978969147279504e-05,0.0001740278238548119,0.0006784647999326279,0.09214859106869898,0.09214859106869898,0.09214859106869898,0.09214097614746712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493821.0631634132,593.659847330967,0.0,0.09214859106869898,0.09214859106693923,0.09214859106693923,0.375,0.375,0.5,8.592677415697477,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,26006.464417800413,19840.6023163742,0.7629104055680125,1.0301237268407675,0.6339928782133496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444504858915517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.74291455348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9122118717669,261.9122118717669,-11.237788128233092,246.09190436567195,277.73251937785767,123945.0357047303,124018.21788387412,-73.18217914382356,0.0,nan,277.73251937785767,4.582519377857693,271.4043963754202,-1.7456036245797577,265.0762733729823,-8.073726627017663,258.7481503705603,-14.401849629439653,252.42002736810875,-20.72997263189123,246.09190436567195,-27.058095634328026,1.0,1.0,26022.012520719443,26022.012520719443,277.0103486542966,3.8603486542966152,277.0103486542966,277.0103486542966,76327.92672131876,76330.42852075293,-2.501799434176064,0.0,8546.071908451686,8546.071908451686,0.8870919742901814,3918.0925718013427,277.0103486542966,3.8603486542966152,1.0,0.002,0.17621079209703688,0.004968825862562492,0.00027299287542146644,0.0017270071244025807,0.13649643771073322,0.13649643771073322,0.0,-1.7595300216832754e-13,0.9999168671323095,0.9999168671323095,0.0,0.0921409304903102,7.660576629030238e-06,0.0,0.0,0.0,1601797.6800023855,268.0787097284439,0.0,1.0,1279483.411229604,2618.5748555543155,,,,,,,,,,,,,,,,,,,3.0,15318.393592034146,1450.0,0.375,6.173730061729009,3.5
1317.0,-28.82017265028095,4.931846746689754,34.964009009792036,25.82052246378737,6.339832578174133,-25.30417212744441,-38.84756866665555,2.823832054986909,-5.071343057545334,-5.071343057553662,39.927621126471664,41224.77485312024,25758.21374592679,25758.21374592679,66982.98859904704,76341.36686435506,76330.1304410998,25758.21374592679,102088.34418702658,102088.34418702658,102088.34418702658,128094.77962873803,124229.91914253618,3864.860486201858,0.0,90119.94900874578,55003.58849773573,39018.178345566725,26006.43544171145,65024.61378727817,19840.577902065317,1450.0,0.0,0.8868177414019094,2.877125460140682,0.001494314320929203,1.0,1.0,-5.071343057545334,353670.85169762233,1551414.8269719202,4.386606415329732,1551414.8269719202,4.386606415329732,0.7629103168150151,0.09214854624427439,3.8986153985189973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8986153985189973,1.278496155604928,1.278833436088426,3.0493759261046387,6461.2616723349565,15318.417554768146,6485.535667917345,0.0003313747682849668,23115.88597402567,2357.1643705063066,19385.70012345184,1976.7912715812067,0.8386310671905338,0.8386310671905338,35294.93970651145,35405.22815468563,0.9961077263015118,0.8,4259.725306930334,4273.035954225843,0.9961077263015118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560396964299273,4.931846746689754,-2.391028518676783,7.3228752653665365,3.5,3.5,1.0,0.6,0.00026379658927042245,1.0000792215456835,0.0002637756925523447,197.95199527400118,0.0,4.14234160469612e-06,11.739396107708805,0.008017557180794515,8.978292026517419e-05,0.00017401366900524827,0.0006784123695366489,0.09214854625060767,0.09214854625060767,0.09214854625060767,0.09214077981655702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493822.0497244872,593.6595236145946,0.0,0.09214854625060767,0.09214854624427439,0.09214854624427439,0.375,0.375,0.5,8.592444422785785,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26006.43544171145,19840.577902065317,0.7629103168150151,1.0301174385775747,0.6339872311734625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444550535704495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7137031974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9117787976227,261.9117787976227,-11.238221202377304,246.0911631375803,277.7323944576588,123948.44012386962,124020.84594848554,-72.40582461589688,0.0,nan,277.7323944576588,4.582394457658836,271.4041481936452,-1.7458518063547785,265.0759019296122,-8.074098070387777,258.74765566563724,-14.402344334362738,252.41940940160254,-20.73059059839744,246.0911631375803,-27.058836862419668,1.0,1.0,26022.012520719443,26022.012520719443,277.01026098916776,3.8602609891677844,277.01026098916776,277.01026098916776,76327.69072535282,76330.1304410998,-2.4397157469793456,0.0,8546.071908451686,8546.071908451686,0.8870909746571805,3918.108475511592,277.01026098916776,3.8602609891677844,1.0,0.002,0.1762186029165988,0.0049687814674971,0.000273004946407861,0.0017269950537371777,0.1365024732039305,0.1365024732039305,0.0,1.4503849510294486e-13,0.9999152366507752,0.9999152366507752,0.0,0.09214073542486853,7.81081940586138e-06,0.0,0.0,0.0,1601797.6192104493,268.07865694245464,0.0,1.0,1279483.5928920081,2618.5741121813435,,,,,,,,,,,,,,,,,,,3.0,15318.417554768146,1450.0,0.375,6.173730061729009,3.5
1318.0,-28.820943059907872,4.931778676928648,34.963994276880996,25.8203076775186,6.3397781125057255,-25.304870942679734,-38.848245645035036,2.8237059949017027,-5.0713935047321,-5.071393504670444,39.92759283255052,41224.40664500999,25758.168367617658,25758.168367617658,66982.57501262765,76341.02469432888,76329.84540676989,25758.168367617658,102088.01377438755,102088.01377438755,102088.01377438755,128094.42124182433,124229.66858490491,3864.7526569194124,0.0,90119.93903970516,55003.55304963132,39018.2066556376,26006.407467436773,65024.614123074374,19840.55429798885,1450.0,0.0,0.8868175870549974,2.8771201110327302,0.001494314320929203,1.0,1.0,-5.0713935047321,353670.15585979546,1551413.6088705556,4.386611601702628,1551413.6088705556,4.386611601702628,0.7629102298282324,0.09214850043687293,3.898630159014242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898630159014242,1.2784967825381575,1.2788340364692692,3.0493859759853446,6461.282966826219,15318.441512341438,6485.53270990806,0.00033137005539027336,23115.795898550106,2357.155185364024,19385.69128176414,1976.7903699799767,0.8386339525942981,0.8386339525942981,35295.04661022761,35405.22815468563,0.9961114976515565,0.8,4259.738209076333,4273.035954225843,0.9961114976515565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560387168534128,4.931778676928648,-2.3910836877103456,7.322862364638993,3.5,3.5,1.0,0.6,0.0002637756925523447,1.0000794188812416,0.0002637547454455392,197.95262611335698,0.0,4.136547038171971e-06,11.722974306179367,0.008021693727832686,8.977610947562833e-05,0.00017399958307671634,0.0006783600222387905,0.09214850045565627,0.09214850045565627,0.09214850045565627,0.09214059247313197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493823.0592748625,593.6591924130174,0.0,0.09214850045565627,0.09214850043687293,0.09214850043687293,0.375,0.375,0.5,8.592207185499669,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,26006.407467436773,19840.55429798885,0.7629102298282324,1.0301110727984848,0.6339815653036112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444596152056726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.697281395864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9113494755884,261.9113494755884,-11.238650524411582,246.09042311232398,277.7322758388434,123951.74783780248,124023.52634980874,-71.77851200627062,0.0,nan,277.7322758388434,4.5822758388434295,271.40390529355244,-1.7460947064475363,265.0755347482035,-8.074465251796482,258.7471642029667,-14.402835797033276,252.41879365764012,-20.731206342359854,246.09042311232398,-27.059576887676002,1.0,1.0,26022.012520719443,26022.012520719443,277.0101771893794,3.860177189379442,277.0101771893794,277.0101771893794,76327.444207366,76329.84540676989,-2.401199403888313,0.0,8546.071908451686,8546.071908451686,0.8870900422417972,3918.1233098093135,277.0101771893794,3.860177189379442,1.0,0.002,0.17622655541618376,0.004968736867530442,0.00027301723821064903,0.0017269827629456736,0.13650861910532452,0.13650861910532452,0.0,1.1563224336375022e-12,0.999913699104795,0.999913699104795,0.0,0.09214054793879344,7.952498079500913e-06,0.0,0.0,0.0,1601797.561111999,268.0786064952679,0.0,1.0,1279483.7665053946,2618.5734017456875,,,,,,,,,,,,,,,,,,,3.0,15318.441512341438,1450.0,0.375,6.173730061729009,3.5
