time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1319.0,-28.821708868113273,4.931710952832826,34.96397956848624,25.82005663951861,6.339687314385834,-25.305569249856212,-38.84892258848993,2.8235476957641388,-5.0714451201255315,-5.07144512015255,39.927564074267224,41224.07361444899,25758.126887937342,25758.126887937342,66982.20050238633,76340.71239923345,76329.54812958062,25758.126887937342,102087.67501751796,102087.67501751796,102087.67501751796,128094.05393316518,124229.41107730902,3864.6428558561597,0.0,90119.94824264247,55003.54011527669,39018.23125262863,26006.378915647212,65024.610168275845,19840.53021496016,1450.0,0.0,0.8868174284422813,2.8771146380634227,0.001494314320929203,1.0,1.0,-5.0714451201255315,353669.443909541,1551412.3707782754,4.38661693141657,1551412.3707782754,4.38661693141657,0.76291014136623,0.09214845401633283,3.898646429726787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898646429726787,1.2784975589287455,1.2788347862824418,3.0493968506232165,6461.306008878949,15318.465406046904,6485.5285663096765,0.0003313649020055495,23115.70178703227,2357.145588659968,19385.67889627128,1976.7891070111896,0.8386368311407485,0.8386368311407485,35295.164451683624,35405.22815468563,0.9961156548665729,0.8,4259.752431291658,4273.035954225843,0.9961156548665729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560378214361655,4.931710952832826,-2.39113961943081,7.322850572263636,3.5,3.5,1.0,0.6,0.0002637547454455392,1.0000789450119787,0.00026373392496767346,197.953253188362,0.0,4.1465348016179905e-06,11.751279627785385,0.008025840262634304,8.97692995148569e-05,0.00017398544593068234,0.0006783077376020776,0.09214845403238897,0.09214845403238897,0.09214845403238897,0.0921404007198546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493824.0876513077,593.6588550380625,0.0,0.09214845403238897,0.09214845401633283,0.09214845401633283,0.375,0.375,0.5,8.591965587758526,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,26006.378915647212,19840.53021496016,0.76291014136623,1.0301053759345036,0.6339764822544274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444641882019569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.725586717475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9109203387899,261.9109203387899,-11.239079661210098,246.08968453572948,277.7321561418483,123954.66108481449,124026.40862440204,-71.74753958753756,0.0,nan,277.7321561418483,4.582156141848316,271.40366182063855,-1.7463381793614303,265.07516749937804,-8.074832500621937,258.74667317818495,-14.403326821815028,252.41817885696,-20.73182114303998,246.08968453572948,-27.060315464270502,1.0,1.0,26022.012520719443,26022.012520719443,277.01009078865417,3.8600907886541904,277.01009078865417,277.01009078865417,76327.10208327082,76329.54812958062,-2.4460463098075707,0.0,8546.071908451686,8546.071908451686,0.887089014425768,3918.1396618754206,277.01009078865417,3.8600907886541904,1.0,0.002,0.17623465413173847,0.004968691400413107,0.0002730297558738002,0.001726970245059543,0.1365148779369001,0.1365148779369001,0.0,9.333432464397884e-13,0.999912112311478,0.999912112311478,0.0,0.09214035530170846,8.09871462436857e-06,0.0,0.0,0.0,1601797.5016681252,268.07855487987445,0.0,1.0,1279483.9441390985,2618.5726748589345,,,,,,,,,,,,,,,,,,,3.0,15318.465406046904,1450.0,0.375,6.173730061729009,3.5
1320.0,-28.822472358507838,4.931643329897467,34.96396475981132,25.819760793261253,6.33954603927193,-25.306270518721767,-38.84960365304721,2.82334419942317,-5.0715080295312305,-5.071508029528536,39.927531763529224,41223.77255809156,25758.114750521956,25758.114750521956,66981.88730861351,76340.43232564934,76329.16176368619,25758.114750521956,102087.27651420815,102087.27651420815,102087.27651420815,128093.62163964009,124229.09113631575,3864.5305033243317,0.0,90119.97079409719,55003.54097133692,39018.25535862251,26006.34512543194,65024.60048405445,19840.5018335714,1450.0,0.0,0.8868172251963663,2.8771079675598097,0.001494314320929203,1.0,1.0,-5.0715080295312305,353668.57617831824,1551410.979747417,4.386623760899814,1551410.979747417,4.386623760899814,0.76291004129485,0.092148407444344,3.8986632132257175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8986632132257175,1.2784985444445647,1.2788357454378725,3.049407627538181,6461.328843868565,15318.489366253858,6485.524590262598,0.00033135980230322026,23115.608059802827,2357.1360311424214,19385.667011600486,1976.7878951120401,0.8386397174345342,0.8386397174345342,35295.28600691783,35405.22815468563,0.9961199431000226,0.8,4259.767101720667,4273.035954225843,0.9961199431000226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603755942712905,4.931643329897467,-2.391203791786102,7.322847121683569,3.5,3.5,1.0,0.6,0.00026373392496767346,1.0000787065564776,0.00026371316901224273,197.9538783688831,0.0,4.1214813264633775e-06,11.680278079197212,0.008029961743960768,8.976244857808357e-05,0.0001739714763895899,0.0006782561951506606,0.09214840744943087,0.09214840744943087,0.09214840744943087,0.09214016597789373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493825.1260999673,593.658514196698,0.0,0.09214840744943087,0.092148407444344,0.092148407444344,0.375,0.375,0.5,8.591718343722698,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26006.34512543194,19840.5018335714,0.76291004129485,1.030100712806979,0.6339719467895938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444687339123805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.654585168886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91048697545284,261.91048697545284,-11.239513024547136,246.08894708584342,277.7320268650564,123957.03568357193,124029.48985944138,-72.45417586944916,0.0,nan,277.7320268650564,4.582026865056434,271.40341090924244,-1.7465890907575385,265.0747949533551,-8.075205046644896,258.74617899753025,-14.403821002469726,252.41756304168908,-20.7324369583109,246.08894708584342,-27.061052914156562,1.0,1.0,26022.012520719443,26022.012520719443,277.0099826695141,3.8599826695141246,277.0099826695141,277.0099826695141,76326.68695245698,76329.16176368619,-2.474811229214538,0.0,8546.071908451686,8546.071908451686,0.8870879542163626,3918.1565292918463,277.0099826695141,3.8599826695141246,1.0,0.002,0.1762429439652088,0.004968643030170233,0.0002730425632340585,0.0017269574368918492,0.13652128161702926,0.13652128161702926,0.0,1.2590753092900364e-13,0.9999100382350772,0.9999100382350772,0.0,0.09214011761097547,8.289833368520222e-06,0.0,0.0,0.0,1601797.4292172277,268.07849197046875,0.0,1.0,1279484.1606409322,2618.5717889221046,,,,,,,,,,,,,,,,,,,3.0,15318.489366253858,1450.0,0.375,6.173730061729009,3.5
1321.0,-28.823234669601767,4.931576043637003,34.96394997726226,25.819540942925983,6.339488690389487,-25.306962333655743,-38.85027200505135,2.8232163539511945,-5.071559625861369,-5.071559625856633,39.927502900130904,41223.4128257237,25758.07434894611,25758.07434894611,66981.4871746698,76340.09834100943,76328.86233295087,25758.07434894611,102086.93668189697,102086.93668189697,102086.93668189697,128093.25322349386,124228.83701740601,3864.416206087851,0.0,90119.96774347992,55003.511800437765,39018.28438115795,26006.31654159688,65024.600922754835,19840.477718419363,1450.0,0.0,0.8868170670609667,2.8771024966301186,0.001494314320929203,1.0,1.0,-5.071559625861369,353667.8644935077,1551409.7371310913,4.386629074577882,1551409.7371310913,4.386629074577882,0.762909952537288,0.09214835962915471,3.898678829671233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898678829671233,1.2784991793619158,1.278836353984828,3.0494183278373463,6461.351516518495,15318.51334736735,6485.520731026841,0.00033135474385062705,23115.51468605572,2357.1265096700427,19385.655476086547,1976.7867188169812,0.8386426060320782,0.8386426060320783,35295.399109622005,35405.22815468563,0.9961239331478845,0.8,4259.780752018847,4273.035954225843,0.9961239331478845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603668728280295,4.931576043637003,-2.3912595921685718,7.322835635805575,3.5,3.5,1.0,0.6,0.00026371316901224273,1.0000785854687928,0.00026369244661770814,197.95450258716056,0.0,4.108721876764704e-06,11.644117798751171,0.008034070465837533,8.975572598862993e-05,0.0001739574430236128,0.0006782042003798989,0.09214835963357884,0.09214835963357884,0.09214835963357884,0.09213997433966972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493826.2021176048,593.6581612524295,0.0,0.09214835963357884,0.09214835962915471,0.09214835962915471,0.375,0.375,0.5,8.591466784445977,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,26006.31654159688,19840.477718419363,0.762909952537288,1.0300945522793692,0.6339664102620874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444732658917092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.61842488844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91005789088365,261.91005789088365,-11.239942109116328,246.08821152448508,277.7319042572729,123960.37598344781,124032.11478589797,-71.73880245016758,0.0,nan,277.7319042572729,4.5819042572729245,271.4031657107512,-1.7468342892487954,265.0744271641503,-8.075572835849698,258.7456886175989,-14.40431138240109,252.4169500710437,-20.73304992895629,246.08821152448508,-27.061788475514902,1.0,1.0,26022.012520719443,26022.012520719443,277.00989603595036,3.859896035950385,277.00989603595036,277.00989603595036,76326.4447768296,76328.86233295087,-2.417556121275993,0.0,8546.071908451686,8546.071908451686,0.8870869677286852,3918.172223819589,277.00989603595036,3.859896035950385,1.0,0.002,0.17625137621828293,0.004968596080106176,0.00027305559763183304,0.001726944402249843,0.1365277988159165,0.1365277988159165,0.0,-1.1832375357290204e-13,0.999908492638353,0.999908492638353,0.0,0.09213992737588496,8.432253269761107e-06,0.0,0.0,0.0,1601797.369795221,268.0784403741386,0.0,1.0,1279484.338208917,2618.5710623049235,,,,,,,,,,,,,,,,,,,3.0,15318.51334736735,1450.0,0.375,6.173730061729009,3.5
1322.0,-28.82399886961578,4.931509134858758,34.96393523571046,25.81932608680802,6.3394337233869,-25.307655610306895,-38.8509443384595,2.8230904633826155,-5.071608942830096,-5.071608942792709,39.927474518140336,41223.052689537566,25758.029049952525,25758.029049952525,66981.0817394901,76339.7588624722,76328.57532524104,25758.029049952525,102086.60437519356,102086.60437519356,102086.60437519356,128092.89330346372,124228.59322314488,3864.3000803188315,0.0,90119.95804435898,55003.481995944705,39018.30672046031,26006.28892827015,65024.59564873046,19840.454387283324,1450.0,0.0,0.8868169187864496,2.877097267396389,0.001494314320929203,1.0,1.0,-5.071608942830096,353667.18424972094,1551408.5152416346,4.3866340569109745,1551408.5152416346,4.3866340569109745,0.7629098654562646,0.0921483108537198,3.898693645190606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898693645190606,1.278499805154422,1.278836953447416,3.0494284234323423,6461.372907872854,15318.537326656484,6485.517718104386,0.0003313500069812348,23115.424356445696,2357.117298613257,19385.646470259708,1976.7858004782172,0.8386454936464991,0.838645493646499,35295.50641150419,35405.22815468563,0.9961277185567562,0.8,4259.793702219267,4273.035954225843,0.9961277185567562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560357094184646,4.931509134858758,-2.3913136227681147,7.322822757626873,3.5,3.5,1.0,0.6,0.00026369244661770814,1.0000787806923612,0.0002636716743806444,197.9551283556111,0.0,4.1020913025094514e-06,11.625326751311786,0.008038172557140042,8.974896382183336e-05,0.00017394348279587478,0.0006781523509985986,0.09214831085504657,0.09214831085504657,0.09214831085504657,0.09213979146642469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493827.2999209862,593.6578012146408,0.0,0.09214831085504657,0.0921483108537198,0.0921483108537198,0.375,0.375,0.5,8.591211200884723,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,26006.28892827015,19840.454387283324,0.7629098654562646,1.0300884007234552,0.6339609232209413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444777908978061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.599633841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90963235196847,261.90963235196847,-11.240367648031508,246.08747720368322,277.73178750023783,123963.64460215041,124034.79060676045,-71.14600461005449,0.0,nan,277.73178750023783,4.581787500237851,271.4029254409698,-1.7470745590301817,265.0740633815947,-8.075936618405251,258.7452013223219,-14.404798677678059,252.4163392630033,-20.733660736996683,246.08747720368322,-27.062522796316756,1.0,1.0,26022.012520719443,26022.012520719443,277.00981313543195,3.8598131354319776,277.00981313543195,277.00981313543195,76326.19565450899,76328.57532524104,-2.3796707320434507,0.0,8546.071908451686,8546.071908451686,0.8870860318346873,3918.187113416559,277.00981313543195,3.8598131354319776,1.0,0.002,0.17625994279707582,0.004968548944079892,0.00027306884141880454,0.0017269311578487806,0.13653442070940228,0.13653442070940228,0.0,-7.324149967069538e-13,0.9999070348662576,0.9999070348662576,0.0,0.09213974427367715,8.56658004264779e-06,0.0,0.0,0.0,1601797.3129982543,268.0783910571699,0.0,1.0,1279484.5079324597,2618.570367787852,,,,,,,,,,,,,,,,,,,3.0,15318.537326656484,1450.0,0.375,6.173730061729009,3.5
1323.0,-28.82475761800408,4.9314423338455375,34.96392039617422,25.819020601362013,6.339286630960013,-25.308353193098217,-38.85162110729141,2.822882205881498,-5.0716707223776325,-5.071670722356395,39.92744220732452,41222.76826356178,25758.016119719974,25758.016119719974,66980.78438328176,76339.4899217252,76328.18970226696,25758.016119719974,102086.20582198694,102086.20582198694,102086.20582198694,128092.4613532399,124228.27985987283,3864.1814933670657,0.0,90119.99229596424,55003.49910725432,39018.32576523325,26006.255531252962,65024.58129648621,19840.426309906543,1450.0,0.0,0.8868167212924948,2.8770907167266797,0.001494314320929203,1.0,1.0,-5.0716707223776325,353666.33210727933,1551407.1242088545,4.386640693121613,1551407.1242088545,4.386640693121613,0.7629097655394239,0.09214826197890401,3.8987117580344792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987117580344792,1.278500812631462,1.2788379346314294,3.0494401876913892,6461.3978349261015,15318.561242693884,6485.512337115224,0.000331344380678909,23115.325750934175,2357.1072436493782,19385.630386123004,1976.7841603527204,0.8386483753247371,0.8386483753247371,35295.637594255786,35405.22815468563,0.9961323464417571,0.8,4259.809534587632,4273.035954225843,0.9961323464417571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56035430294972,4.9314423338455375,-2.3913767478090393,7.322819081654577,3.5,3.5,1.0,0.6,0.0002636716743806444,1.0000782191526203,0.0002636510518187837,197.9557496633734,0.0,4.111970854183304e-06,11.653325400755483,0.008042284527994225,8.974215752008584e-05,0.00017392951686055858,0.0006781010524535159,0.09214826198340104,0.09214826198340104,0.09214826198340104,0.09213956116004939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493828.4049814452,593.6574386114366,0.0,0.09214826198340104,0.09214826197890401,0.09214826197890401,0.375,0.375,0.5,8.590950176014026,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,26006.255531252962,19840.426309906543,0.7629097655394239,1.0300840551033468,0.6339566890189168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444823271433753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.62763249045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90920183461367,261.90920183461367,-11.240798165386309,246.08674400199885,277.73165966721245,123965.96144635962,124037.93980086755,-71.97835450790653,0.0,nan,277.73165966721245,4.581659667212477,271.402676534204,-1.7473234657960006,265.07369340110387,-8.07630659889611,258.74471026811244,-14.405289731887535,252.4157271350506,-20.73427286494939,246.08674400199885,-27.063255998001125,1.0,1.0,26022.012520719443,26022.012520719443,277.00970623303544,3.8597062330354674,277.00970623303544,277.00970623303544,76325.76157740434,76328.18970226696,-2.428124862621189,0.0,8546.071908451686,8546.071908451686,0.8870848876483508,3918.2053168246516,277.00970623303544,3.8597062330354674,1.0,0.002,0.17626869383698757,0.004968498728150825,0.0002730823639278437,0.0017269176360738417,0.13654118196392184,0.13654118196392184,0.0,1.685283856911468e-15,0.9999050330422956,0.9999050330422956,0.0,0.09213951093880612,8.751040097883616e-06,0.0,0.0,0.0,1601797.2418484362,268.07832927762234,0.0,1.0,1279484.7205457,2618.569497764402,,,,,,,,,,,,,,,,,,,3.0,15318.561242693884,1450.0,0.375,6.173730061729009,3.5
1324.0,-28.82551457536975,4.931375683406779,34.963905487429976,25.818755698297196,6.339180615490488,-25.30904505629335,-38.852289389446355,2.822711096324873,-5.071730355929674,-5.07173035594178,39.92741053096354,41222.44215242387,25757.99805132254,25757.99805132254,66980.4402037464,76339.19086442844,76327.82084506098,25757.99805132254,102085.81889638351,102085.81889638351,102085.81889638351,128092.04201108038,124227.98143680557,3864.060574274809,0.0,90120.00674935263,55003.48595241667,39018.356441039956,26006.223114696866,65024.579555736826,19840.399034908263,1450.0,0.0,0.8868165324258198,2.877084393614425,0.001494314320929203,1.0,1.0,-5.071730355929674,353665.50956667436,1551405.760492496,4.386647039439448,1551405.760492496,4.386647039439448,0.7629096677131821,0.09214821231181929,3.8987284322140145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987284322140145,1.2785016477067843,1.2788387435595967,3.0494512378666574,6461.42124892151,15318.585242472185,6485.507995430709,0.00033133913640648533,23115.230597935024,2357.0975407437836,19385.617408537444,1976.7828370072802,0.8386512661599508,0.8386512661599508,35295.758357335064,35405.22815468563,0.996136606743779,0.8,4259.824109411932,4273.035954225843,0.996136606743779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560350402544853,4.931375683406779,-2.3914382615321084,7.322813944938888,3.5,3.5,1.0,0.6,0.0002636510518187837,1.0000780349914065,0.00026363047941658797,197.95636950791598,0.0,4.082354693118707e-06,11.569393200298416,0.008046366882687344,8.973543703738754e-05,0.00017391561478139616,0.0006780497521542092,0.09214821231421799,0.09214821231421799,0.09214821231421799,0.09213933903771684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493829.5381254425,593.6570668648644,0.0,0.09214821231421799,0.09214821231181929,0.09214821231181929,0.375,0.375,0.5,8.590683977426124,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,26006.223114696866,19840.399034908263,0.7629096677131821,1.0300787896111359,0.6339516907923937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444868310551868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.543700289985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9087711410573,261.9087711410573,-11.24122885894269,246.08601239876157,277.73152988334454,123968.77253594527,124040.7803479544,-72.00781200913765,0.0,nan,277.73152988334454,4.581529883344558,271.402426386441,-1.747573613558984,265.07332288948885,-8.076677110511127,258.74421939262066,-14.405780607379313,252.415115895687,-20.734884104312982,246.08601239876157,-27.06398760123841,1.0,1.0,26022.012520719443,26022.012520719443,277.00960343842706,3.8596034384270865,277.00960343842706,277.00960343842706,76325.43392746674,76327.82084506098,-2.3869175942381844,0.0,8546.071908451686,8546.071908451686,0.8870838343414299,3918.2220743750845,277.00960343842706,3.8596034384270865,1.0,0.002,0.1762776177186688,0.004968448129139531,0.0002730961554206053,0.0017269038445017165,0.13654807771030264,0.13654807771030264,0.0,-7.767831516902746e-14,0.99990315729795,0.99990315729795,0.0,0.09213928842994994,8.92388186935505e-06,0.0,0.0,0.0,1601797.1731700494,268.0782696440703,0.0,1.0,1279484.9257734695,2618.5686579630546,,,,,,,,,,,,,,,,,,,3.0,15318.585242472185,1450.0,0.375,6.173730061729009,3.5
1325.0,-28.826270476616443,4.931309393185081,34.96389061646105,25.818540492933266,6.3391261798613545,-25.309730810940987,-38.85295676356179,2.8225865138660167,-5.071779859099706,-5.071779859097099,39.927381803623746,41222.10133777392,25757.95482462661,25757.95482462661,66980.05616240053,76338.8556226758,76327.52699699345,25757.95482462661,102085.48182162005,102085.48182162005,102085.48182162005,128091.67713108317,124227.73927616424,3863.93785491893,0.0,90119.99964164998,55003.47293748004,39018.36300463327,26006.19530946312,65024.558314096386,19840.375531279482,1450.0,0.0,0.8868163844534782,2.877079144663271,0.001494314320929203,1.0,1.0,-5.071779859099706,353664.826758125,1551404.523738789,4.386652011622887,1551404.523738789,4.386652011622887,0.7629095796285117,0.09214816130358837,3.8987436405177793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987436405177793,1.2785022671332702,1.2788393368461715,3.0494616558324625,6461.44332334093,15318.609252839025,6485.5045444094385,0.00033133422868270566,23115.13860646694,2357.0881602246372,19385.607093203922,1976.7817851359969,0.8386541574870936,0.8386541574870936,35295.86850368963,35405.22815468563,0.9961404925102205,0.8,4259.837402910034,4273.035954225843,0.9961404925102205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560341071246061,4.931309393185081,-2.391492262714453,7.322801655899534,3.5,3.5,1.0,0.6,0.00026363047941658797,1.0000779265919093,0.0002636099371925891,197.95698849100546,0.0,4.072438050722835e-06,11.541289435748514,0.008050439320738068,8.972872615039283e-05,0.00017390175326619515,0.0006779983546214703,0.09214816131587031,0.09214816131587031,0.09214816131587031,0.0921391555646101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493830.7047650137,593.6566843213645,0.0,0.09214816131587031,0.09214816130358837,0.09214816130358837,0.375,0.375,0.5,8.590413806622882,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,26006.19530946312,19840.375531279482,0.7629095796285117,1.0300732200110958,0.6339466565640257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444913243621096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.51559652544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90834508842147,261.90834508842147,-11.241654911578507,246.085282754658,277.7314074221737,123972.11787589027,124043.34976864686,-71.23189275659807,0.0,nan,277.7314074221737,4.581407422173697,271.4021824886831,-1.7478175113168959,265.07295755515497,-8.077042444845006,258.7437326216926,-14.406267378307405,252.4145076881665,-20.735492311833468,246.085282754658,-27.064717245341967,1.0,1.0,26022.012520719443,26022.012520719443,277.0095195512798,3.8595195512798455,277.0095195512798,277.0095195512798,76325.19256404298,76327.52699699345,-2.3344329504616326,0.0,8546.071908451686,8546.071908451686,0.8870828736330819,3918.2373587203683,277.0095195512798,3.8595195512798455,1.0,0.002,0.17628667274863566,0.004968398787277378,0.00027311015582094606,0.0017268898450856732,0.13655507791047303,0.13655507791047303,0.0,9.066193976114967e-13,0.9999017340259785,0.9999017340259785,0.0,0.09213910627476359,9.055028824788916e-06,0.0,0.0,0.0,1601797.1161585166,268.07822014090027,0.0,1.0,1279485.0961376578,2618.5679608253377,,,,,,,,,,,,,,,,,,,3.0,15318.609252839025,1450.0,0.375,6.173730061729009,3.5
1326.0,-28.827024574746844,4.931243266828073,34.96387567771957,25.818267033342295,6.339007793714448,-25.310421337930226,-38.85362487109376,2.8224045567001155,-5.071838349260361,-5.0718383492711965,39.92735010582727,41221.7818427999,25757.935161455614,25757.935161455614,66979.71700425551,76338.56300820634,76327.15929250883,25757.935161455614,102085.09445396444,102085.09445396444,102085.09445396444,128091.25773690126,124227.44486480103,3863.8128721002236,0.0,90120.01305250784,55003.45891012819,39018.393491532945,26006.163282936817,65024.55677446976,19840.348556367422,1450.0,0.0,0.8868162014854333,2.877072942807615,0.001494314320929203,1.0,1.0,-5.071838349260361,353664.0199912884,1551403.159100345,4.386658159737482,1551403.159100345,4.386658159737482,0.76290948189905,0.09214810990543086,3.8987598838822044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987598838822044,1.2785031522992634,1.2788401959808682,3.049472249537019,6461.465770129675,15318.633259131537,6485.50084495857,0.0003313292273004396,23115.04574187075,2357.078690671203,19385.596035297713,1976.7806575433724,0.8386570483908892,0.8386570483908892,35295.98614639072,35405.22815468563,0.9961446427377119,0.8,4259.851601137747,4273.035954225843,0.9961446427377119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560336826579199,4.931243266828073,-2.3915527989730974,7.32279606580117,3.5,3.5,1.0,0.6,0.0002636099371925891,1.0000777411780557,0.0002635894454385777,197.95760600093075,0.0,4.066476799724294e-06,11.524395250418648,0.008054505797537791,8.972200835296724e-05,0.00017388792883962187,0.0006779472812512812,0.09214810990876934,0.09214810990876934,0.09214810990876934,0.09213893793856369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493831.8811181994,593.6562984572934,0.0,0.09214810990876934,0.09214810990543086,0.09214810990543086,0.375,0.375,0.5,8.590138647406459,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26006.163282936817,19840.348556367422,0.76290948189905,1.0300680285536892,0.6339417581233646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444958114263902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.498702340105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9079171831616,261.9079171831616,-11.242082816838376,246.08455444356315,277.7312799227519,123974.72145121181,124046.26308747758,-71.54163626577358,0.0,nan,277.7312799227519,4.581279922751946,271.4019348269226,-1.7480651730773502,265.07258973106565,-8.07741026893433,258.74324463526136,-14.406755364738615,252.413899539405,-20.73610046059497,246.08455444356315,-27.065445556436828,1.0,1.0,26022.012520719443,26022.012520719443,277.0094180349659,3.859418034965927,277.0094180349659,277.0094180349659,76324.82462964223,76327.15929250883,-2.3346628666040488,0.0,8546.071908451686,8546.071908451686,0.8870818475392162,3918.2536833016156,277.0094180349659,3.859418034965927,1.0,0.002,0.17629589644861765,0.004968347057433405,0.00027312441244413486,0.0017268755875666816,0.13656220622206744,0.13656220622206744,0.0,1.0816434553584386e-14,0.9998999035344481,0.9998999035344481,0.0,0.09213888620532204,9.22370010881878e-06,0.0,0.0,0.0,1601797.048796852,268.0781616507396,0.0,1.0,1279485.297430337,2618.567137127218,,,,,,,,,,,,,,,,,,,3.0,15318.633259131537,1450.0,0.375,6.173730061729009,3.5
1327.0,-28.827776870707158,4.931177331158118,34.963860690156295,25.81801131544637,6.338909525688349,-25.311108231082088,-38.85428861305115,2.8222408859252344,-5.071895398633785,-5.07189539864452,39.92731881937853,41221.45114461543,25757.91227924179,25757.91227924179,66979.36342385723,76338.25863210476,76326.8023644263,25757.91227924179,102084.71464366809,102084.71464366809,102084.71464366809,128090.84655297015,124227.16082848498,3863.685724485176,0.0,90120.02142212202,55003.440400099986,39018.42335780226,26006.131909302054,65024.55526710431,19840.32211498412,1450.0,0.0,0.8868160243624861,2.877066893732331,0.001494314320929203,1.0,1.0,-5.071895398633785,353663.23309891595,1551401.812172987,4.386664111446032,1551401.812172987,4.386664111446032,0.7629093855317828,0.09214805777709309,3.8987759967001154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987759967001154,1.2785039526468647,1.2788409703393075,3.0494829434266095,6461.488429198485,15318.65727634977,6485.4970099184375,0.0003313241728488285,23114.952358996437,2357.0691682681077,19385.584572106112,1976.7794886231397,0.8386599405886797,0.8386599405886797,35296.102843510766,35405.22815468563,0.996148759610184,0.8,4259.865685243843,4273.035954225843,0.996148759610184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56033188702114,4.931177331158118,-2.391612229393919,7.322789560552037,3.5,3.5,1.0,0.6,0.0002635894454385777,1.0000775558583603,0.0002635690041182261,197.95822203844278,0.0,4.056498566859859e-06,11.49611693848084,0.008058562296104651,8.971533491147581e-05,0.00017387411052710187,0.0006778962085706476,0.09214805778122921,0.09214805778122921,0.09214805778122921,0.09213872581272163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493833.08266523853,593.6559043827704,0.0,0.09214805778122921,0.09214805777709309,0.09214805777709309,0.375,0.375,0.5,8.58985868858797,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,26006.131909302054,19840.32211498412,0.7629093855317828,1.030062614787953,0.6339366870759547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445002878136677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.47042402817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90748975485286,261.90748975485286,-11.242510245147116,246.0838277172938,277.7311517924031,123977.58022614109,124049.04211945563,-71.46189331454082,0.0,nan,277.7311517924031,4.581151792403148,271.40168697739153,-1.7483130226084427,265.07222216235164,-8.077777837648341,258.7427573473573,-14.407242652642651,252.41329253231942,-20.73670746768056,246.0838277172938,-27.06617228270619,1.0,1.0,26022.012520719443,26022.012520719443,277.00931922043003,3.859319220430052,277.00931922043003,277.00931922043003,76324.50712081249,76326.8023644263,-2.2952436138148187,0.0,8546.071908451686,8546.071908451686,0.8870808296912132,3918.269876683616,277.00931922043003,3.859319220430052,1.0,0.002,0.17630528058638717,0.004968294877161516,0.00027313891843543185,0.001726861081726991,0.13656945921771593,0.13656945921771593,0.0,1.6242259273657744e-13,0.9998981623932849,0.9998981623932849,0.0,0.09213867363942563,9.384137667465401e-06,0.0,0.0,0.0,1601796.9830944578,268.0781046013662,0.0,1.0,1279485.4937645167,2618.5663337198507,,,,,,,,,,,,,,,,,,,3.0,15318.65727634977,1450.0,0.375,6.173730061729009,3.5
1328.0,-28.828528178886398,4.931111785962949,34.96384575555893,25.817800615355395,6.338858942555214,-25.311789466782106,-38.854947744961805,2.822120229994903,-5.07194274659156,-5.071942746579353,39.927290372775126,41221.0941330083,25757.865421296425,25757.865421296425,66978.95955430472,76337.92179255151,76326.51725217262,25757.865421296425,102084.38267346905,102084.38267346905,102084.38267346905,128090.48763095889,124226.93070833152,3863.5569226273583,0.0,90120.01166687306,55003.410158937695,39018.44611992819,26006.10495748984,65024.55107741803,19840.299290833154,1450.0,0.0,0.8868158863456495,2.8770618733279307,0.001494314320929203,1.0,1.0,-5.07194274659156,353662.5800209781,1551400.5875065902,4.3866687491070335,1551400.5875065902,4.3866687491070335,0.7629092985383452,0.09214800441529555,3.8987909873837636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987909873837636,1.2785045536155597,1.278841545330738,3.0494932351692756,6461.51023616622,15318.681304534872,6485.493743350264,0.00033131933257103614,23114.860980877307,2357.059850293149,19385.57480811524,1976.7784929731604,0.838662833583673,0.838662833583673,35296.21141348426,35405.22815468563,0.9961525897740443,0.8,4259.878788489451,4273.035954225843,0.9961525897740443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56032177184857,4.931111785962949,-2.391664453211585,7.322776239174535,3.5,3.5,1.0,0.6,0.0002635690041182261,1.000077454496459,0.00026354859109481036,197.9588372704072,0.0,4.04652743291372e-06,11.467858744877484,0.008062608823537565,8.9708708274574e-05,0.0001738602958436521,0.0006778449544991057,0.09214800442347622,0.09214800442347622,0.09214800442347622,0.09213855069342437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493834.31563312747,593.655500183627,0.0,0.09214800442347622,0.09214800441529555,0.09214800441529555,0.375,0.375,0.5,8.589575077323067,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,26006.10495748984,19840.299290833154,0.7629092985383452,1.030056470125565,0.6339312375095153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445047535293702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.44216583457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9070671415706,261.9070671415706,-11.242932858429356,246.08310289181597,277.7310313913229,123980.93064331949,124051.5875103528,-70.65686703330923,0.0,nan,277.7310313913229,4.581031391322938,271.40144569142353,-1.7485543085764448,265.071859991526,-8.078140008473952,258.74227429162164,-14.407725708378337,252.4126885917137,-20.737311408286274,246.08310289181597,-27.06689710818401,1.0,1.0,26022.012520719443,26022.012520719443,277.00923851070553,3.859238510705552,277.00923851070553,277.00923851070553,76324.26728462568,76326.51725217262,-2.24996754694439,0.0,8546.071908451686,8546.071908451686,0.8870798827278377,3918.2849423206826,277.00923851070553,3.859238510705552,1.0,0.002,0.17631478524596478,0.0049682439206839265,0.0002731536166294651,0.001726846383768383,0.13657680831473254,0.13657680831473254,0.0,3.9784798719355585e-13,0.999896854423162,0.999896854423162,0.0,0.09213849975622566,9.504659069885583e-06,0.0,0.0,0.0,1601796.9285649166,268.0780572534084,0.0,1.0,1279485.6567114317,2618.565666934764,,,,,,,,,,,,,,,,,,,3.0,15318.681304534872,1450.0,0.375,6.173730061729009,3.5
1329.0,-28.82927765868354,4.931046432423033,34.96383076728984,25.817526527121686,6.338743261370693,-25.31247556666854,-38.855615084152646,2.8219411691925895,-5.071999168899936,-5.07199916891111,39.9272589546777,41220.800352342245,25757.842423435413,25757.842423435413,66978.64277577765,76337.63283119205,76326.15783052258,25757.842423435413,102084.000253958,102084.000253958,102084.000253958,128090.07400757751,124226.64800942702,3863.425998150485,0.0,90120.03100116647,55003.4241096378,39018.452101698516,26006.073753619505,65024.52585531802,19840.272971531707,1450.0,0.0,0.886815712891842,2.8770558907599595,0.001494314320929203,1.0,1.0,-5.071999168899936,353661.8017803133,1551399.2349122579,4.386674577527465,1551399.2349122579,4.386674577527465,0.7629092018848233,0.09214795073868083,3.8988080824895834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8988080824895834,1.2785054251009935,1.2788423909463604,3.0495045276648733,6461.534163609329,15318.70532743199,6485.489071442841,0.00033131395968665194,23114.76458816109,2357.050020971595,19385.560843471314,1976.777068975778,0.8386657268142891,0.8386657268142891,35296.33522462603,35405.22815468563,0.9961569576239726,0.8,4259.893731182603,4273.035954225843,0.9961569576239726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560316807325882,4.931046432423033,-2.391723268624704,7.322769701047736,3.5,3.5,1.0,0.6,0.00026354859109481036,1.0000772664686155,0.00026352822919915967,197.95945100845321,0.0,4.040938380555674e-06,11.452019370494781,0.008066649761918121,8.970199958590964e-05,0.00017384659150890074,0.0006777944960881672,0.09214795073964313,0.09214795073964313,0.09214795073964313,0.09213834107884929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493835.55681543564,593.6550931535787,0.0,0.09214795073964313,0.09214795073868083,0.09214795073868083,0.375,0.375,0.5,8.589286786785445,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,26006.073753619505,19840.272971531707,0.7629092018848233,1.0300519979923823,0.6339269654047159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445092134076603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.42632646018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9066427160756,261.9066427160756,-11.243357283924354,246.08237934554444,277.7309060865993,123983.55799989561,124054.51785286509,-70.9598529694537,0.0,nan,277.7309060865993,4.580906086599327,271.401200738402,-1.7487992615979806,265.0714953901798,-8.078504609820186,258.7417900419734,-14.408209958026589,252.4120846937548,-20.737915306245185,246.08237934554444,-27.06762065445554,1.0,1.0,26022.012520719443,26022.012520719443,277.0091400314318,3.8591400314318207,277.0091400314318,277.0091400314318,76323.89864104858,76326.15783052258,-2.259189474003506,0.0,8546.071908451686,8546.071908451686,0.8870788028270439,3918.3021229020314,277.0091400314318,3.8591400314318207,1.0,0.002,0.17632444823828403,0.0049681906092919415,0.00027316855498109977,0.0017268314447413233,0.13658427749054988,0.13658427749054988,0.0,-2.7757700651886985e-13,0.9998951361074379,0.9998951361074379,0.0,0.09213828774587475,9.66299280608294e-06,0.0,0.0,0.0,1601796.8635846132,268.07800083110004,0.0,1.0,1279485.8508874616,2618.5648723592567,,,,,,,,,,,,,,,,,,,3.0,15318.70532743199,1450.0,0.375,6.173730061729009,3.5
1330.0,-28.830025313322185,4.930981294372618,34.9638157426419,25.817275628820084,6.338647308538011,-25.313158051127523,-38.85627439068628,2.821780046220632,-5.072054264847395,-5.072054264840682,39.92722792827462,41220.464679930636,25757.816564974248,25757.816564974248,66978.28124490488,76337.32606018704,76325.80836600976,25757.816564974248,102083.624930984,102083.624930984,102083.624930984,128089.6680865708,124226.37504415307,3863.2930424177293,0.0,90120.03387755316,55003.397520332306,39018.4848413565,26006.043155586794,65024.52799694329,19840.24714800568,1450.0,0.0,0.886815544771749,2.877050048838092,0.001494314320929203,1.0,1.0,-5.072054264847395,353661.0418356215,1551397.8991833245,4.386680226725114,1551397.8991833245,4.386680226725114,0.7629091065221687,0.09214789639849578,3.8988235740085613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8988235740085613,1.278506213381149,1.2788431534001115,3.0495147643418155,6461.555853899402,15318.729361914091,6485.48588448789,0.00033130914875276825,23114.67348210798,2357.0407307396495,19385.551317449692,1976.7760975919089,0.8386686202794587,0.8386686202794588,35296.44742171153,35405.22815468563,0.9961609157527359,0.8,4259.907272182203,4273.035954225843,0.9961609157527359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560311225288617,4.930981294372618,-2.391781055300231,7.322762349672849,3.5,3.5,1.0,0.6,0.00026352822919915967,1.0000770787697162,0.0002635079183330041,197.96006325519647,0.0,4.030829684503527e-06,11.423371325882997,0.008070680591602625,8.96953721039678e-05,0.00017383285709519187,0.0006777436411799955,0.09214789640191029,0.09214789640191029,0.09214789640191029,0.09213813652273121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493836.82167583326,593.65467840722,0.0,0.09214789640191029,0.09214789639849578,0.09214789639849578,0.375,0.375,0.5,8.58899399054866,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26006.043155586794,19840.24714800568,0.7629091065221687,1.0300464041515756,0.6339217822829618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445136624584567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.39767841557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9062187672655,261.9062187672655,-11.243781232734477,246.08165734049547,277.7307801940225,123986.3888426441,124057.26899877434,-70.8801561302128,0.0,nan,277.7307801940225,4.580780194022509,271.4009556233423,-1.7490443766576504,265.0711310526086,-8.078868947391356,258.7413064819198,-14.408693518080156,252.4114819112043,-20.738518088795672,246.08165734049547,-27.06834265950451,1.0,1.0,26022.012520719443,26022.012520719443,277.00904404367304,3.859044043673066,277.00904404367304,277.00904404367304,76323.5792611848,76325.80836600976,-2.229104824960814,0.0,8546.071908451686,8546.071908451686,0.887077824224368,3918.317691878604,277.00904404367304,3.859044043673066,1.0,0.002,0.1763342618487062,0.004968136870528276,0.00027318372742307764,0.0017268162726907055,0.1365918637115388,0.1365918637115388,0.0,1.1378311487453274e-13,0.9998935015259278,0.9998935015259278,0.0,0.09213808278814038,9.813610355401209e-06,0.0,0.0,0.0,1601796.8001318062,268.0779457351526,0.0,1.0,1279486.0404987917,2618.564096462991,,,,,,,,,,,,,,,,,,,3.0,15318.729361914091,1450.0,0.375,6.173730061729009,3.5
1331.0,-28.830772036538733,4.930916565450829,34.96380078017547,25.817069643549644,6.338599645415467,-25.31383486835629,-38.856932789180405,2.8216624769869467,-5.072099927277861,-5.072099927267978,39.92719967347198,41220.11934133001,25757.767468750928,25757.767468750928,66977.88681008093,76336.98711908868,76325.52872229478,25757.767468750928,102083.29619104571,102083.29619104571,102083.29619104571,128089.31305204585,124226.15450105973,3863.158550986122,0.0,90120.01973921881,55003.37668858895,39018.49227847763,26006.01686100014,65024.50913947777,19840.224845424575,1450.0,0.0,0.8868154146413124,2.8770452071759895,0.001494314320929203,1.0,1.0,-5.072099927277861,353660.41200947505,1551396.682775671,4.38668459938939,1551396.682775671,4.38668459938939,0.7629090203036022,0.09214784089470862,3.8988381013789253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8988381013789253,1.2785067997839046,1.2788437139884765,3.0495247284081035,6461.576966560211,15318.75340797754,6485.483084789287,0.0003313044831011585,23114.583728764097,2357.0315784456566,19385.54294896321,1976.7752442437748,0.8386715147649223,0.8386715147649223,35296.55263588466,35405.22815468563,0.9961646275386864,0.8,4259.919970418258,4273.035954225843,0.9961646275386864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560300626941473,4.930916565450829,-2.3918318265181617,7.322748391968991,3.5,3.5,1.0,0.6,0.0002635079183330041,1.000076983210724,0.00026348763420893664,197.96067474249043,0.0,4.020740348922655e-06,11.394778148846804,0.008074701331951548,8.968875420139188e-05,0.00017381916413161224,0.0006776927798661669,0.09214784090313963,0.09214784090313963,0.09214784090313963,0.09213796794724168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493838.11636550975,593.6542540527412,0.0,0.09214784090313963,0.09214784089470862,0.09214784089470862,0.375,0.375,0.5,8.588697802723704,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,26006.01686100014,19840.224845424575,0.7629090203036022,1.030040636929887,0.6339166552247666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445181007007053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.36908523853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9057996831202,261.9057996831202,-11.244200316879756,246.08093719631867,277.7306621699102,123989.72285624016,124059.78968788432,-70.06683164415206,0.0,nan,277.7306621699102,4.580662169910227,271.40071717520567,-1.7492828247943066,265.0707721804652,-8.079227819534765,258.7408271857802,-14.4091728142198,252.41088219104142,-20.739117808958554,246.08093719631867,-27.069062803681305,1.0,1.0,26022.012520719443,26022.012520719443,277.0089656593452,3.8589656593452446,277.0089656593452,277.0089656593452,76323.34116808823,76325.52872229478,-2.1875542065536138,0.0,8546.071908451686,8546.071908451686,0.8870769065265333,3918.33229188582,277.0089656593452,3.8589656593452446,1.0,0.002,0.17634418729640522,0.00496808434530044,0.00027319907846259635,0.00172680092202242,0.13659953923129817,0.13659953923129817,0.0,4.850161071379144e-13,0.9998922877946474,0.9998922877946474,0.0,0.09213791544754737,9.92544716124499e-06,0.0,0.0,0.0,1601796.7475433415,268.0779000727221,0.0,1.0,1279486.1976448656,2618.5634534159526,,,,,,,,,,,,,,,,,,,3.0,15318.75340797754,1450.0,0.375,6.173730061729009,3.5
1332.0,-28.831516893034664,4.930852045722067,34.96378577276602,25.81679510129618,6.33848563453715,-25.31451664024855,-38.85759195601565,2.8214853816358088,-5.0721546984030965,-5.072154698411342,39.92716845153031,41219.8180316681,25757.742366143528,25757.742366143528,66977.56039781163,76336.70125795483,76325.17462761997,25757.742366143528,102082.9169937635,102082.9169937635,102082.9169937635,128088.90329780264,124225.88124478626,3863.0220530163833,0.0,90120.04307487817,55003.38399959739,39018.510083645306,26005.98630403913,65024.496387684434,19840.199040014468,1450.0,0.0,0.8868152488829033,2.8770393997126082,0.001494314320929203,1.0,1.0,-5.0721546984030965,353659.6565474202,1551395.338630499,4.386690169231902,1551395.338630499,4.386690169231902,0.7629089244322559,0.09214778513045042,3.8988557758541464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8988557758541464,1.278507661901939,1.2788445503989396,3.0495364963664855,6461.601901451906,15318.777447778657,6485.4777534751265,0.0003312988575223726,23114.484929911265,2357.021503766451,19385.527013308416,1976.7736192592188,0.8386744100978258,0.8386744100978258,35296.680642792555,35405.22815468563,0.9961691434192046,0.8,4259.935419495932,4273.035954225843,0.9961691434192046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56029520806952,4.930852045722067,-2.391889209755837,7.322741255477904,3.5,3.5,1.0,0.6,0.00026348763420893664,1.0000767912210935,0.0002634674022254014,197.96128470440615,0.0,4.0154588869568415e-06,11.379810485635689,0.008078716790838505,8.968212902784371e-05,0.00017380550518109294,0.000677642597750552,0.0921477851345909,0.0921477851345909,0.0921477851345909,0.09213776474016408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493839.4180563152,593.6538272638916,0.0,0.0921477851345909,0.09214778513045042,0.09214778513045042,0.375,0.375,0.5,8.588397191022745,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26005.98630403913,19840.199040014468,0.7629089244322559,1.0300358190932042,0.6339121457536592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445225334396792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.35411757532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9053787172416,261.9053787172416,-11.244621282758374,246.0802182939669,277.730539140507,123992.35247617825,124062.73391581558,-70.38143963733793,0.0,nan,277.730539140507,4.580539140507028,271.4004749712054,-1.749525028794551,265.07041080188134,-8.07958919811864,258.7403466326079,-14.409653367392082,252.41028246328088,-20.7397175367191,246.0802182939669,-27.06978170603307,1.0,1.0,26022.012520719443,26022.012520719443,277.0088694545843,3.858869454584351,277.0088694545843,277.0088694545843,76322.97122030845,76325.17462761997,-2.203407311521005,0.0,8546.071908451686,8546.071908451686,0.8870757900244162,3918.350054733417,277.0088694545843,3.858869454584351,1.0,0.002,0.1763542625306229,0.004968029497580698,0.00027321465639918726,0.0017267853437212281,0.13660732819959362,0.13660732819959362,0.0,1.2041539640406107e-13,0.9998906622210767,0.9998906622210767,0.0,0.09213770989629155,1.0075234158865113e-05,0.0,0.0,0.0,1601796.6844645464,268.0778453015969,0.0,1.0,1279486.386138217,2618.562682095072,,,,,,,,,,,,,,,,,,,3.0,15318.777447778657,1450.0,0.375,6.173730061729009,3.5
