time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1333.0,-28.83225998678734,4.930787758254602,34.96377073712515,25.81654884796592,6.338392990052573,-25.315194689130266,-38.85824675727633,2.8213276921951542,-5.07220816215937,-5.072208162157919,39.927137621977934,41219.479772895844,25757.71449506224,25757.71449506224,66977.19426795808,76336.39258077327,76324.83032866477,25757.71449506224,102082.54482372702,102082.54482372702,102082.54482372702,128088.5011702498,124225.61753300966,3862.88363724014,0.0,90120.04228481141,55003.35308222684,39018.5435584273,26005.95634652278,65024.49990495008,19840.17372548686,1450.0,0.0,0.8868150883593521,2.8770337308804095,0.001494314320929203,1.0,1.0,-5.07220816215937,353658.9191192186,1551394.0113768948,4.386695563173169,1551394.0113768948,4.386695563173169,0.7629088298511915,0.09214772875212957,3.8988709055567035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8988709055567035,1.2785084340110475,1.2788452968433917,3.0495464885787475,6461.623073750657,15318.801500085638,6485.474916747418,0.00033129417694525775,23114.395030718144,2357.0123365999752,19385.51853413946,1976.772754624613,0.8386773051328772,0.8386773051328772,35296.79021916118,35405.22815468563,0.9961730091028058,0.8,4259.94864420277,4273.035954225843,0.9961730091028058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560289191570189,4.930787758254602,-2.3919455736749615,7.322733331929563,3.5,3.5,1.0,0.6,0.0002634674022254014,1.0000766099480742,0.0002634472195475916,197.96189322606682,0.0,4.00514945275367e-06,11.3505935491039,0.008082721940291259,8.967554817971402e-05,0.00017379185404568738,0.0006775920033614876,0.09214772875378165,0.09214772875378165,0.09214772875378165,0.0921375665167335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493840.7422202006,593.6533931523613,0.0,0.09214772875378165,0.09214772875212957,0.09214772875212957,0.375,0.375,0.5,8.588092323641268,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26005.95634652278,19840.17372548686,0.7629088298511915,1.0300301327324681,0.6339069094441118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444526955123063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.32490063879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9049583144048,261.9049583144048,-11.245041685595197,246.07950090635225,277.7304157224485,123995.17466736391,124065.46197072188,-70.28730335799635,0.0,nan,277.7304157224485,4.580415722448549,271.4002327592335,-1.7497672407664595,265.0700497959963,-8.079950204003694,258.73986683281834,-14.410133167181641,252.40968386957977,-20.74031613042021,246.07950090635225,-27.070499093647726,1.0,1.0,26022.012520719443,26022.012520719443,277.00877570344505,3.858775703445076,277.00877570344505,277.00877570344505,76322.65508373233,76324.83032866477,-2.1752449324412737,0.0,8546.071908451686,8546.071908451686,0.8870748342756548,3918.365260084487,277.00877570344505,3.858775703445076,1.0,0.002,0.17636448001773233,0.004967974253730688,0.0002732304554556841,0.0017267695444649154,0.13661522772784204,0.13661522772784204,0.0,-7.940046189980343e-14,0.9998891184040516,0.9998891184040516,0.0,0.09213751126490251,1.0217487227057208e-05,0.0,0.0,0.0,1601796.6228913784,268.0777918378406,0.0,1.0,1279486.5701322407,2618.561929185907,,,,,,,,,,,,,,,,,,,3.0,15318.801500085638,1450.0,0.375,6.173730061729009,3.5
1334.0,-28.83300017881865,4.930723752405929,34.96375569849024,25.816283316258364,6.338287825613576,-25.31587137838801,-38.85890512084586,2.8211590251190146,-5.072259044310783,-5.0722590443616005,39.927107464333616,41219.192174349126,25757.680701676385,25757.680701676385,66976.8728760255,76336.1019663668,76324.50334479747,25757.680701676385,102082.18404647385,102082.18404647385,102082.18404647385,128088.11158133164,124225.36814064959,3862.74344068205,0.0,90120.06156279988,55003.37448877139,39018.54119336498,26005.927534857787,65024.46872822277,19840.14934385007,1450.0,0.0,0.8868149385454732,2.877028335787345,0.001494314320929203,1.0,1.0,-5.072259044310783,353658.2173003373,1551392.7130528034,4.386700597247295,1551392.7130528034,4.386700597247295,0.7629087375275025,0.0921476715528541,3.898888311283556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898888311283556,1.2785092568765206,1.2788460941205904,3.0495581399299274,6461.647761565683,15318.825562877691,6485.469758971805,0.0003312886138817374,23114.29678608346,2357.0023184352926,19385.503117202996,1976.7711825346064,0.8386802028463406,0.8386802028463406,35296.91627945503,35405.22815468563,0.9961774563173237,0.8,4259.963858344751,4273.035954225843,0.9961774563173237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560281896629556,4.930723752405929,-2.3919999723066185,7.322723724712548,3.5,3.5,1.0,0.6,0.0002634472195475916,1.0000763112422493,0.00026342711709704376,197.96249937472948,0.0,3.995401109604915e-06,11.322966744620329,0.008086717341400864,8.966893197976689e-05,0.00017377828756782467,0.0006775421341530641,0.09214767155384637,0.09214767155384637,0.09214767155384637,0.09213737817261865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493842.088656895,593.6529517973823,0.0,0.09214767155384637,0.0921476715528541,0.0921476715528541,0.375,0.375,0.5,8.587783522336402,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,26005.927534857787,19840.14934385007,0.7629087375275025,1.030025683961572,0.6339027904499992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445313663679094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.29727383431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90453749785485,261.90453749785485,-11.24546250214513,246.0787851454497,277.73028985025485,123997.93324490132,124068.28971622109,-70.35647131976329,0.0,nan,277.73028985025485,4.5802898502548715,271.39998890929195,-1.7500110907080284,265.0696879683248,-8.080312031675192,258.7393870273917,-14.410612972608305,252.40908608641615,-20.740913913583825,246.0787851454497,-27.071214854550277,1.0,1.0,26022.012520719443,26022.012520719443,277.00868655993594,3.858686559935961,277.00868655993594,277.00868655993594,76322.28810200891,76324.50334479747,-2.215242788559408,0.0,8546.071908451686,8546.071908451686,0.8870737347487881,3918.382752839974,277.00868655993594,3.858686559935961,1.0,0.002,0.17637482875329938,0.0049679188945492446,0.0002732464593048818,0.0017267535407648005,0.13662322965244092,0.13662322965244092,0.0,6.968210730651236e-14,0.9998876940106073,0.9998876940106073,0.0,0.09213732281743012,1.0348735423978092e-05,0.0,0.0,0.0,1601796.5642913543,268.0777409556892,0.0,1.0,1279486.745241698,2618.5612126329634,,,,,,,,,,,,,,,,,,,3.0,15318.825562877691,1450.0,0.375,6.173730061729009,3.5
1335.0,-28.8337406369278,4.930660159111321,34.96374072249001,25.816090567410015,6.338254376343946,-25.316541135622384,-38.859551086183615,2.8210548747084268,-5.072303411311225,-5.072303411320636,39.9270791946068,41218.821364384254,25757.631193862286,25757.631193862286,66976.45255824654,76335.75595837229,76324.22354611856,25757.631193862286,102081.85473998084,102081.85473998084,102081.85473998084,128087.75642562838,124225.15461250959,3862.601813118794,0.0,90120.04288463932,55003.33107283276,39018.56867978506,26005.901685647532,65024.470365432586,19840.127384610416,1450.0,0.0,0.8868148150639719,2.8770236315098057,0.001494314320929203,1.0,1.0,-5.072303411311225,353657.60534600884,1551391.4960060255,4.38670474649679,1551391.4960060255,4.38670474649679,0.7629086514450694,0.09214761340594273,3.898902668285055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898902668285055,1.2785097806873598,1.2788465923669157,3.0495681199942832,6461.668908124479,15318.849659031104,6485.4669591596685,0.0003312839408099798,23114.206881260496,2356.9931506947323,19385.494748377154,1976.770329151867,0.838683102905584,0.838683102905584,35297.02025939041,35405.22815468563,0.9961811245735269,0.8,4259.976407621385,4273.035954225843,0.9961811245735269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560271209432766,4.930660159111321,-2.3920494908850647,7.322709649996385,3.5,3.5,1.0,0.6,0.00026342711709704376,1.0000763391356382,0.00026340700883366834,197.9631057445106,0.0,3.97953135400294e-06,11.27799185724433,0.008090696872754868,8.966244081382018e-05,0.00017376467628322357,0.0006774915600143491,0.09214761341147497,0.09214761341147497,0.09214761341147497,0.09213721468790623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493843.4595199621,593.6525025555402,0.0,0.09214761341147497,0.09214761340594273,0.09214761340594273,0.375,0.375,0.5,8.587471561053373,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26005.901685647532,19840.127384610416,0.7629086514450694,1.0300191940333225,0.6338970718675232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445357604126354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.25229894693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90412283817847,261.90412283817847,-11.245877161821511,246.0780713215089,277.73017435484843,124001.39796930992,124070.7250686226,-69.3270993126547,0.0,nan,277.73017435484843,4.580174354848452,271.39975374816873,-1.7502462518312427,265.0693331415133,-8.080666858486666,258.73891253485397,-14.41108746514601,252.40849192817768,-20.741508071822295,246.0780713215089,-27.071928678491076,1.0,1.0,26022.012520719443,26022.012520719443,277.0086094529436,3.858609452943597,277.0086094529436,277.0086094529436,76322.08915437815,76324.22354611856,-2.1343917404155945,0.0,8546.071908451686,8546.071908451686,0.8870728278104772,3918.3971816264802,277.0086094529436,3.858609452943597,1.0,0.002,0.1763852821016438,0.004967864251636741,0.00027326262890851286,0.0017267373713514547,0.13663131445425641,0.13663131445425641,0.0,2.599673948333603e-13,0.9998865586666564,0.9998865586666564,0.0,0.09213716005781353,1.0453348129197681e-05,0.0,0.0,0.0,1601796.5131946804,268.07769658868875,0.0,1.0,1279486.8979293979,2618.5605878306924,,,,,,,,,,,,,,,,,,,3.0,15318.849659031104,1450.0,0.375,6.173730061729009,3.5
1336.0,-28.83448230109206,4.9305967805744535,34.963725704537026,25.815839529410027,6.338158081463994,-25.31721826287099,-38.86020948467774,2.8208940430105236,-5.072356781790688,-5.072356781725205,39.92704803186651,41218.50845726476,25757.605422921613,25757.605422921613,66976.11388018637,76335.45180892228,76323.87083458502,25757.605422921613,102081.47625750663,102081.47625750663,102081.47625750663,128087.34789547189,124224.88960494536,3862.458290526533,0.0,90120.04624827602,55003.3260272579,39018.57802335347,26005.871637965258,65024.44966131872,19840.101977117214,1450.0,0.0,0.8868146562215883,2.877017972592354,0.001494314320929203,1.0,1.0,-5.072356781790688,353656.86920772813,1551390.1544119753,4.386710083950701,1551390.1544119753,4.386710083950701,0.762908555933699,0.0921475550844709,3.8989182528737403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8989182528737403,1.2785105671020367,1.2788473532788007,3.0495784338422065,6461.6907619306,15318.873725181023,6485.463677298436,0.0003312790893056077,23114.11535285513,2356.9838173948424,19385.484938674308,1976.7693288405633,0.8386859995608593,0.8386859995608593,35297.13312998391,35405.22815468563,0.9961851064818749,0.8,4259.990029906266,4273.035954225843,0.9961851064818749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560265646288457,4.9305967805744535,-2.3921055429284936,7.322702323502947,3.5,3.5,1.0,0.6,0.00026340700883366834,1.0000764639430937,0.0002633868692350875,197.9637131051785,0.0,3.9806942689254545e-06,11.281287558134737,0.008094677567023794,8.965582515663269e-05,0.00017375118367703564,0.0006774416614968122,0.09214755508687293,0.09214755508687293,0.09214755508687293,0.09213701695684502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493844.8365795476,593.652051145787,0.0,0.09214755508687293,0.0921475550844709,0.0921475550844709,0.375,0.375,0.5,8.587155416715964,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,26005.871637965258,19840.101977117214,0.762908555933699,1.0300143135241118,0.6338924615579565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445401560622944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.255594647824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90370739308634,261.90370739308634,-11.246292606913642,246.07735830269138,277.73005648347413,124004.10404580602,124073.56246125897,-69.45841545297894,0.0,nan,277.73005648347413,4.580056483474152,271.39951684732324,-1.7504831526767362,265.0689772111538,-8.081022788846155,258.7384375750213,-14.411562424978683,252.40789793885418,-20.7421020611458,246.07735830269138,-27.072641697308597,1.0,1.0,26022.012520719443,26022.012520719443,277.00851481076677,3.858514810766792,277.00851481076677,277.00851481076677,76321.76590489582,76323.87083458502,-2.1049296892015263,0.0,8546.071908451686,8546.071908451686,0.8870718433242415,3918.412844138109,277.00851481076677,3.858514810766792,1.0,0.002,0.1763958771519303,0.004967807341865239,0.0002732790129424761,0.0017267209869189029,0.13663950647123804,0.13663950647123804,0.0,-1.3862088560356867e-13,0.9998850208168368,0.9998850208168368,0.0,0.0921369600338568,1.059505061409534e-05,0.0,0.0,0.0,1601796.4517288224,268.0776432182093,0.0,1.0,1279487.0816022546,2618.559836236589,,,,,,,,,,,,,,,,,,,3.0,15318.873725181023,1450.0,0.375,6.173730061729009,3.5
1337.0,-28.83521809703973,4.930533761075447,34.96371072306457,25.815583287645154,6.3380611623035366,-25.317890171098487,-38.860859571117885,2.8207332363397573,-5.072403069791051,-5.072403069802865,39.92701904883275,41218.20121758848,25757.56233951165,25757.56233951165,66975.76355710013,76335.15631998387,76323.57232283079,25757.56233951165,102081.13466234243,102081.13466234243,102081.13466234243,128086.97951995899,124224.66625903785,3862.313260921125,0.0,90120.06053030858,55003.32677935717,39018.59305661267,26005.844857616554,65024.437914229224,19840.079248118036,1450.0,0.0,0.886814525543071,2.8770130646433056,0.001494314320929203,1.0,1.0,-5.072403069791051,353656.23075895535,1551388.906657564,4.386714475037648,1551388.906657564,4.386714475037648,0.7629084675673323,0.0921474959452771,3.8989351954981903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8989351954981903,1.2785113534660753,1.2788481140999377,3.0495898099990137,6461.714866641773,15318.897742487701,6485.458883327972,0.0003312736712634757,23114.018574703034,2356.973948769767,19385.470609175783,1976.7678676383662,0.838688891181911,0.838688891181911,35297.255835980206,35405.22815468563,0.9961894353723637,0.8,4260.004839220068,4273.035954225843,0.9961894353723637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560256345920646,4.930533761075447,-2.3921563141233166,7.322690075198763,3.5,3.5,1.0,0.6,0.0002633868692350875,1.0000758593766716,0.0002633668903869468,197.9643156634681,0.0,3.986909715510875e-06,11.298902133757819,0.008098664476739304,8.964929346242036e-05,0.00017373757577266715,0.0006773915489605857,0.09214749594422496,0.09214749594422496,0.09214749594422496,0.09213684620186693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493846.2403909846,593.6515911038575,0.0,0.09214749594422496,0.0921474959452771,0.0921474959452771,0.375,0.375,0.5,8.586835923929163,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,26005.844857616554,19840.079248118036,0.7629084675673323,1.030009112042534,0.6338878510869642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445445588970371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.273209223444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9032917820927,261.9032917820927,-11.246708217907269,246.07664695055547,277.72993661362483,124006.8822384492,124076.3683911707,-69.4861527214931,0.0,nan,277.72993661362483,4.579936613624852,271.3992786810098,-1.7507213189902018,265.0686207483973,-8.081379251602698,258.73796281579655,-14.412037184203427,252.40730488317212,-20.74269511682786,246.07664695055547,-27.073353049444506,1.0,1.0,26022.012520719443,26022.012520719443,277.008433592986,3.858433592986046,277.008433592986,277.008433592986,76321.397103951,76323.57232283079,-2.1752188797836425,0.0,8546.071908451686,8546.071908451686,0.8870707730494014,3918.4298714756815,277.008433592986,3.858433592986046,1.0,0.002,0.17640658302796727,0.0049677512243792915,0.00027329557267756526,0.001726704427095946,0.13664778633878263,0.13664778633878263,0.0,-2.264889664704839e-13,0.9998838180437932,0.9998838180437932,0.0,0.09213679006893863,1.0705876338478014e-05,0.0,0.0,0.0,1601796.3984196999,268.0775969302089,0.0,1.0,1279487.240900937,2618.559184382502,,,,,,,,,,,,,,,,,,,3.0,15318.897742487701,1450.0,0.375,6.173730061729009,3.5
1338.0,-28.835954210140937,4.930471153263427,34.96369580136646,25.8153865573928,6.3380194716505205,-25.31855684199137,-38.86150508243588,2.8206221032352925,-5.072446491700248,-5.07244649172103,39.92699081088805,41217.839690654066,25757.512935834973,25757.512935834973,66975.35262648904,76334.81381531435,76323.29204918972,25757.512935834973,102080.8049850247,102080.8049850247,102080.8049850247,128086.62433406943,124224.4574623944,3862.166871675026,0.0,90120.03806764384,55003.285374202795,39018.614103823376,26005.81934904473,65024.43345286811,19840.057554492203,1450.0,0.0,0.886814406757858,2.8770084605939736,0.001494314320929203,1.0,1.0,-5.072446491700248,353655.6318429061,1551387.690981364,4.3867184664840595,1551387.690981364,4.3867184664840595,0.7629083817049966,0.0921474360532721,3.898948883844032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898948883844032,1.2785119093738462,1.2788486446096101,3.049599190478836,6461.734742752889,15318.92185263218,6485.456929867295,0.00033126931739410967,23113.931665293632,2356.9650864763844,19385.46477015109,1976.7672722235516,0.8386917920701062,0.8386917920701062,35297.35497297045,35405.22815468563,0.9961929327850755,0.8,4260.01680400453,4273.035954225843,0.9961929327850755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560245681203886,4.930471153263427,-2.392204876824697,7.3226760300881235,3.5,3.5,1.0,0.6,0.0002633668903869468,1.000075892531165,0.0002633469043238032,197.96491848466914,0.0,3.955098999918019e-06,11.208750565767666,0.008102619575739222,8.964280817151453e-05,0.00017372408221543226,0.0006773413164506885,0.09214743605884305,0.09214743605884305,0.09214743605884305,0.09213668641504491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493847.662297714,593.6511251867626,0.0,0.09214743605884305,0.0921474360532721,0.0921474360532721,0.375,0.375,0.5,8.58651343490372,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,26005.81934904473,19840.057554492203,0.7629083817049966,1.030002863078154,0.6338823347154595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445489269207294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.18305765546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9028810273066,261.9028810273066,-11.247118972693386,246.07593740934658,277.7298246452612,124010.17262743248,124078.84686997462,-68.67424254213614,0.0,nan,277.7298246452612,4.579824645261226,271.39904719808294,-1.7509528019170375,265.06826975090365,-8.081730249096324,258.73749230371664,-14.412507696283342,252.40671485652834,-20.74328514347164,246.07593740934658,-27.074062590653398,1.0,1.0,26022.012520719443,26022.012520719443,277.0083573754579,3.8583573754578993,277.0083573754579,277.0083573754579,76321.1717611945,76323.29204918972,-2.12028799521795,0.0,8546.071908451686,8546.071908451686,0.8870699083485036,3918.4436282632523,277.0083573754579,3.8583573754578993,1.0,0.002,0.17641738869835638,0.004967695183834689,0.0002733122886371544,0.0017266877115691866,0.1366561443185772,0.1366561443185772,0.0,2.0634102065875126e-13,0.9998827349864488,0.9998827349864488,0.0,0.0921366303829346,1.0805670337499778e-05,0.0,0.0,0.0,1601796.3484113778,268.07755350829973,0.0,1.0,1279487.390336018,2618.558572890722,,,,,,,,,,,,,,,,,,,3.0,15318.92185263218,1450.0,0.375,6.173730061729009,3.5
1339.0,-28.836689031814217,4.93040895866966,34.9636809379172,25.815166846755915,6.33795681159636,-25.319224447515126,-38.86215069852767,2.820492226923469,-5.072489429263783,-5.072489429294666,39.926962648496755,41217.49854319173,25757.463349008136,25757.463349008136,66974.96189219986,76334.49009368052,76323.01250875618,25757.463349008136,102080.47585776431,102080.47585776431,102080.47585776431,128086.26989462195,124224.25073584881,3862.019158773135,0.0,90120.03046775247,55003.259945013066,39018.63391415489,26005.794036857642,65024.427951012534,19840.036017991,1450.0,0.0,0.8868142901648599,2.8770039079057588,0.001494314320929203,1.0,1.0,-5.072489429263783,353655.0396081887,1551386.4785583902,4.386722384267895,1551386.4785583902,4.386722384267895,0.7629082961232407,0.09214737567311052,3.8989639305833688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8989639305833688,1.278512552130177,1.2788492619814675,3.0496094262720854,6461.756431170524,15318.945931896484,6485.453762819365,0.0003312645075916307,23113.840515644006,2356.9557917988313,19385.455303632887,1976.7663069073424,0.8386946898985628,0.8386946898985629,35297.46394796046,35405.22815468563,0.9961967772713295,0.8,4260.0299561313395,4273.035954225843,0.9961967772713295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602349769507065,4.93040895866966,-2.392252974239547,7.322661932909207,3.5,3.5,1.0,0.6,0.0002633469043238032,1.0000757598353167,0.0002633269547170794,197.96552025146812,0.0,3.956539361052351e-06,11.212832549222362,0.008106576115100274,8.963632226162985e-05,0.00017371058206217335,0.0006772912938210562,0.09214737567374656,0.09214737567374656,0.09214737567374656,0.09213652850087323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493849.0987222319,593.6506545300886,0.0,0.09214737567374656,0.09214737567311052,0.09214737567311052,0.375,0.375,0.5,8.586188018330565,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,26005.794036857642,19840.036017991,0.7629082961232407,1.0299969411904215,0.6338771418987917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444553296852295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.18713963891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90247245686646,261.90247245686646,-11.247527543133515,246.07522938225358,277.7297155314732,124013.20439230654,124081.51343252769,-68.30904022116533,0.0,nan,277.7297155314732,4.579715531473198,271.3988183016457,-1.7511816983542872,265.0679210717943,-8.082078928205704,258.7370238419386,-14.412976158061383,252.4061266120936,-20.743873387906376,246.07522938225358,-27.074770617746395,1.0,1.0,26022.012520719443,26022.012520719443,277.008281728069,3.8582817280690165,277.008281728069,277.008281728069,76320.88376267358,76323.01250875618,-2.128746082598809,0.0,8546.071908451686,8546.071908451686,0.887068957836452,3918.4587502362856,277.008281728069,3.8582817280690165,1.0,0.002,0.17642829230383192,0.004967638791404632,0.0002733291565925772,0.001726670842854201,0.13666457829628859,0.13666457829628859,0.0,-5.532219647663705e-13,0.9998816720890128,0.9998816720890128,0.0,0.09213647206664416,1.0903606466352244e-05,0.0,0.0,0.0,1601796.298960844,268.0775105707362,0.0,1.0,1279487.538104201,2618.55796822011,,,,,,,,,,,,,,,,,,,3.0,15318.945931896484,1450.0,0.375,6.173730061729009,3.5
1340.0,-28.837420587820105,4.930347089067818,34.96366608713674,25.814897438418143,6.337842120196245,-25.319894317012036,-38.862800400797255,2.8203158492886775,-5.0725361542817495,-5.072536154334807,39.92693328730697,41217.20328671372,25757.424351761758,25757.424351761758,66974.62763847547,76334.20439949413,76322.70166485717,25757.424351761758,102080.12601661893,102080.12601661893,102080.12601661893,128085.89298185098,124224.02304849357,3861.869933357402,0.0,90120.04444502624,55003.26336440899,39018.64564513029,26005.76696523204,65024.41261036233,19840.013037384666,1450.0,0.0,0.8868141586306557,2.8769989536385885,0.001494314320929203,1.0,1.0,-5.0725361542817495,353654.395134267,1551385.214526903,4.386726804110296,1551385.214526903,4.386726804110296,0.7629082066262236,0.09214731504451378,3.8989804536577064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8989804536577064,1.2785134102431825,1.2788500948132986,3.0496203030956806,6461.7794778545385,15318.97001249529,6485.449697480971,0.00033125935670761243,23113.746148812555,2356.9461690600315,19385.443152064378,1976.7650677922,0.8386975883206317,0.8386975883206317,35297.583615109776,35405.22815468563,0.9962009989655279,0.8,4260.044398688505,4273.035954225843,0.9962009989655279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560226558658486,4.930347089067818,-2.3923037572041808,7.3226508462719995,3.5,3.5,1.0,0.6,0.0002633269547170794,1.000075423584276,0.00026330709515219776,197.96611934707354,0.0,3.949334273888246e-06,11.192413332199289,0.008110525449374162,8.962979573947336e-05,0.00017369715897760604,0.0006772418277095611,0.09214731504505398,0.09214731504505398,0.09214731504505398,0.09213635617377869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493850.5455279933,593.6501804221494,0.0,0.09214731504505398,0.09214731504451378,0.09214731504451378,0.375,0.375,0.5,8.585859252016002,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,26005.76696523204,19840.013037384666,0.7629082066262236,1.0299920437543846,0.6338727507420086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445576591423477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.16672042189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9020612403774,261.9020612403774,-11.24793875962257,246.07452268504346,277.7295997957053,124015.68433669038,124084.43577056208,-68.75143387169359,0.0,nan,277.7295997957053,4.579599795705349,271.3985843735829,-1.7514156264170992,265.0675689514483,-8.082431048551655,258.73655352931144,-14.413446470688541,252.40553810717293,-20.744461892827047,246.07452268504346,-27.075477314956515,1.0,1.0,26022.012520719443,26022.012520719443,277.0081986303067,3.858198630306731,277.0081986303067,277.0081986303067,76320.46978554498,76322.70166485717,-2.231879312195815,0.0,8546.071908451686,8546.071908451686,0.8870679140626186,3918.475355925995,277.0081986303067,3.858198630306731,1.0,0.002,0.1764393087586071,0.004967581212531401,0.00027334619723075993,0.0017266538027075073,0.13667309861537996,0.13667309861537996,0.0,-6.173273697784865e-14,0.9998804473588958,0.9998804473588958,0.0,0.09213629858962954,1.1016454884231713e-05,0.0,0.0,0.0,1601796.2451483242,268.0774638457182,0.0,1.0,1279487.698906746,2618.5573102128465,,,,,,,,,,,,,,,,,,,3.0,15318.97001249529,1450.0,0.375,6.173730061729009,3.5
1341.0,-28.838152146389152,4.930285595694364,34.96365127686017,25.814690614957385,6.3377961768383715,-25.320557314041515,-38.86344531839711,2.82020134426293,-5.072580114219022,-5.072580114214529,39.926904754602404,41216.87723811047,25757.379203015393,25757.379203015393,66974.25644112586,76333.8735115995,76322.41067475735,25757.379203015393,102079.78987777274,102079.78987777274,102079.78987777274,128085.53103869247,124223.81169152184,3861.7193471706264,0.0,90120.03637094771,55003.260115492376,39018.64028383926,26005.74116091973,65024.38144475899,19839.991094514968,1450.0,0.0,0.8868140381735186,2.8769942925599086,0.001494314320929203,1.0,1.0,-5.072580114219022,353653.7887996991,1551383.98616215,4.386730851739344,1551383.98616215,4.386730851739344,0.7629081198550736,0.09214725384820001,3.89899589970343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89899589970343,1.2785139815289543,1.27885064085746,3.0496310216652334,6461.802189217228,15318.994134022247,6485.445872749394,0.00033125429104250695,23113.65251186915,2356.936620749099,19385.43171968574,1976.7639020140152,0.8387004913970684,0.8387004913970685,35297.69548186693,35405.22815468563,0.9962049454757408,0.8,4260.057899820975,4273.035954225843,0.9962049454757408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560216812448803,4.930285595694364,-2.3923524151131406,7.322638010807504,3.5,3.5,1.0,0.6,0.00026330709515219776,1.000075424298279,0.000263287236897109,197.96671844792746,0.0,3.931520991541379e-06,11.141930490028269,0.008114456970365704,8.962331771556593e-05,0.00017368377743663183,0.0006771923360704307,0.09214725385268878,0.09214725385268878,0.09214725385268878,0.09213619438699859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493852.0109376341,593.649700276965,0.0,0.09214725385268878,0.09214725384820001,0.09214725384820001,0.375,0.375,0.5,8.58552746789584,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26005.74116091973,19839.991094514968,0.7629081198550736,1.029986828833172,0.6338680403000216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445620020705259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.116237579714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90165410853973,261.90165410853973,-11.248345891460247,246.07381770045083,277.72949051662175,124018.935143842,124087.00366548095,-68.06852163894192,0.0,nan,277.72949051662175,4.5794905166217745,271.39835595340674,-1.751644046593242,265.0672213901516,-8.08277860984839,258.7360868269204,-14.41391317307955,252.40495226368694,-20.74504773631304,246.07381770045083,-27.076182299549146,1.0,1.0,26022.012520719443,26022.012520719443,277.0081206208539,3.8581206208539243,277.0081206208539,277.0081206208539,76320.24043117758,76322.41067475735,-2.170243579777889,0.0,8546.071908451686,8546.071908451686,0.8870669383246909,3918.4908792019473,277.0081206208539,3.8581206208539243,1.0,0.002,0.17645042575079023,0.004967523686198961,0.00027336339518755216,0.0017266366048065542,0.13668169759377607,0.13668169759377607,0.0,-5.893723009631202e-15,0.9998793562288781,0.9998793562288781,0.0,0.09213613685599724,1.1116992202770582e-05,0.0,0.0,0.0,1601796.194520281,268.07741988578096,0.0,1.0,1279487.8501933143,2618.556691145348,,,,,,,,,,,,,,,,,,,3.0,15318.994134022247,1450.0,0.375,6.173730061729009,3.5
1342.0,-28.838882499258172,4.930224483493293,34.9636365080703,25.81446577040481,6.337731543343436,-25.32122109498839,-38.86408656891433,2.820070138772579,-5.072623462907359,-5.072623462892091,39.92687633132031,41216.54773347537,25757.333461942362,25757.333461942362,66973.88119541772,76333.55670675234,76322.12158579059,25757.333461942362,102079.45504773295,102079.45504773295,102079.45504773295,128085.17065737565,124223.60322273179,3861.5674346438677,0.0,90120.03666146846,55003.24732899187,39018.65481386288,26005.715609642702,65024.37042350558,19839.96935493748,1450.0,0.0,0.8868139204319057,2.8769896962978816,0.001494314320929203,1.0,1.0,-5.072623462907359,353653.1908968186,1551382.7625102852,4.3867348081214255,1551382.7625102852,4.3867348081214255,0.7629080334778784,0.09214719214149988,3.8990119332591084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990119332591084,1.278514630182449,1.2788512642913672,3.0496420152053356,6461.825483209516,15319.018231112652,6485.441650903642,0.0003312490783712392,23113.557538188623,2356.926936128915,19385.419100306262,1976.76261519543,0.8387033916469732,0.8387033916469732,35297.81160352444,35405.22815468563,0.9962090420964788,0.8,4260.071914474839,4273.035954225843,0.9962090420964788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56020693837422,4.930224483493293,-2.392400523455495,7.322625006948789,3.5,3.5,1.0,0.6,0.000263287236897109,1.0000753004335299,0.0002632674127467949,197.96731656452982,0.0,3.931273594025862e-06,11.141229365469293,0.00811838824395973,8.961687695550812e-05,0.00017367035994160087,0.0006771428058657065,0.09214719214482464,0.09214719214482464,0.09214719214482464,0.09213603495815317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493853.4910515528,593.6492153329089,0.0,0.09214719214482464,0.09214719214149988,0.09214719214149988,0.375,0.375,0.5,8.585192751629759,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,26005.715609642702,19839.96935493748,0.7629080334778784,1.0299812325627289,0.6338630803348163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445663450387205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.11553645516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.901248729173,261.901248729173,-11.248751270826972,246.07311415543165,277.7293833029083,124021.93954055845,124089.71506351161,-67.77552295316436,0.0,nan,277.7293833029083,4.5793833029082975,271.3981294734271,-1.7518705265728727,265.06687564391757,-8.083124356082408,258.73562181442463,-14.414378185575345,252.40436798492902,-20.745632015070953,246.07311415543165,-27.076885844568324,1.0,1.0,26022.012520719443,26022.012520719443,277.00804344506025,3.858043445060275,277.00804344506025,277.00804344506025,76319.95384182052,76322.12158579059,-2.167743970072479,0.0,8546.071908451686,8546.071908451686,0.8870659254725926,3918.506992925404,277.00804344506025,3.858043445060275,1.0,0.002,0.17646164080684537,0.004967465833107415,0.0002733807454114441,0.00172661925437356,0.13669037270572204,0.13669037270572204,0.0,-2.1499598976126855e-13,0.9998782919344429,0.9998782919344429,0.0,0.09213597708499782,1.1215056502061597e-05,0.0,0.0,0.0,1601796.1445961765,268.0773765370926,0.0,1.0,1279487.9993762565,2618.556080686136,,,,,,,,,,,,,,,,,,,3.0,15319.018231112652,1450.0,0.375,6.173730061729009,3.5
1343.0,-28.839611485412753,4.9301637472120285,34.9636217776922,25.814241694193356,6.337662577406924,-25.321884079109072,-38.864727679733164,2.819935170755854,-5.072666680476061,-5.072666680463666,39.92684790227266,41216.211837316245,25757.288351264913,25757.288351264913,66973.50018858115,76333.23824879085,76321.8312733635,25757.288351264913,102079.11962462841,102079.11962462841,102079.11962462841,128084.80972649831,124223.39551542951,3861.4142110687976,0.0,90120.02917310147,55003.22197689316,39018.67466245368,26005.690101869895,65024.364764323574,19839.94764859714,1450.0,0.0,0.8868138033787605,2.876985113944212,0.001494314320929203,1.0,1.0,-5.072666680476061,353652.5948032406,1551381.5386094588,4.386738741370159,1551381.5386094588,4.386738741370159,0.7629079471023374,0.09214712999572192,3.8990268652359483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990268652359483,1.2785152961975403,1.278851905135022,3.0496521057136565,6461.8468637858205,15319.042327971962,6485.438694753421,0.0003312443460991659,23113.467100372978,2356.917714038227,19385.41026417543,1976.761714160843,0.8387062910117283,0.8387062910117283,35297.91974700541,35405.22815468563,0.9962128572605765,0.8,4260.0849662473165,4273.035954225843,0.9962128572605765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56019720038243,4.9301637472120285,-2.3924484350949826,7.322612182307012,3.5,3.5,1.0,0.6,0.0002632674127467949,1.0000751599650035,0.00026324762706435745,197.96791356500268,0.0,3.9245338408547784e-06,11.122128904982443,0.008122312777800584,8.961043802619258e-05,0.0001736569747206023,0.0006770932097712283,0.09214713000270547,0.09214713000270547,0.09214713000270547,0.09213587604629271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493854.98516726465,593.6487258137577,0.0,0.09214713000270547,0.09214712999572192,0.09214712999572192,0.375,0.375,0.5,8.584855133039383,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,26005.690101869895,19839.94764859714,0.7629079471023374,1.0299754627564928,0.633857969804113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445706808738985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.09643599467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9008445140347,261.9008445140347,-11.249155485965275,246.07241198493608,277.72927704312855,124024.83963342298,124092.42050619032,-67.58087276733961,0.0,nan,277.72927704312855,4.57927704312857,271.39790403150295,-1.7520959684970308,265.06653101985034,-8.083468980149632,258.7351580082143,-14.414841991785693,252.4037849965759,-20.746215003424084,246.07241198493608,-27.077588015063895,1.0,1.0,26022.012520719443,26022.012520719443,277.007966257212,3.857966257212013,277.007966257212,277.007966257212,76319.65438599866,76321.8312733635,-2.1768873648397857,0.0,8546.071908451686,8546.071908451686,0.8870649822074027,3918.5219995621283,277.007966257212,3.857966257212013,1.0,0.002,0.17647295301362403,0.004967407572642979,0.00027339824621587413,0.0017266017539409762,0.13669912310793705,0.13669912310793705,0.0,1.5685022725087094e-13,0.999877237557793,0.999877237557793,0.0,0.09213581778900128,1.1312206720639966e-05,0.0,0.0,0.0,1601796.094823054,268.0773333195239,0.0,1.0,1279488.1481079191,2618.5554720737623,,,,,,,,,,,,,,,,,,,3.0,15319.042327971962,1450.0,0.375,6.173730061729009,3.5
1344.0,-28.84033815290139,4.930103172125991,34.96360697631065,25.813968059979402,6.337540746231316,-25.322550262978396,-38.86537301642818,2.819752856217794,-5.072719743918469,-5.072719743962507,39.92681639244129,41215.91577523877,25757.26900892788,25757.26900892788,66973.18478416665,76332.95689374575,76321.46321304068,25757.26900892788,102078.73222196856,102078.73222196856,102078.73222196856,128084.39225532993,124223.13308762152,3861.259167708406,0.0,90120.04150970832,55003.21889603706,39018.69179296806,26005.660033361368,65024.351826329425,19839.922200770743,1450.0,0.0,0.8868136473554161,2.876979487641652,0.001494314320929203,1.0,1.0,-5.072719743918469,353651.86290805484,1551380.18207988,4.386743984106256,1551380.18207988,4.386743984106256,0.7629078506494007,0.09214706785004478,3.899043026939973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899043026939973,1.2785161814817705,1.2788527653546986,3.0496626350251375,6461.869174133366,15319.066427866022,6485.435124565593,0.0003312393803796885,23113.37445804897,2356.908267150247,19385.39959264509,1976.7606259675927,0.8387091909850639,0.8387091909850639,35298.03679658006,35405.22815468563,0.9962169866235948,0.8,4260.0990928909505,4273.035954225843,0.9962169866235948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56019302497364,4.930103172125991,-2.392503511293449,7.32260668341944,3.5,3.5,1.0,0.6,0.00026324762706435745,1.0000749213412938,0.0002632279056765982,197.96850866972534,0.0,3.916930270598152e-06,11.100580386875164,0.008126229708071182,8.960395708649784e-05,0.0001736436699778596,0.0006770441405994394,0.09214706785585,0.09214706785585,0.09214706785585,0.09213567965304036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493856.4838152357,593.6482346609968,0.0,0.09214706785585,0.09214706785004478,0.09214706785004478,0.375,0.375,0.5,8.584513487437661,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,26005.660033361368,19839.922200770743,0.7629078506494007,1.0299708171338988,0.6338535428283927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445750086200468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.07488747656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9004366563379,261.9004366563379,-11.24956334366209,246.07171085896346,277.72916245370885,124027.18242819807,124095.37230618343,-68.18987798535923,0.0,nan,277.72916245370885,4.579162453708875,271.3976721347661,-1.7523278652338945,265.0661818158162,-8.08381818418377,258.73469149686343,-14.415308503136544,252.40320117790952,-20.746798822090454,246.07171085896346,-27.07828914103652,1.0,1.0,26022.012520719443,26022.012520719443,277.0078701259357,3.857870125935733,277.0078701259357,277.0078701259357,76319.26589759567,76321.46321304068,-2.1973154450097354,0.0,8546.071908451686,8546.071908451686,0.8870639612586042,3918.5382420746732,277.0078701259357,3.857870125935733,1.0,0.002,0.17648440185295414,0.004967346916248575,0.0002734159531169932,0.001726584047172336,0.1367079765584966,0.1367079765584966,0.0,2.893293243877437e-13,0.9998757547111411,0.9998757547111411,0.0,0.09213561901098226,1.1448839062529847e-05,0.0,0.0,0.0,1601796.0337105265,268.0772802560815,0.0,1.0,1279488.3307237402,2618.554724807139,,,,,,,,,,,,,,,,,,,3.0,15319.066427866022,1450.0,0.375,6.173730061729009,3.5
1345.0,-28.84106329846715,4.930042789920642,34.96359212633558,25.813721178006404,6.337448517697196,-25.323212116855263,-38.86601391769943,2.8195973359753586,-5.072771137665711,-5.072771137685433,39.92678538730624,41215.60426832888,25757.245863585642,25757.245863585642,66972.85013191453,76332.65697537133,76321.10814257286,25757.245863585642,102078.35400615851,102078.35400615851,102078.35400615851,128083.98473791733,124222.88233457167,3861.102403345667,0.0,90120.04495298806,55003.21027893847,39018.70519338843,26005.63073175882,65024.33592514725,19839.89738115434,1450.0,0.0,0.8868134980048195,2.8769740383846876,0.001494314320929203,1.0,1.0,-5.072771137665711,353651.1540438274,1551378.8472786436,4.386749002624162,1551378.8472786436,4.386749002624162,0.7629077558547845,0.09214700512737511,3.8990588096277365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990588096277365,1.2785169425019505,1.2788535013597848,3.0496731642817383,6461.891484364627,15319.090549911152,6485.431564496517,0.00033123441521526285,23113.281782377704,2356.8988168617934,19385.388951360386,1976.7595408585387,0.8387120935003016,0.8387120935003016,35298.151101072544,35405.22815468563,0.9962210191468411,0.8,4260.112888232247,4273.035954225843,0.9962210191468411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560188028614344,4.930042789920642,-2.392557313444146,7.322600103364788,3.5,3.5,1.0,0.6,0.0002632279056765982,1.0000747648634987,0.0002632082269494386,197.9691025311663,0.0,3.9042137235931684e-06,11.06454169266304,0.008130133921794775,8.959752111925158e-05,0.00017363038455734664,0.000676995080527374,0.09214700513061629,0.09214700513061629,0.09214700513061629,0.09213548962302609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493858.0033729201,593.6477367016121,0.0,0.09214700513061629,0.09214700512737511,0.09214700512737511,0.375,0.375,0.5,8.58416802230306,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,26005.63073175882,19839.89738115434,0.7629077558547845,1.0299659224357218,0.6338489072118202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444579322625563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.03884878235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9000286478443,261.9000286478443,-11.249971352155683,246.07101111958124,277.7290461761026,124029.90411026127,124098.11919893252,-68.21508867120556,0.0,nan,277.7290461761026,4.579046176102622,271.39743916479705,-1.752560835202928,265.0658321534921,-8.084167846507853,258.73422514220647,-14.415774857793508,252.40261813088648,-20.747381869113497,246.07101111958124,-27.078988880418734,1.0,1.0,26022.012520719443,26022.012520719443,277.007777184415,3.8577771844149993,277.007777184415,277.007777184415,76318.95394919635,76321.10814257286,-2.1541933765111025,0.0,8546.071908451686,8546.071908451686,0.8870629642518512,3918.554103675875,277.007777184415,3.8577771844149993,1.0,0.002,0.17649597827743804,0.004967285993406001,0.00027343385861938697,0.0017265661414695393,0.13671692930969348,0.13671692930969348,0.0,8.892626218726107e-14,0.9998743700413871,0.9998743700413871,0.0,0.09213542870293466,1.1576424440452215e-05,0.0,0.0,0.0,1601795.9745209282,268.07722886233427,0.0,1.0,1279488.5075933181,2618.554001054519,,,,,,,,,,,,,,,,,,,3.0,15319.090549911152,1450.0,0.375,6.173730061729009,3.5
1346.0,-28.841787498651975,4.929982792590035,34.96357732648725,25.813514354545646,6.337401730283085,-25.323868575742996,-38.86665024384854,2.8194828069807807,-5.072813198812412,-5.072813198825893,39.92675713395684,41215.27465156806,25757.199677896013,25757.199677896013,66972.47432946408,76332.32924066861,76320.8224986748,25757.199677896013,102078.02217657081,102078.02217657081,102078.02217657081,128083.62786774829,124222.68346031544,3860.944407432843,0.0,90120.03680345086,55003.19994787276,39018.707617308995,26005.60569117748,65024.313308486475,19839.876048323677,1450.0,0.0,0.8868133862025226,2.876969578665483,0.001494314320929203,1.0,1.0,-5.072813198812412,353650.5739032293,1551377.630945765,4.386752759435007,1551377.630945765,4.386752759435007,0.7629076701356909,0.09214694133508221,3.8990742473477353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990742473477353,1.2785175135301452,1.2788540473773908,3.049683876900449,6461.914183118196,15319.11467822322,6485.4277499967875,0.00033122935259534544,23113.188179156412,2356.8892719895593,19385.377549565426,1976.7583781990209,0.838714996793357,0.8387149967933569,35298.262907081946,35405.22815468563,0.9962249635298067,0.8,4260.126382033107,4273.035954225843,0.9962249635298067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560178058560871,4.929982792590035,-2.3926041805147302,7.322586973104766,3.5,3.5,1.0,0.6,0.0002632082269494386,1.0000746678290433,0.00026318857522989716,197.96969562147157,0.0,3.895779954747081e-06,11.040640391753229,0.008134029701749522,8.959113151827857e-05,0.00017361709543116003,0.0006769459456949503,0.09214694135015,0.09214694135015,0.09214694135015,0.09213533518422286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493859.549405088,593.647230228774,0.0,0.09214694135015,0.09214694133508221,0.09214694133508221,0.375,0.375,0.5,8.583819839883079,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26005.60569117748,19839.876048323677,0.7629076701356909,1.0299605012625845,0.6338440585452358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445836276202757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.01494748144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89962473292604,261.89962473292604,-11.250375267073935,246.070313091071,277.72893637477387,124033.1265664389,124100.65724765147,-67.53068121256003,0.0,nan,277.72893637477387,4.578936374773889,271.39721171804365,-1.7527882819563274,265.06548706128484,-8.084512938715136,258.73376240456867,-14.416237595431312,252.40203774781406,-20.747962252185914,246.070313091071,-27.079686908928977,1.0,1.0,26022.012520719443,26022.012520719443,277.00770169927563,3.857701699275651,277.00770169927563,277.00770169927563,76318.71568487833,76320.8224986748,-2.1068137964612106,0.0,8546.071908451686,8546.071908451686,0.8870619890363195,3918.569618584474,277.00770169927563,3.857701699275651,1.0,0.002,0.17650764397656796,0.004967226370149496,0.0002734519077116453,0.0017265480935706816,0.13672595385582265,0.13672595385582265,0.0,1.2823266754002915e-12,0.9998734011400588,0.9998734011400588,0.0,0.09213527563736212,1.1665697720085586e-05,0.0,0.0,0.0,1601795.9260795517,268.07718680118757,0.0,1.0,1279488.652345072,2618.5534087286583,,,,,,,,,,,,,,,,,,,3.0,15319.11467822322,1450.0,0.375,6.173730061729009,3.5
