time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1347.0,-28.84250859897715,4.929923106683551,34.963562534585954,25.81324913715946,6.337291738746682,-25.324528565212372,-38.86729086572302,2.819311704890432,-5.0728583723129645,-5.072858372303642,39.92672776368014,41214.98879320408,25757.162308392024,25757.162308392024,66972.1511015961,76332.04518782774,76320.50865870196,25757.162308392024,102077.67096709399,102077.67096709399,102077.67096709399,128083.25012331987,124222.46510275824,3860.7850205616323,0.0,90120.05083725663,55003.2112314141,39018.71067315836,26005.57915622588,65024.289829384245,19839.853482064347,1450.0,0.0,0.8868132625997657,2.8769647889511627,0.001494314320929203,1.0,1.0,-5.0728583723129645,353649.95083540515,1551376.3665275716,4.386756912768833,1551376.3665275716,4.386756912768833,0.7629075808263466,0.09214687712687049,3.8990909541272996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990909541272996,1.2785183465966876,1.2788548555368224,3.0496949570621057,6461.937660651163,15319.138801302903,6485.423417458784,0.0003312240942159739,23113.092743287245,2356.8795402392507,19385.3645993194,1976.7570576414373,0.8387178996177181,0.8387178996177181,35298.38390401759,35405.22815468563,0.996229232161232,0.8,4260.140985081393,4273.035954225843,0.996229232161232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560169991647591,4.929923106683551,-2.3926532425394824,7.322576349223034,3.5,3.5,1.0,0.6,0.00026318857522989716,1.0000743486476211,0.0002631690089699845,197.97028617618557,0.0,3.890444936054606e-06,11.025520948778754,0.008137920146685577,8.958469920760759e-05,0.00017360387602228958,0.0006768973025999465,0.09214687712882642,0.09214687712882642,0.09214687712882642,0.0921351689513144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493861.10482801095,593.6467206321909,0.0,0.09214687712882642,0.09214687712687049,0.09214687712687049,0.375,0.375,0.5,8.583468594781854,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,26005.57915622588,19839.853482064347,0.7629075808263466,1.0299559022839435,0.633839891236754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445879270268356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.99982803847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89921870328027,261.89921870328027,-11.250781296719708,246.06961642322278,277.7288209833309,124035.63660218676,124103.52084587906,-67.88424369230346,0.0,nan,277.7288209833309,4.5788209833309,271.39698007132046,-1.753019928679521,265.06513915928144,-8.084860840718534,258.73329824727966,-14.416701752720314,252.40145733524648,-20.7485426647535,246.06961642322278,-27.080383576777194,1.0,1.0,26022.012520719443,26022.012520719443,277.00761980249666,3.8576198024966857,277.00761980249666,277.00761980249666,76318.3146680709,76320.50865870196,-2.1939906310581136,0.0,8546.071908451686,8546.071908451686,0.8870609336522947,3918.586408897936,277.00761980249666,3.8576198024966857,1.0,0.002,0.1765194127997149,0.004967165715987166,0.00027347011480110216,0.0017265298853221648,0.13673505740055109,0.13673505740055109,0.0,1.2326684811769795e-13,0.9998722819113991,0.9998722819113991,0.0,0.0921351083038533,1.1768823017186193e-05,0.0,0.0,0.0,1601795.8740536822,268.077141627687,0.0,1.0,1279488.807807837,2618.552772573437,,,,,,,,,,,,,,,,,,,3.0,15319.138801302903,1450.0,0.375,6.173730061729009,3.5
1348.0,-28.84322927006318,4.929863625722586,34.96354769857305,25.813010846637212,6.337210353868347,-25.325185307679966,-38.86792715694753,2.8191663913226193,-5.072908302221151,-5.072908302217934,39.92669690680911,41214.6804388007,25757.137714446835,25757.137714446835,66971.81815324753,76331.74141665353,76320.15707468468,25757.137714446835,102077.29478913153,102077.29478913153,102077.29478913153,128082.84520780997,124222.22119816192,3860.6240096480483,0.0,90120.05384371738,55003.20951139704,39018.71592480037,26005.550418678446,65024.26634347882,19839.829108946844,1450.0,0.0,0.8868131201647272,2.876959494925662,0.001494314320929203,1.0,1.0,-5.072908302221151,353649.2621645368,1551375.0381115736,4.386761698911137,1551375.0381115736,4.386761698911137,0.7629074866531922,0.09214681270306474,3.8991069939966096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8991069939966096,1.2785190600147327,1.2788555441255023,3.0497058009848357,6461.960637622193,15319.1629623431,6485.419433521196,0.00033121896247356947,23112.998433352495,2356.8699233022994,19385.352691063345,1976.7558433372606,0.8387208066907457,0.8387208066907457,35298.500070834605,35405.22815468563,0.9962333303951216,0.8,4260.155005185533,4273.035954225843,0.9962333303951216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560164682579986,4.929863625722586,-2.392705731618377,7.322569357340963,3.5,3.5,1.0,0.6,0.0002631690089699845,1.0000743048261027,0.00026314945569544,197.97087638242604,0.0,3.8735380743120614e-06,10.977606902600382,0.008141793684759889,8.957831080227572e-05,0.00017359069816770876,0.0006768487053184677,0.09214681270524877,0.09214681270524877,0.09214681270524877,0.09213498461125028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493862.67043620074,593.6462076340093,0.0,0.09214681270524877,0.09214681270306474,0.09214681270306474,0.375,0.375,0.5,8.583113751912093,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,26005.550418678446,19839.829108946844,0.7629074866531922,1.029951153919694,0.6338353780278223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445922080544054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.951913992285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8988135830219,261.8988135830219,-11.2511864169781,246.06892120283842,277.7287059631977,124038.47761161557,124106.20981327468,-67.73220165909298,0.0,nan,277.7287059631977,4.578705963197706,271.3967490111434,-1.7532509888565642,265.0647920590515,-8.085207940948465,258.73283510698985,-14.417164893010124,252.40087815491034,-20.749121845089633,246.06892120283842,-27.081078797161553,1.0,1.0,26022.012520719443,26022.012520719443,277.007528732744,3.857528732744015,277.007528732744,277.007528732744,76318.02970182004,76320.15707468468,-2.1273728646483505,0.0,8546.071908451686,8546.071908451686,0.88705992039689,3918.6025289665927,277.007528732744,3.857528732744015,1.0,0.002,0.17653130294767466,0.004967103661331648,0.00027348850715331653,0.0017265114928623469,0.13674425357665826,0.13674425357665826,0.0,1.5663251945463585e-14,0.9998709651734747,0.9998709651734747,0.0,0.09213492255507275,1.1890147991996043e-05,0.0,0.0,0.0,1601795.81654987,268.0770916977788,0.0,1.0,1279488.9796395367,2618.5520694366173,,,,,,,,,,,,,,,,,,,3.0,15319.1629623431,1450.0,0.375,6.173730061729009,3.5
1349.0,-28.843948395999206,4.929804529129894,34.963532913421155,25.812814256083243,6.337165603290179,-25.325836996063472,-38.86855897782368,2.8190542030667345,-5.0729494862584374,-5.07294948622112,39.926668702574354,41214.3323413086,25757.09158952886,25757.09158952886,66971.42393083745,76331.40548964705,76319.87179747976,25757.09158952886,102076.96338700863,102076.96338700863,102076.96338700863,128082.48908846387,124222.02724894558,3860.461839518293,0.0,90120.02906266741,55003.17208085062,39018.72997979643,26005.525701455248,65024.25568125168,19839.808029582106,1450.0,0.0,0.8868130126499538,2.8769551282231567,0.001494314320929203,1.0,1.0,-5.0729494862584374,353648.69412409235,1551373.8238951429,4.386765311653544,1551373.8238951429,4.386765311653544,0.7629074011940427,0.09214674739595026,3.8991203794492937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8991203794492937,1.2785196199426634,1.2788560792002497,3.049714934858922,6461.979991205348,15319.18710794571,6485.4178400025885,0.00033121474014955555,23112.912732229066,2356.8611842197965,19385.34792792959,1976.7553576327891,0.8387237105299286,0.8387237105299284,35298.59701328652,35405.22815468563,0.9962367504177388,0.8,4260.166705112467,4273.035954225843,0.9962367504177388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560154725645222,4.929804529129894,-2.3927517152279902,7.322556244357885,3.5,3.5,1.0,0.6,0.00026314945569544,1.0000741459425035,0.0002631299456776168,197.9714653262857,0.0,3.870978897716863e-06,10.970354196129591,0.008145664663657607,8.95719676961042e-05,0.0001735774879993358,0.0006767995208718254,0.09214674740333628,0.09214674740333628,0.09214674740333628,0.09213483359688689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493864.26132902066,593.6456865061188,0.0,0.09214674740333628,0.09214674739595026,0.09214674739595026,0.375,0.375,0.5,8.582756338508515,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,26005.525701455248,19839.808029582106,0.7629074011940427,1.0299452601061792,0.6338301286114044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445964865577445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.944661285816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8984126776699,261.8984126776699,-11.251587322330067,246.06822776667576,277.7285975886622,124041.6342486076,124108.66175793447,-67.02750932686197,0.0,nan,277.7285975886622,4.5785975886622055,271.39652362426756,-1.7534763757324185,265.0644496598697,-8.085550340130283,258.7323756954728,-14.41762430452718,252.4003017310713,-20.749698268928682,246.06822776667576,-27.081772233324216,1.0,1.0,26022.012520719443,26022.012520719443,277.0074541676497,3.8574541676497347,277.0074541676497,277.0074541676497,76317.79478319027,76319.87179747976,-2.077014289490762,0.0,8546.071908451686,8546.071908451686,0.8870590748231966,3918.61598134654,277.0074541676497,3.8574541676497347,1.0,0.002,0.17654327756611826,0.0049670428186995045,0.0002735070353212445,0.00172649296512474,0.13675351766062224,0.13675351766062224,0.0,4.459843952475673e-13,0.9998700483934359,0.9998700483934359,0.0,0.0921347727780865,1.1974617863764576e-05,0.0,0.0,0.0,1601795.76911857,268.07705051374154,0.0,1.0,1279489.1213726464,2618.551489463677,,,,,,,,,,,,,,,,,,,3.0,15319.18710794571,1450.0,0.375,6.173730061729009,3.5
1350.0,-28.844666456142892,4.9297456334226135,34.9635180815787,25.812553509045415,6.337059660570707,-25.326493844428764,-38.86919530397279,2.818887048804279,-5.0729990204210935,-5.072999020427908,39.926637784819285,41214.03985965894,25757.06748366509,25757.06748366509,66971.10734332402,76331.11911894387,76319.51842858866,25757.06748366509,102076.58591225375,102076.58591225375,102076.58591225375,128082.08299149448,124221.78491950518,3860.298071989293,0.0,90120.04045341117,55003.177027395104,39018.73714001785,26005.497079240726,65024.23421925858,19839.783741399806,1450.0,0.0,0.8868128724500886,2.87694987617218,0.001494314320929203,1.0,1.0,-5.0729990204210935,353648.010913554,1551372.49285978,4.3867700226907225,1551372.49285978,4.3867700226907225,0.7629073069030935,0.09214668192634463,3.899136879627403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899136879627403,1.278520434430977,1.2788568689576516,3.049725897703596,6462.003220157706,15319.211260480457,6485.413684882295,0.00033120954478920404,23112.81784547737,2356.851508463886,19385.33550799697,1976.7540911521235,0.838726616442842,0.838726616442842,35298.71651365266,35405.22815468563,0.9962409662618834,0.8,4260.181127540671,4273.035954225843,0.9962409662618834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56014952193921,4.9297456334226135,-2.392803757811243,7.322549391233856,3.5,3.5,1.0,0.6,0.0002631299456776168,1.000074036482861,0.0002631104659041173,197.97205340032852,0.0,3.862426816999972e-06,10.94611759937792,0.008149527090474607,8.956557977919857e-05,0.00017356436589841825,0.0006767512200636673,0.09214668192966889,0.09214668192966889,0.09214668192966889,0.09213465083338056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493865.856081362,593.6451639824738,0.0,0.09214668192966889,0.09214668192634463,0.09214668192634463,0.375,0.375,0.5,8.582395405613953,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26005.497079240726,19839.783741399806,0.7629073069030935,1.029940731289517,0.6338258397736325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444600755911779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.920424689066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89800975486145,261.89800975486145,-11.25199024513853,246.06753541813288,277.7284840915914,124044.14945203609,124111.51426321127,-67.36481117522561,0.0,nan,277.7284840915914,4.578484091591406,271.3962943568953,-1.753705643104695,265.0641046222134,-8.085895377786585,258.7319148875147,-14.4180851124853,252.39972515282133,-20.750274847178645,246.06753541813288,-27.0824645818671,1.0,1.0,26022.012520719443,26022.012520719443,277.00736328475136,3.8573632847513863,277.00736328475136,277.00736328475136,76317.43760820705,76319.51842858866,-2.080820381612284,0.0,8546.071908451686,8546.071908451686,0.887058032488167,3918.63256402554,277.00736328475136,3.8573632847513863,1.0,0.002,0.17655537155110515,0.004966979926918591,0.00027352574368183486,0.0017264742563693556,0.13676287184091743,0.13676287184091743,0.0,5.1190388733468595e-14,0.999868752897821,0.999868752897821,0.0,0.09213458794136639,1.2093984978246822e-05,0.0,0.0,0.0,1601795.7120704697,268.0770009795789,0.0,1.0,1279489.2918423128,2618.5507919007937,,,,,,,,,,,,,,,,,,,3.0,15319.211260480457,1450.0,0.375,6.173730061729009,3.5
1351.0,-28.845383291464685,4.929687129189381,34.96350330531894,25.812346790358447,6.337011318629955,-25.327143830476732,-38.86982303867114,2.8187718573845166,-5.073039281015838,-5.073039281019145,39.926609725204095,41213.70479946121,25757.020506286954,25757.020506286954,66970.72530574816,76330.79408729059,76319.23622263374,25757.020506286954,102076.25672892069,102076.25672892069,102076.25672892069,128081.72946555486,124221.59625582673,3860.133209728122,0.0,90120.03085700315,55003.15701966112,39018.74870815781,26005.472736634172,65024.22144479198,19839.762961798417,1450.0,0.0,0.8868127691130708,2.876945607392612,0.001494314320929203,1.0,1.0,-5.073039281015838,353647.45561144507,1551371.2848689668,4.386773495052285,1551371.2848689668,4.386773495052285,0.7629072219806234,0.09214661562732109,3.8991521282542854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8991521282542854,1.2785210081222054,1.2788574178932468,3.049736456017304,6462.025591957491,15319.235410395711,6485.410095535848,0.00033120456454399156,23112.724995767574,2356.8420404284416,19385.324779200244,1976.7529971193267,0.8387295216271601,0.8387295216271601,35298.826949734015,35405.22815468563,0.9962448623310004,0.8,4260.194456005726,4273.035954225843,0.9962448623310004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56013938098482,4.929687129189381,-2.392848906713093,7.322536035902474,3.5,3.5,1.0,0.6,0.0002631104659041173,1.0000739106236345,0.000263091020682706,197.97264047429854,0.0,3.8564507594681806e-06,10.929181452332823,0.008153383541234075,8.955927852219454e-05,0.00017355118738192278,0.0006767024816412825,0.09214661563010892,0.09214661563010892,0.09214661563010892,0.09213450338913018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493867.47645832313,593.6446332281686,0.0,0.09214661563010892,0.09214661562732109,0.09214661562732109,0.375,0.375,0.5,8.582032037952805,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26005.472736634172,19839.762961798417,0.7629072219806234,1.0299350583168279,0.6338208114410596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446050189622612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.90348854202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89761052917623,261.89761052917623,-11.252389470823744,246.06684469465952,277.7283763636939,124047.30138471442,124114.04807253346,-66.74668781903897,0.0,nan,277.7283763636939,4.578376363693906,271.3960700298815,-1.7539299701184632,265.0637636960708,-8.086236303929184,258.73145736228287,-14.41854263771711,252.39915102846896,-20.750848971531013,246.06684469465952,-27.083155305340455,1.0,1.0,26022.012520719443,26022.012520719443,277.0072900024447,3.8572900024446994,277.0072900024447,277.0072900024447,76317.18935976464,76319.23622263374,-2.04686286910146,0.0,8546.071908451686,8546.071908451686,0.8870570692143436,3918.6478888955567,277.0072900024447,3.8572900024446994,1.0,0.002,0.17656754536617866,0.004966918362624173,0.00027354458096869505,0.001726455418906493,0.13677229048434753,0.13677229048434753,0.0,-1.248120530539243e-13,0.9998678864627589,0.9998678864627589,0.0,0.09213444181198577,1.2173815335319035e-05,0.0,0.0,0.0,1601795.6657026391,268.07696071898414,0.0,1.0,1279489.430397362,2618.550224932893,,,,,,,,,,,,,,,,,,,3.0,15319.235410395711,1450.0,0.375,6.173730061729009,3.5
1352.0,-28.84609896558576,4.929629016950994,34.96348858049456,25.8121317596175,6.336949119487086,-25.32779415708527,-38.87045458015052,2.8186443107187897,-5.073079125319282,-5.073079125389487,39.92658165706985,41213.38078855614,25756.97346652674,25756.97346652674,66970.35425508287,76330.47387949322,76318.9531913834,25756.97346652674,102075.92665791014,102075.92665791014,102075.92665791014,128081.37519370705,124221.40792380272,3859.967269904335,0.0,90120.01711361452,55003.139110292104,39018.75333702491,26005.44853579691,65024.20187282182,19839.742291230657,1450.0,0.0,0.8868126679262074,2.8769413827567933,0.001494314320929203,1.0,1.0,-5.073079125319282,353646.906051786,1551370.0765142976,4.386776895164252,1551370.0765142976,4.386776895164252,0.7629071370917113,0.09214654880482366,3.8991665039877454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8991665039877454,1.2785216389829288,1.2788580240575345,3.0497461952146185,6462.046228147929,15319.259560912893,6485.407654869932,0.0003312000201014343,23112.636257376344,2356.832991630816,19385.31748388649,1976.7522532043554,0.8387324261939056,0.8387324261939056,35298.9310639258,35405.22815468563,0.996248535373275,0.8,4260.207021485686,4273.035954225843,0.996248535373275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560129226564079,4.929629016950994,-2.3928936458853207,7.322522662836315,3.5,3.5,1.0,0.6,0.000263091020682706,1.0000737913222715,0.0002630716082808789,197.97322660028516,0.0,3.84962182740384e-06,10.909828258862483,0.008157233163061479,8.955293946579487e-05,0.00017353808121691112,0.0006766538734472847,0.09214654880610264,0.09214654880610264,0.09214654880610264,0.09213435758200773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493869.10825178446,593.6440987430757,0.0,0.09214654880610264,0.09214654880482366,0.09214654880482366,0.375,0.375,0.5,8.58166630011696,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,26005.44853579691,19839.742291230657,0.7629071370917113,1.0299296619752052,0.6338160192902285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446092747649342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.88413534855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89721317423204,261.89721317423204,-11.252786825767942,246.06615537538792,277.728270973075,124050.21991367414,124116.65383245064,-66.43391877650305,0.0,nan,277.728270973075,4.578270973075007,271.39584785353713,-1.7541521464628431,265.0634247339881,-8.086575266011891,258.7310016144743,-14.418998385525697,252.3985784949295,-20.751421505070482,246.06615537538792,-27.083844624612055,1.0,1.0,26022.012520719443,26022.012520719443,277.0072170397887,3.857217039788736,277.0072170397887,277.0072170397887,76316.89876280198,76318.9531913834,-2.0544285814248724,0.0,8546.071908451686,8546.071908451686,0.8870561610816075,3918.6623365076844,277.0072170397887,3.857217039788736,1.0,0.002,0.17657979846409488,0.004966856520285172,0.0002735635413160371,0.0017264364582514175,0.13678177065801853,0.13678177065801853,0.0,-4.3254549247917495e-13,0.9998670259619802,0.9998670259619802,0.0,0.0921342957061395,1.2253098684167584e-05,0.0,0.0,0.0,1601795.6198142236,268.0769208746807,0.0,1.0,1279489.5675197334,2618.5496638276863,,,,,,,,,,,,,,,,,,,3.0,15319.259560912893,1450.0,0.375,6.173730061729009,3.5
1353.0,-28.84681321600107,4.929571286518688,34.96347390182634,25.811906915064924,6.3368821574903045,-25.328443678663152,-38.871082244999684,2.818512619820346,-5.073119062733497,-5.073119062759079,39.926553539445756,41213.06319832797,25756.927649390247,25756.927649390247,66969.99084771822,76330.1635333879,76318.6675307888,25756.927649390247,102075.59518017905,102075.59518017905,102075.59518017905,128081.01946451145,124221.21920310831,3859.8002614031416,0.0,90120.01621440405,55003.13052514248,39018.7618769573,26005.4242843324,65024.186161289705,19839.721578063865,1450.0,0.0,0.8868125664445533,2.87693714825352,0.001494314320929203,1.0,1.0,-5.073119062733497,353646.3552085572,1551368.8660284353,4.386780305182392,1551368.8660284353,4.386780305182392,0.7629070520497829,0.09214648165163472,3.899182407854255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899182407854255,1.2785222889764318,1.2788586494015732,3.0497570839972523,6462.069300171711,15319.283710798285,6485.403601613628,0.00033119486389806364,23112.54175564402,2356.823355135956,19385.305368432153,1976.7510177718339,0.8387353313790472,0.8387353313790473,35299.046245313,35405.22815468563,0.9962525988580481,0.8,4260.220922658887,4273.035954225843,0.9962525988580481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560119336069764,4.929571286518688,-2.392938350834616,7.3225096373533045,3.5,3.5,1.0,0.6,0.0002630716082808789,1.0000736449513863,0.0002630522358117605,197.97381156328464,0.0,3.843135825777351e-06,10.891446930253014,0.008161076298887257,8.954663973164487e-05,0.00017352496854923402,0.0006766055046906362,0.09214648166513238,0.09214648166513238,0.09214648166513238,0.09213421142828301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493870.75125061435,593.6435605941274,0.0,0.09214648166513238,0.09214648165163472,0.09214648165163472,0.375,0.375,0.5,8.58129819470294,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,26005.4242843324,19839.721578063865,0.7629070520497829,1.029924322029991,0.6338112882505093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446135236973936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.86575401994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89681704632625,261.89681704632625,-11.25318295367373,246.0654674076208,277.72816668503305,124053.11146206538,124119.34023084454,-66.2287687791288,0.0,nan,277.72816668503305,4.578166685033068,271.395626829542,-1.7543731704579955,265.0630869740478,-8.086913025952185,258.73054711860294,-14.419452881397035,252.3980072631107,-20.751992736889264,246.0654674076208,-27.08453259237919,1.0,1.0,26022.012520719443,26022.012520719443,277.0071436764665,3.857143676466535,277.0071436764665,277.0071436764665,76316.59704585084,76318.6675307888,-2.070484937969013,0.0,8546.071908451686,8546.071908451686,0.8870551564141247,3918.6783198935263,277.0071436764665,3.857143676466535,1.0,0.002,0.17659213084568595,0.004966794312523165,0.0002735826244364922,0.0017264173764439316,0.13679131221824609,0.13679131221824609,0.0,8.804237720816399e-13,0.9998661654754274,0.9998661654754274,0.0,0.09213414927107183,1.2332380562884979e-05,0.0,0.0,0.0,1601795.57381855,268.0768809372665,0.0,1.0,1279489.7049625104,2618.5491014115605,,,,,,,,,,,,,,,,,,,3.0,15319.283710798285,1450.0,0.375,6.173730061729009,3.5
1354.0,-28.84752605201393,4.929513924606427,34.963459262190206,25.811682524532102,6.3368120825937115,-25.329092238520726,-38.87171350708229,2.818378268759546,-5.073159251044444,-5.073159250994109,39.92652530857159,41212.757966118035,25756.883427171375,25756.883427171375,66969.6413932894,76329.85218618104,76318.3778601551,25756.883427171375,102075.26128732647,102075.26128732647,102075.26128732647,128080.66119120404,124221.02901694171,3859.6321742623263,0.0,90120.00979494928,55003.12978192236,39018.755570029905,26005.399903877566,65024.15547390747,19839.700757256072,1450.0,0.0,0.8868124640955226,2.8769328871529827,0.001494314320929203,1.0,1.0,-5.073159251044444,353645.8009054697,1551367.6506686644,4.3867837443469275,1551367.6506686644,4.3867837443469275,0.7629069666526394,0.09214641418358972,3.899197534788841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899197534788841,1.2785229512126637,1.2788592870425939,3.0497673358859134,6462.091022693591,15319.307865349445,6485.400443412547,0.00033119004664744565,23112.450444198817,2356.8140439598455,19385.295928357777,1976.7500551521446,0.8387382365690891,0.8387382365690891,35299.15579979915,35405.22815468563,0.9962564638344246,0.8,4260.234144724741,4273.035954225843,0.9962564638344246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560109789868539,4.929513924606427,-2.392983140687497,7.322497065293923,3.5,3.5,1.0,0.6,0.0002630522358117605,1.0000734995372562,0.0002630329030151057,197.97439537089838,0.0,3.835241550762032e-06,10.869074554859598,0.00816491154043802,8.954030430591883e-05,0.00017351193150584164,0.0006765572955840279,0.09214641419022428,0.09214641419022428,0.09214641419022428,0.0921340643326945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493872.4052552063,593.6430188433663,0.0,0.09214641419022428,0.09214641418358972,0.09214641418358972,0.375,0.375,0.5,8.580927699068706,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,26005.399903877566,19839.700757256072,0.7629069666526394,1.0299194338658133,0.6338068932345559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446177642010283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.84338164455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8964217679516,261.8964217679516,-11.253578232048369,246.06478076163532,277.7280627742678,124055.93077907838,124122.01751333087,-66.08673425248183,0.0,nan,277.7280627742678,4.578062774267835,271.39540637174974,-1.754593628250234,265.062749969215,-8.087250030784958,258.7300935666831,-14.419906433316896,252.3974371641584,-20.752562835841587,246.06478076163532,-27.085219238364658,1.0,1.0,26022.012520719443,26022.012520719443,277.0070695930529,3.857069593052927,277.0070695930529,277.0070695930529,76316.28842250527,76318.3778601551,-2.089437649832689,0.0,8546.071908451686,8546.071908451686,0.8870542008257324,3918.693522462785,277.0070695930529,3.857069593052927,1.0,0.002,0.17660454330989755,0.00496673169658569,0.0002736018314783511,0.0017263981686621503,0.13680091573917555,0.13680091573917555,0.0,1.4050132585152753e-13,0.9998652962873636,0.9998652962873636,0.0,0.09213400171949307,1.2412464096656597e-05,0.0,0.0,0.0,1601795.5275338963,268.07684074895553,0.0,1.0,1279489.8432687072,2618.548535462489,,,,,,,,,,,,,,,,,,,3.0,15319.307865349445,1450.0,0.375,6.173730061729009,3.5
1355.0,-28.848239663502394,4.9294567090218555,34.96344454891222,25.811421952117257,6.336704961165255,-25.329745201032946,-38.87234543273223,2.818210498520503,-5.073209647667682,-5.073209647676112,39.926493904057516,41212.46459106118,25756.865868497265,25756.865868497265,66969.33045955845,76329.56735008146,76318.00800788394,25756.865868497265,102074.8738763812,102074.8738763812,102074.8738763812,128080.24467875992,124220.78219941696,3859.4624793429593,0.0,90120.0198872879,55003.13155537273,39018.76481323907,26005.37080237872,65024.135615617786,19839.676064509138,1450.0,0.0,0.8868123212668859,2.8769275436889075,0.001494314320929203,1.0,1.0,-5.073209647667682,353645.10580372263,1551366.2986827355,4.386788543720899,1551366.2986827355,4.386788543720899,0.7629068708643215,0.09214634681692503,3.8992138534621628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992138534621628,1.2785237681945827,1.2788600795207061,3.0497781507560746,6462.113938105714,15319.332024427455,6485.3964975647,0.0003311849298944173,23112.356304148117,2356.804444346247,19385.284133954505,1976.7488524577207,0.8387411425669008,0.8387411425669008,35299.27398517361,35405.22815468563,0.996260633303561,0.8,4260.248408447379,4273.035954225843,0.996260633303561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560105999497081,4.9294567090218555,-2.3930353644670608,7.322492073488917,3.5,3.5,1.0,0.6,0.0002630329030151057,1.0000735799261662,0.00026301355049747935,197.974979816617,0.0,3.8273987285608e-06,10.846847996741307,0.00816873893916658,8.95339626354214e-05,0.0001734989403796843,0.0006765094718894708,0.09214634681744828,0.09214634681744828,0.09214634681744828,0.09213387836877981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493874.0610792189,593.6424763405208,0.0,0.09214634681744828,0.09214634681692503,0.09214634681692503,0.375,0.375,0.5,8.580553644594783,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26005.37080237872,19839.676064509138,0.7629068708643215,1.0299149665816312,0.6338025750112791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446219963309308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.82115508643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89602374629357,261.89602374629357,-11.253976253706412,246.06409472637947,277.7279527662055,124058.35977536686,124124.90516110296,-66.5453857360865,0.0,nan,277.7279527662055,4.577952766205499,271.3951811582496,-1.7548188417503638,265.06240955027033,-8.087590449729646,258.7296379423121,-14.420362057687896,252.39686633434445,-20.753133665655525,246.06409472637947,-27.08590527362051,1.0,1.0,26022.012520719443,26022.012520719443,277.00697591891253,3.8569759189125534,277.00697591891253,277.00697591891253,76315.93897094135,76318.00800788394,-2.0690369425865356,0.0,8546.071908451686,8546.071908451686,0.8870531699528817,3918.7099227294734,277.00697591891253,3.8569759189125534,1.0,0.002,0.17661707679439492,0.0049666666900662175,0.0002736212202199696,0.0017263787793756085,0.1368106101099848,0.1368106101099848,0.0,-4.0442215548663896e-13,0.999863982831609,0.999863982831609,0.0,0.09213381333175343,1.2533485171609136e-05,0.0,0.0,0.0,1601795.4694923542,268.0767903523323,0.0,1.0,1279490.0167062893,2618.5478257559985,,,,,,,,,,,,,,,,,,,3.0,15319.332024427455,1450.0,0.375,6.173730061729009,3.5
1356.0,-28.84894925090203,4.929399864813899,34.96342988341089,25.811210937704914,6.336650434768558,-25.33038928233127,-38.87296848753465,2.818090465898732,-5.073249184883082,-5.07324918487387,39.9264658562982,41212.14061290062,25756.821302946002,25756.821302946002,66968.96191584662,76329.24858035309,76317.72208607242,25756.821302946002,102074.54338901842,102074.54338901842,102074.54338901842,128079.8901049676,124220.59834917077,3859.291755796839,0.0,90120.01108451524,55003.11632095073,39018.77195951612,26005.346715949177,65024.118675465295,19839.655483828374,1450.0,0.0,0.8868122215694064,2.876923351634008,0.001494314320929203,1.0,1.0,-5.073249184883082,353644.5604824762,1551365.0912068966,4.386791893788424,1551365.0912068966,4.386791893788424,0.762906786074905,0.0921462785576045,3.8992290408087564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992290408087564,1.278524364055794,1.2788606507947031,3.0497886082041035,6462.136096183228,15319.356144208901,6485.393034459513,0.000331180002229564,23112.264024845037,2356.7950344760993,19385.27378250135,1976.7477969032595,0.8387440434940827,0.8387440434940827,35299.38397700681,35405.22815468563,0.9962645137153835,0.8,4260.2616832963895,4273.035954225843,0.9962645137153835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560096379181076,4.929399864813899,-2.3930795390087027,7.3224794038226015,3.5,3.5,1.0,0.6,0.00026301355049747935,1.0000731654146893,0.0002629943084098436,197.97556096959084,0.0,3.831314286474882e-06,10.857944687869814,0.008172570253453054,8.952771039441107e-05,0.00017348584010306827,0.0006764610258989882,0.0921462785615061,0.0921462785615061,0.0921462785615061,0.09213373375993544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493875.74424509483,593.6419250705623,0.0,0.0921462785615061,0.0921462785576045,0.0921462785576045,0.375,0.375,0.5,8.580177300160793,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26005.346715949177,19839.655483828374,0.762906786074905,1.0299095670959881,0.6337977576995697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446262330884458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.83225177756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89562862731435,261.89562862731435,-11.254371372685625,246.06341036401128,277.72784689060956,124061.39606346707,124127.4561482955,-66.0600848284553,0.0,nan,277.72784689060956,4.577846890609578,271.39495958531427,-1.755040414685709,265.06207227997163,-8.087927720028347,258.7291849746498,-14.42081502535018,252.39629766932933,-20.75370233067065,246.06341036401128,-27.0865896359887,1.0,1.0,26022.012520719443,26022.012520719443,277.0069029251964,3.8569029251964366,277.0069029251964,277.0069029251964,76315.67390307556,76317.72208607242,-2.0481829968630336,0.0,8546.071908451686,8546.071908451686,0.8870522105467827,3918.7251860128003,277.0069029251964,3.8569029251964366,1.0,0.002,0.17662968497019924,0.00496660332333368,0.00027364073082714193,0.0017263592690686962,0.13682036541357095,0.13682036541357095,0.0,-1.0416190479589638e-13,0.9998631721613049,0.9998631721613049,0.0,0.09213367038146567,1.2608176138830331e-05,0.0,0.0,0.0,1601795.4239575132,268.0767508151169,0.0,1.0,1279490.152771697,2618.547268976611,,,,,,,,,,,,,,,,,,,3.0,15319.356144208901,1450.0,0.375,6.173730061729009,3.5
1357.0,-28.849657182575367,4.929343200411666,34.9634151634925,25.810950470063858,6.336541488917645,-25.331037315419138,-38.87359583806244,2.817921621643223,-5.073297470276771,-5.0732974702837526,39.92643495488172,41211.849695433826,25756.7997270407,25756.7997270407,66968.64942247453,76328.96548743086,76317.3647674528,25756.7997270407,102074.16449449351,102074.16449449351,102074.16449449351,128079.4830289076,124220.3634892408,3859.1195396668068,0.0,90120.01889344546,55003.1157951314,39018.78122034896,26005.318534414095,65024.099754763054,19839.631537541412,1450.0,0.0,0.8868120876675635,2.876918232033067,0.001494314320929203,1.0,1.0,-5.073297470276771,353643.8945019367,1551363.7608793704,4.386796393203035,1551363.7608793704,4.386796393203035,0.7629066920017407,0.09214621015397363,3.899245050826549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899245050826549,1.2785251858288234,1.278861448181107,3.049799170204695,6462.158475795076,15319.380320819211,6485.38945087755,0.0003311750203727171,23112.171130240233,2356.7855618626377,19385.26307093505,1976.7467046274774,0.8387469511927915,0.8387469511927915,35299.499926806646,35405.22815468563,0.9962686043221224,0.8,4260.275677208853,4273.035954225843,0.9962686043221224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560091721614386,4.929343200411666,-2.393130069535939,7.322473269947605,3.5,3.5,1.0,0.6,0.0002629943084098436,1.000072995108547,0.0002629751125129606,197.97614076947627,0.0,3.8094630939075047e-06,10.796018408133868,0.008176379716546962,8.952141545423574e-05,0.00017347289295560788,0.0006764133193097177,0.0921462101585291,0.0921462101585291,0.0921462101585291,0.09213355589278421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493877.4294493701,593.6413729927801,0.0,0.0921462101585291,0.09214621015397363,0.09214621015397363,0.375,0.375,0.5,8.579797672489342,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,26005.318534414095,19839.631537541412,0.7629066920017407,1.0299050609703986,0.6337934681274081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446304459780877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.77032549782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8952310865603,261.8952310865603,-11.254768913439705,246.06272716165046,277.72773501146736,124063.81568260155,124130.2806656371,-66.4649830355531,0.0,nan,277.72773501146736,4.577735011467382,271.39473344151753,-1.7552665584824467,265.06173187153934,-8.08826812846064,258.7287303015722,-14.42126969842775,252.39572873161472,-20.754271268385253,246.06272716165046,-27.08727283834952,1.0,1.0,26022.012520719443,26022.012520719443,277.0068128289261,3.856812828926138,277.0068128289261,277.0068128289261,76315.30800697778,76317.3647674528,-2.05676047502493,0.0,8546.071908451686,8546.071908451686,0.8870511991706524,3918.7412760806815,277.0068128289261,3.856812828926138,1.0,0.002,0.17664240467321338,0.004966537872705017,0.0002736604092539056,0.0017263395909432972,0.1368302046269528,0.1368302046269528,0.0,1.9720293106817444e-13,0.9998619617371699,0.9998619617371699,0.0,0.0921334904511976,1.2719702776031659e-05,0.0,0.0,0.0,1601795.3683474008,268.0767025297232,0.0,1.0,1279490.3189435024,2618.5465890021437,,,,,,,,,,,,,,,,,,,3.0,15319.380320819211,1450.0,0.375,6.173730061729009,3.5
1358.0,-28.850363913086284,4.929286909411332,34.963400493323846,25.810748745594196,6.336493369769572,-25.33167818475944,-38.87421836899591,2.8178076412673367,-5.073336359771417,-5.073336359842681,39.92640695077809,41211.52565390342,25756.754918329087,25756.754918329087,66968.28057223251,76328.63953750663,76317.07971721725,25756.754918329087,102073.83463554633,102073.83463554633,102073.83463554633,128079.12932505283,124220.18298427152,3858.9463407812977,0.0,90120.000963807,55003.09939930713,39018.77951611097,26005.294689506492,65024.074205617464,19839.61114666808,1450.0,0.0,0.8868119911095335,2.8769141086652685,0.001494314320929203,1.0,1.0,-5.073336359771417,353643.3581158854,1551362.5552856785,4.386799637778896,1551362.5552856785,4.386799637778896,0.7629066074253582,0.09214614095234525,3.8992592921483142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992592921483142,1.2785257533301224,1.278861991287937,3.049808955347264,6462.1792093379945,15319.404506946326,6485.386960998214,0.00033117045208504316,23112.08211910293,2356.7764852526534,19385.25562851909,1976.7459457122557,0.8387498594294328,0.8387498594294328,35299.603067049735,35405.22815468563,0.9962722430218127,0.8,4260.288125143524,4273.035954225843,0.9962722430218127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560082048807624,4.929286909411332,-2.3931736217412145,7.322460531152547,3.5,3.5,1.0,0.6,0.0002629751125129606,1.000072871671841,0.00026295595047322903,197.97671958854576,0.0,3.8003295835156776e-06,10.77013403968343,0.008180180046130477,8.951516927900637e-05,0.0001734599432339542,0.0006763652954705151,0.09214614095545451,0.09214614095545451,0.09214614095545451,0.09213341380988516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493879.13927126135,593.6408130151159,0.0,0.09214614095545451,0.09214614095234525,0.09214614095234525,0.375,0.375,0.5,8.579415857720402,7.128164725145325e-11,7.128164725145325e-11,7.128164725145325e-11,7.128164725145325e-11,7.128164725145325e-11,7.128164725145325e-11,26005.294689506492,19839.61114666808,0.7629066074253582,1.0298997931207314,0.6337887337478331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446346490607762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.74444112937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89483720324347,261.89483720324347,-11.255162796756508,246.06204566880902,277.72762873767806,124066.89751348221,124132.75100752302,-65.85349404081168,0.0,nan,277.72762873767806,4.577628737678083,271.39451212391265,-1.7554878760873294,265.061395510142,-8.088604489857971,258.72827889634135,-14.421721103658626,252.39516228257776,-20.75483771742222,246.06204566880902,-27.087954331190957,1.0,1.0,26022.012520719443,26022.012520719443,277.0067405848344,3.8567405848344265,277.0067405848344,277.0067405848344,76315.05924533139,76317.07971721725,-2.0204718858585693,0.0,8546.071908451686,8546.071908451686,0.8870502995249938,3918.755588609056,277.0067405848344,3.8567405848344265,1.0,0.002,0.17665519589400336,0.004966473806262953,0.0002736802038009986,0.0017263197960844768,0.13684010190049928,0.13684010190049928,0.0,-1.1452470916051283e-13,0.9998611854942224,0.9998611854942224,0.0,0.09213334973132964,1.2791221015610439e-05,0.0,0.0,0.0,1601795.323558487,268.07666364022856,0.0,1.0,1279490.452779745,2618.5460413448636,,,,,,,,,,,,,,,,,,,3.0,15319.404506946326,1450.0,0.375,6.173730061729009,3.5
1359.0,-28.851037614335088,4.929231033249569,34.96338588994769,25.810555612575286,6.336453669058108,-25.33228848617415,-38.87480999166144,2.8177045401904177,-5.073372903212771,-5.07337290323245,39.92637953797938,41211.22106925978,25756.705136441196,25756.705136441196,66967.92620570098,76328.3227637678,76316.80884826854,25756.705136441196,102073.51398470975,102073.51398470975,102073.51398470975,128078.78586346158,124220.01358637954,3858.7722770820337,0.0,90119.98412412251,55003.08481131473,39018.777014230865,26005.271878751846,65024.04889298271,19839.59159671075,1450.0,0.0,0.8868119043545593,2.8769102340485624,0.001494314320929203,1.0,1.0,-5.073372903212771,353642.85408851306,1551361.3751478519,4.386802552949543,1551361.3751478519,4.386802552949543,0.7629065248466449,0.0921460711736296,3.8992739734883424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992739734883424,1.278526270359794,1.278862483953135,3.049819205037559,6462.200927201801,15319.428693539005,6485.383819600401,0.0003311656365612851,23111.990780042564,2356.7671712605797,19385.246238670807,1976.7449882142023,0.8387527679099873,0.8387527679099873,35299.709393968056,35405.22815468563,0.9962759941474661,0.8,4260.300957676135,4273.035954225843,0.9962759941474661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560071302446832,4.929231033249569,-2.3932153452696054,7.3224463785191745,3.5,3.5,1.0,0.6,0.00026295595047322903,1.0000694662649712,0.0002629376851743198,197.97727135906985,0.0,3.7936377666759628e-06,10.751169430759678,0.008183973683897153,8.950923359568334e-05,0.0001734467168775457,0.0006763162689076151,0.09214607118360751,0.09214607118360751,0.09214607118360751,0.09213328071175435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493880.8611398977,593.640249130325,0.0,0.09214607118360751,0.0921460711736296,0.0921460711736296,0.375,0.375,0.5,8.579032143963845,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,26005.271878751846,19839.59159671075,0.7629065248466449,1.0298947442648108,0.6337842962852968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444638845035176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.72547652045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89445008035983,261.89445008035983,-11.255549919640146,246.06137135627023,277.7275288044499,124070.16596037605,124134.88917683673,-64.72321646066315,0.0,nan,277.7275288044499,4.577528804449912,271.394297314832,-1.7557026851679893,265.06106582519595,-8.088934174804024,258.72783433551535,-14.422165664484623,252.39460284589532,-20.755397154104656,246.06137135627023,-27.08862864372975,1.0,1.0,26022.012520719443,26022.012520719443,277.0066723463043,3.8566723463043218,277.0066723463043,277.0066723463043,76314.83264233015,76316.80884826854,-1.9762059383938322,0.0,8546.071908451686,8546.071908451686,0.8870493720820997,3918.770343355784,277.0066723463043,3.8566723463043218,1.0,0.002,0.17666805026464175,0.004966409886205748,0.0002737000975088452,0.0017262999027876248,0.1368500487544226,0.1368500487544226,0.0,2.9646987989573326e-13,0.9998605000739357,0.9998605000739357,0.0,0.09213321680351377,1.285437011583924e-05,0.0,0.0,0.0,1601795.281471496,268.0766270967872,0.0,1.0,1279490.578542137,2618.545526725885,,,,,,,,,,,,,,,,,,,3.0,15319.428693539005,1450.0,0.375,6.173730061729009,3.5
1360.0,-28.85174455303676,4.929175528783211,34.96337133000451,25.810319871548586,6.336374462779357,-25.33293265144445,-38.875432627368696,2.817562560838394,-5.073411086127521,-5.073411086120137,39.92635158470692,41210.914168627576,25756.660533376118,25756.660533376118,66967.5747020037,76328.01785869442,76316.5230099081,25756.660533376118,102073.18354328422,102073.18354328422,102073.18354328422,128078.43184173433,124219.83456802402,3858.5972737103184,0.0,90119.98103161297,55003.08969636659,39018.76815027376,26005.248298450108,65024.016448723865,19839.571413998907,1450.0,0.0,0.8868118112100271,2.8769061856066656,0.001494314320929203,1.0,1.0,-5.073411086127521,353642.3274492173,1551360.1717416008,4.386805682824759,1551360.1717416008,4.386805682824759,0.7629064405119074,0.09214600118717142,3.899289874050019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899289874050019,1.2785269656659017,1.2788631560881942,3.049829983068939,6462.223764556967,15319.453518260218,6485.38023334365,0.00033116055668367734,23111.895740649143,2356.7574799395456,19385.235519109385,1976.7438951231445,0.8387557531689053,0.8387557531689053,35299.82455078573,35405.22815468563,0.9962800567878448,0.8,4260.314855884053,4273.035954225843,0.9962800567878448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560061674032763,4.929175528783211,-2.3932581694047403,7.322433698187951,3.5,3.5,1.0,0.6,0.0002629376851743198,1.0000728939596333,0.00026291852000233596,197.97785035439458,0.0,3.6161140386031572e-06,10.248067185401348,0.008187589797935756,8.950298715484456e-05,0.00017343469801947526,0.0006762721617962628,0.09214600119582277,0.09214600119582277,0.09214600119582277,0.09213314138305524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493882.5904447212,593.6396827886609,0.0,0.09214600119582277,0.09214600118717142,0.09214600118717142,0.375,0.375,0.5,8.578646350058927,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,26005.248298450108,19839.571413998907,0.7629064405119074,1.0298898523872708,0.6337798927128003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444642844931007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.22237427509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8940618757099,261.8940618757099,-11.255938124290083,246.06069681835328,277.7274269330683,124072.79555478446,124137.69962813232,-64.90407334783767,0.0,nan,277.7274269330683,4.5774269330682955,271.3940809101356,-1.755919089864392,265.06073488719744,-8.089265112802536,258.72738886421735,-14.422611135782631,252.3940428412874,-20.75595715871259,246.06069681835328,-27.0893031816467,1.0,1.0,26022.012520719443,26022.012520719443,277.0066007166631,3.856600716663138,277.0066007166631,277.0066007166631,76314.4869480666,76316.5230099081,-2.036061841499759,0.0,8546.071908451686,8546.071908451686,0.8870483676183811,3918.786323420269,277.0066007166631,3.856600716663138,1.0,0.002,0.1766809745845938,0.004966345356104938,0.00027372009865196087,0.0017262799016920477,0.13686004932598042,0.13686004932598042,0.0,3.4400867571227067e-13,0.9998597408492034,0.9998597408492034,0.0,0.0921330768672956,1.292431987581782e-05,0.0,0.0,0.0,1601795.2374963076,268.07658891387246,0.0,1.0,1279490.7099466647,2618.5449890194654,,,,,,,,,,,,,,,,,,,3.0,15319.453518260218,1450.0,0.375,6.173730061729009,3.5
