time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1361.0,-28.852447240345107,4.929120376305694,34.96335680439185,25.810090416949265,6.33630231052506,-25.33357228523506,-38.87605114197356,2.81742735503804,-5.073449835336135,-5.073449835346412,39.92632345560019,41210.612282119335,25756.61829500417,25756.61829500417,66967.2305771235,76327.71636906297,76316.23140411092,25756.61829500417,102072.84969911509,102072.84969911509,102072.84969911509,128078.07415549517,124219.65284841991,3858.421307075265,0.0,90119.98361486693,55003.090592328335,39018.77002504288,26005.224456380078,65023.99448142296,19839.55101660768,1450.0,0.0,0.8868117158187817,2.8769020771266347,0.001494314320929203,1.0,1.0,-5.073449835336135,353641.7929999247,1551358.9607693844,4.3868088881952785,1551358.9607693844,4.3868088881952785,0.7629063556011829,0.09214593096709517,3.899306108778854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899306108778854,1.2785276314406655,1.2788637975335468,3.0498410929023514,6462.247304960823,15319.47765466775,6485.375861752935,0.00033115528201429427,23111.80017695246,2356.7477351544576,19385.22245213219,1976.7425626622946,0.8387586559122087,0.8387586559122087,35299.94212764908,35405.22815468563,0.9962842048089173,0.8,4260.329046165847,4273.035954225843,0.9962842048089173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560052556082369,4.929120376305694,-2.3933013138163157,7.32242169012201,3.5,3.5,1.0,0.6,0.00026291852000233596,1.000072455989768,0.000262899471360929,197.97842587066836,0.0,3.7942795510380105e-06,10.752988247641722,0.008191384077486794,8.949678245680418e-05,0.00017342173754553177,0.0006762244406063352,0.09214593097627449,0.09214593097627449,0.09214593097627449,0.09213299989824125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493884.32923130464,593.6391133398722,0.0,0.09214593097627449,0.09214593096709517,0.09214593096709517,0.375,0.375,0.5,8.578258418497445,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,26005.224456380078,19839.55101660768,0.7629063556011829,1.0298849080435333,0.6337754641310602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446470421867033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.72729533733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8936738137883,261.8936738137883,-11.256326186211652,246.06002289452084,277.7273247330557,124075.54804515277,124140.42826079813,-64.88021564537243,0.0,nan,277.7273247330557,4.577324733055718,271.3938643653631,-1.7561356346369053,265.06040399766584,-8.089596002334133,258.7269436299083,-14.423056370091672,252.3934832622162,-20.756516737783784,246.06002289452084,-27.089977105479136,1.0,1.0,26022.012520719443,26022.012520719443,277.0065278458193,3.8565278458193006,277.0065278458193,277.0065278458193,76314.17214088395,76316.23140411092,-2.059263226969051,0.0,8546.071908451686,8546.071908451686,0.8870473420440289,3918.8026393227483,277.0065278458193,3.8565278458193006,1.0,0.002,0.1766939705823021,0.004966280404232692,0.0002737402105163933,0.0017262597899594214,0.13687010525819665,0.13687010525819665,0.0,4.758147001404645e-13,0.9998589628755704,0.9998589628755704,0.0,0.09213293496996368,1.2995997131486451e-05,0.0,0.0,0.0,1601795.192868897,268.07655016466384,0.0,1.0,1279490.843300037,2618.5444433385665,,,,,,,,,,,,,,,,,,,3.0,15319.47765466775,1450.0,0.375,6.173730061729009,3.5
1362.0,-28.85314874733121,4.929065566179577,34.96334230875245,25.809870741236978,6.336233897993818,-25.334210482812583,-38.87666944703085,2.8172956331297403,-5.073488691247121,-5.073488691237195,39.92629526939207,41210.29640864057,25756.577212848184,25756.577212848184,66966.87362148875,76327.40545046623,76315.93729877396,25756.577212848184,102072.51451162214,102072.51451162214,102072.51451162214,128077.71506776962,124219.47069388031,3858.244373889307,0.0,90119.97177040835,55003.073425328774,39018.7759389773,26005.200556147483,65023.97649512478,19839.530570260125,1450.0,0.0,0.8868116200911473,2.8768979573378823,0.001494314320929203,1.0,1.0,-5.073488691247121,353641.2570795762,1551357.7473380347,4.386812104869735,1551357.7473380347,4.386812104869735,0.7629062705140404,0.09214586045697784,3.899320645401224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899320645401224,1.278528280836118,1.2788644227442516,3.0498509136232705,6462.268113889997,15319.501852680238,6485.373326608214,0.000331150694881478,23111.71097885831,2356.7386394801806,19385.214874414967,1976.7417899501836,0.8387615651713455,0.8387615651713455,35300.04740622384,35405.22815468563,0.9962879189587825,0.8,4260.341752174496,4273.035954225843,0.9962879189587825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560043687723031,4.929065566179577,-2.39334444458039,7.322410010759967,3.5,3.5,1.0,0.6,0.000262899471360929,1.0000723346931049,0.00026288045598382216,197.9790004231318,0.0,3.7712200407241546e-06,10.687637595412253,0.008195155297527519,8.949058025815922e-05,0.00017340889110276978,0.0006761768691731628,0.0921458604628942,0.0921458604628942,0.0921458604628942,0.09213285801634477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493886.07809624803,593.6385405949078,0.0,0.0921458604628942,0.09214586045697784,0.09214586045697784,0.375,0.375,0.5,8.577868344929938,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,26005.200556147483,19839.530570260125,0.7629062705140404,1.029879703320046,0.6337707816397593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446512142238672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.6619446851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.893286315886,261.893286315886,-11.256713684114004,246.05934971096997,277.7272229208042,124078.29075369942,124143.07666864192,-64.78591494247597,0.0,nan,277.7272229208042,4.577222920804218,271.393648278843,-1.7563517211569888,265.0600736368901,-8.089926363109896,258.72649899488135,-14.423501005118624,252.39292435292725,-20.757075647072725,246.05934971096997,-27.09065028903001,1.0,1.0,26022.012520719443,26022.012520719443,277.0064545758328,3.8564545758327995,277.0064545758328,277.0064545758328,76313.86870526202,76315.93729877396,-2.06859351193998,0.0,8546.071908451686,8546.071908451686,0.887046423741182,3918.81724862823,277.0064545758328,3.8564545758327995,1.0,0.002,0.17670703832090406,0.004966215111721191,0.00027376043346047683,0.0017262395665499238,0.13688021673023842,0.13688021673023842,0.0,1.0400534600218947e-14,0.999858184203048,0.999858184203048,0.0,0.09213279271834131,1.3067738636538656e-05,0.0,0.0,0.0,1601795.1481185774,268.07651130875286,0.0,1.0,1279490.9770205833,2618.5438961553314,,,,,,,,,,,,,,,,,,,3.0,15319.501852680238,1450.0,0.375,6.173730061729009,3.5
1363.0,-28.853846858220304,4.929011010811381,34.96332779917127,25.809600913804047,6.33611623742885,-25.334850548670943,-38.877291803341336,2.8171199278065138,-5.07353137510114,-5.073531375133637,39.926265875857105,41210.034518044056,25756.546643808422,25756.546643808422,66966.58116185247,76327.13414227124,76315.61213468433,25756.546643808422,102072.15877849275,102072.15877849275,102072.15877849275,128077.33365774863,124219.26737943274,3858.066278315885,0.0,90119.98672797879,55003.09676852525,39018.76662161505,26005.174879255883,65023.94150087093,19839.508665885103,1450.0,0.0,0.886811509246756,2.8768934316878956,0.001494314320929203,1.0,1.0,-5.07353137510114,353640.66836303484,1551356.4819311567,4.386815829503494,1551356.4819311567,4.386815829503494,0.762906181481245,0.09214578980967007,3.899337393875945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899337393875945,1.2785291339347407,1.2788652517541859,3.0498619784091496,6462.291558843537,15319.526050915605,6485.369046398094,0.00033114544569304603,23111.615545122,2356.7289079473626,19385.202080580486,1976.740485342139,0.8387644750637945,0.8387644750637945,35300.168703598734,35405.22815468563,0.9962921982434434,0.8,4260.356391482618,4273.035954225843,0.9962921982434434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560037088818402,4.929011010811381,-2.3933903093900173,7.322401320201399,3.5,3.5,1.0,0.6,0.00026288045598382216,1.0000719849083737,0.0002628615339203879,197.97957219697952,0.0,3.7646453522815907e-06,10.669004928366029,0.008198919942879801,8.948433782263719e-05,0.00017339611816118497,0.0006761299674988404,0.09214578980926105,0.09214578980926105,0.09214578980926105,0.09213270156623234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493887.8335523639,593.6379656361115,0.0,0.09214578980926105,0.09214578980967007,0.09214578980967007,0.375,0.375,0.5,8.577475697290115,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,26005.174879255883,19839.508665885103,0.762906181481245,1.0298757598530923,0.6337670951166823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446553792759798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.64331201805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89289511110957,261.89289511110957,-11.25710488889041,246.0586772719853,277.7271129502353,124080.56118002292,124145.9668492312,-65.40566920830365,0.0,nan,277.7271129502353,4.577112950235346,271.3934258145883,-1.7565741854116936,265.0597386789549,-8.09026132104509,258.72605154326806,-14.423948456731921,252.39236440762556,-20.757635592374413,246.0586772719853,-27.09132272801469,1.0,1.0,26022.012520719443,26022.012520719443,277.0063738435682,3.8563738435682353,277.0063738435682,277.0063738435682,76313.448137047,76315.61213468433,-2.163997637326247,0.0,8546.071908451686,8546.071908451686,0.8870453657111406,3918.8340808453245,277.0063738435682,3.8563738435682353,1.0,0.002,0.17672019294757363,0.004966148738657072,0.0002737807888403422,0.0017262192110139877,0.13689039442017112,0.13689039442017112,0.0,-1.4566993444820042e-13,0.9998572411511757,0.9998572411511757,0.0,0.09213263518279284,1.3154626877235263e-05,0.0,0.0,0.0,1601795.0989595898,268.07646862489884,0.0,1.0,1279491.1239147685,2618.5432950659074,,,,,,,,,,,,,,,,,,,3.0,15319.526050915605,1450.0,0.375,6.173730061729009,3.5
1364.0,-28.85454509043079,4.928956770199363,34.963313309412314,25.8094031008892,6.3360742700930714,-25.335483154371623,-38.877901691570855,2.8170123337753346,-5.073570947072085,-5.073570947051036,39.9262374286973,41209.70087080424,25756.508871919777,25756.508871919777,66966.20974272402,76326.8095781527,76315.31013337732,25756.508871919777,102071.8190052971,102071.8190052971,102071.8190052971,128076.96963907524,124219.08244923418,3857.8871898410575,0.0,90119.97110587065,55003.07208590852,39018.7766888468,26005.150633778136,65023.927322624935,19839.48793437326,1450.0,0.0,0.8868114108183289,2.876889235987197,0.001494314320929203,1.0,1.0,-5.073570947072085,353640.12256779074,1551355.2572673662,4.386819136932011,1551355.2572673662,4.386819136932011,0.7629060955564593,0.09214571867795007,3.8993521504571915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8993521504571915,1.2785296712893073,1.2788657650563409,3.0498722384166252,6462.3132985682105,15319.55029380255,6485.36591548329,0.00033114062587147683,23111.524075942783,2356.719580686859,19385.19272206662,1976.739531039307,0.838767389738915,0.8387673897389151,35300.275575009495,35405.22815468563,0.99629596859345,0.8,4260.369289729697,4273.035954225843,0.99629596859345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560028935042793,4.928956770199363,-2.3934338117252354,7.322390581924599,3.5,3.5,1.0,0.6,0.0002628615339203879,1.0000719978284782,0.0002628426098232491,197.98014407306303,0.0,3.7461820237957713e-06,10.616679855437216,0.008202666124903597,8.94782208364007e-05,0.00017338331308398722,0.000676082594727438,0.09214571868916352,0.09214571868916352,0.09214571868916352,0.09213255697272107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493889.60424162296,593.6373857466967,0.0,0.09214571868916352,0.09214571867795007,0.09214571867795007,0.375,0.375,0.5,8.577080847564691,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,26005.150633778136,19839.48793437326,0.7629060955564593,1.0298702723762314,0.6337621021618209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446595241871156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.59098694513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89250774360033,261.89250774360033,-11.257492256399644,246.05800610936956,277.7270093778341,124083.6662722701,124148.43038612705,-64.76411385695324,0.0,nan,277.7270093778341,4.577009377834145,271.3932087241545,-1.7567912758455009,265.0594080704603,-8.090591929539698,258.72560741672686,-14.424392583273118,252.39180676305648,-20.758193236943498,246.05800610936956,-27.09199389063042,1.0,1.0,26022.012520719443,26022.012520719443,277.0062989336253,3.8562989336253395,277.0062989336253,277.0062989336253,76313.22950340372,76315.31013337732,-2.080629973599571,0.0,8546.071908451686,8546.071908451686,0.8870444335117653,3918.8489112094776,277.0062989336253,3.8562989336253395,1.0,0.002,0.17673342073198245,0.004966082607656986,0.0002738012593198953,0.0017261987415778258,0.13690062965994765,0.13690062965994765,0.0,8.977211335414736e-13,0.9998564471193537,0.9998564471193537,0.0,0.09213249089459463,1.322778335544048e-05,0.0,0.0,0.0,1601795.0533845369,268.0764290529279,0.0,1.0,1279491.2600995372,2618.5427377994483,,,,,,,,,,,,,,,,,,,3.0,15319.55029380255,1450.0,0.375,6.173730061729009,3.5
1365.0,-28.855242130768666,4.928902856344132,34.9632988444884,25.80918747643011,6.336012556819712,-25.336116662029337,-38.87851549135519,2.816887087653484,-5.073609633268688,-5.0736096332414,39.92620916588734,41209.391278504605,25756.469660682742,25756.469660682742,66965.86093918735,76326.49852924998,76315.01235641477,25756.469660682742,102071.4820170975,102071.4820170975,102071.4820170975,128076.60878152649,124218.90162784993,3857.7071536765648,0.0,90119.96188572634,55003.06395072625,39018.77548333343,26005.12676442899,65023.902247762424,19839.467506568366,1450.0,0.0,0.8868113162320993,2.8768851342072272,0.001494314320929203,1.0,1.0,-5.073609633268688,353639.58899019996,1551354.0405394814,4.386822315254055,1551354.0405394814,4.386822315254055,0.7629060102758546,0.09214564712714146,3.8993672157027945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8993672157027945,1.278530290429051,1.2788663601625498,3.049882544741462,6462.335136433815,15319.57451098866,6485.362707432972,0.0003311357806667271,23111.432419807057,2356.710234362097,19385.183132989532,1976.7385532255698,0.8387703012460604,0.8387703012460604,35300.38468177296,35405.22815468563,0.9962998178081095,0.8,4260.382457760166,4273.035954225843,0.9962998178081095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600204705566485,4.928902856344132,-2.3934765781072516,7.322379434451384,3.5,3.5,1.0,0.6,0.0002628426098232491,1.0000718753335027,0.00026282371928077337,197.98071497582475,0.0,3.7465954779980295e-06,10.617851584646417,0.008206412720381594,8.947206500864918e-05,0.0001733705448145999,0.000676035418618583,0.09214564712588952,0.09214564712588952,0.09214564712588952,0.09213241578622926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493891.38593879,593.636802269325,0.0,0.09214564712588952,0.09214564712714146,0.09214564712714146,0.375,0.375,0.5,8.576683905683055,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,26005.12676442899,19839.467506568366,0.7629060102758546,1.0298653052845925,0.6337575853488966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446636698411723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.592158674335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8921218289383,261.8921218289383,-11.25787817106169,246.05733601740633,277.72690764047394,124086.50803395748,124151.02924412946,-64.52121017199305,0.0,nan,277.72690764047394,4.576907640473962,271.39299331587443,-1.7570066841255425,265.05907899124895,-8.090921008751025,258.7251646666071,-14.424835333392878,252.39125034201908,-20.7587496579809,246.05733601740633,-27.09266398259365,1.0,1.0,26022.012520719443,26022.012520719443,277.00622540371194,3.85622540371196,277.00622540371194,277.00622540371194,76312.94851620714,76315.01235641477,-2.063840207629255,0.0,8546.071908451686,8546.071908451686,0.8870434818128581,3918.8640517813087,277.00622540371194,3.85622540371196,1.0,0.002,0.17674671841208206,0.004966016318359395,0.0002738218385832036,0.001726178160704063,0.1369109192916018,0.1369109192916018,0.0,-7.127336915102589e-13,0.9998556884492895,0.9998556884492895,0.0,0.09213234944591332,1.3297681228138959e-05,0.0,0.0,0.0,1601795.0088296076,268.0763903667313,0.0,1.0,1279491.3932359365,2618.542193007057,,,,,,,,,,,,,,,,,,,3.0,15319.57451098866,1450.0,0.375,6.173730061729009,3.5
1366.0,-28.855936108025862,4.92884919590642,34.96328436779465,25.808926799241476,6.335902892229068,-25.336752207983295,-38.87913330746812,2.8167189921802227,-5.073651484537095,-5.073651484524293,39.9261798964451,41209.123386315376,25756.43925210908,25756.43925210908,66965.56263842445,76326.22176005908,76314.68862729949,25756.43925210908,102071.12787940857,102071.12787940857,102071.12787940857,128076.22930242732,124218.7032892306,3857.52601319672,0.0,90119.97110074216,55003.08111168251,39018.76665451071,26005.101423018765,65023.86807752948,19839.445870266438,1450.0,0.0,0.886811209176959,2.8768806968495455,0.001494314320929203,1.0,1.0,-5.073651484537095,353639.0117592175,1551352.780478039,4.386825912561678,1551352.780478039,4.386825912561678,0.7629059217090877,0.09214557539437118,3.8993834542008763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8993834542008763,1.2785311080178994,1.278867153812903,3.0498932953192446,6462.357915618102,15319.598728777542,6485.358876266851,0.00033113069901395025,23111.338538315405,2356.7006611141833,19385.17168137762,1976.7373854861364,0.8387732129508502,0.8387732129508502,35300.50228546782,35405.22815468563,0.9963039667922358,0.8,4260.396651280239,4273.035954225843,0.9963039667922358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56001390629166,4.92884919590642,-2.3935215936057572,7.322370789512177,3.5,3.5,1.0,0.6,0.00026282371928077337,1.0000715598782295,0.00026280491299320144,197.98128337264762,0.0,3.7399631056226604e-06,10.59905544133462,0.008210152683487217,8.946586929616233e-05,0.00017335784998461103,0.0006759887318858299,0.09214557539521884,0.09214557539521884,0.09214557539521884,0.09213226255745519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493893.17456811,593.6362164766168,0.0,0.09214557539521884,0.09214557539437118,0.09214557539437118,0.375,0.375,0.5,8.576284520467137,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26005.101423018765,19839.445870266438,0.7629059217090877,1.0298612589238747,0.6337537984849005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446678084411946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.573362531024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.891733022247,261.891733022247,-11.258266977752953,246.05666689460435,277.7267991498928,124088.84401801489,124153.84875136089,-65.00473334599664,0.0,nan,277.7267991498928,4.5767991498928495,271.39277269884417,-1.7572273011558082,265.05874624777044,-8.091253752229534,258.7247197967053,-14.425280203294676,252.39069334566494,-20.759306654335035,246.05666689460435,-27.09333310539563,1.0,1.0,26022.012520719443,26022.012520719443,277.00614567197135,3.856145671971376,277.00614567197135,277.00614567197135,76312.54905633755,76314.68862729949,-2.139570961939171,0.0,8546.071908451686,8546.071908451686,0.8870424559967183,3918.8803714718806,277.00614567197135,3.856145671971376,1.0,0.002,0.176760098475248,0.004965949094590306,0.00027384254367843593,0.0017261574563005617,0.13692127183921796,0.13692127183921796,0.0,-2.1002297123651203e-14,0.9998547942951422,0.9998547942951422,0.0,0.09213219533114651,1.3380063224663981e-05,0.0,0.0,0.0,1601794.9606294378,268.0763485154629,0.0,1.0,1279491.537264719,2618.541603643353,,,,,,,,,,,,,,,,,,,3.0,15319.598728777542,1450.0,0.375,6.173730061729009,3.5
1367.0,-28.85662960857331,4.92879568873914,34.96326983105822,25.8086928393692,6.3358228692619525,-25.337384360815648,-38.87974686278028,2.816577621312779,-5.073697848879533,-5.073697848834044,39.92614921022892,41208.83600889895,25756.42085925095,25756.42085925095,66965.2568681499,76325.92585157587,76314.329294126,25756.42085925095,102070.75015337695,102070.75015337695,102070.75015337695,128075.8241427821,124218.48060451276,3857.3435382693497,0.0,90119.97122375542,55003.08960903222,39018.757349692445,26005.07398940515,65023.831339097596,19839.422517327726,1450.0,0.0,0.8868110842753166,2.8768757809911505,0.001494314320929203,1.0,1.0,-5.073697848879533,353638.3722828033,1551351.459424226,4.386830109555012,1551351.459424226,4.386830109555012,0.7629058285091055,0.09214550351585937,3.899399299678533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899399299678533,1.2785318016215734,1.2788678235531936,3.049904034246852,6462.380670117067,15319.622984695463,6485.355078894696,0.00033112562450601096,23111.244655345992,2356.69108771558,19385.160330778126,1976.7362280471034,0.8387761291036325,0.8387761291036325,35300.61704270562,35405.22815468563,0.9963080153584849,0.8,4260.410501263101,4273.035954225843,0.9963080153584849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560009935845822,4.92879568873914,-2.3935698718155,7.3223655605546405,3.5,3.5,1.0,0.6,0.00026280491299320144,1.0000715111246472,0.0002627861208621569,197.9818513818574,0.0,3.723292948966018e-06,10.551812217369696,0.008213875976436183,8.94597167051184e-05,0.00017334519628808305,0.0006759421370083889,0.0921455035191026,0.0921455035191026,0.0921455035191026,0.0921320921506066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493894.9706175149,593.6356281888629,0.0,0.0921455035191026,0.09214550351585937,0.09214550351585937,0.375,0.375,0.5,8.575882179666317,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,26005.07398940515,19839.422517327726,0.7629058285091055,1.0298571383609774,0.6337497369848285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444671928876887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.526119307055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89134458735566,261.89134458735566,-11.258655412644316,246.05599891654995,277.72669025816094,124091.54321654193,124156.48578724622,-64.94257070425871,0.0,nan,277.72669025816094,4.576690258160966,271.3925519898532,-1.7574480101467884,265.0584137215083,-8.091586278491661,258.7242754531856,-14.425724546814365,252.39013718487604,-20.759862815123938,246.05599891654995,-27.094001083450024,1.0,1.0,26022.012520719443,26022.012520719443,277.00605726107256,3.8560572610725785,277.00605726107256,277.00605726107256,76312.26708237785,76314.329294126,-2.0622117481543683,0.0,8546.071908451686,8546.071908451686,0.8870414550076655,3918.8962961769257,277.00605726107256,3.8560572610725785,1.0,0.002,0.1767735783214235,0.004965880606217612,0.0002738634007970249,0.001726136599360175,0.13693170039851246,0.13693170039851246,0.0,1.5719977403128027e-13,0.9998537112984713,0.9998537112984713,0.0,0.09213202366979834,1.3479846061039912e-05,0.0,0.0,0.0,1601794.907231524,268.07630215112044,0.0,1.0,1279491.6968249553,2618.5409507253858,,,,,,,,,,,,,,,,,,,3.0,15319.622984695463,1450.0,0.375,6.173730061729009,3.5
1368.0,-28.857321721329306,4.928742356748257,34.96325524965517,25.8084591239691,6.335741541609254,-25.338015395050093,-38.88035647161303,2.8164352152453658,-5.073743017322386,-5.073743017252497,39.92611884769293,41208.53532813685,25756.399838051937,25756.399838051937,66964.93516618879,76325.62999260606,76313.97859062366,25756.399838051937,102070.3784286756,102070.3784286756,102070.3784286756,128075.425519834,124218.26572277081,3857.1597970631833,0.0,90119.96924964835,55003.08238402541,39018.76318402548,26005.047091158394,65023.810275183874,19839.399600943474,1450.0,0.0,0.8868109642900373,2.876870991936486,0.001494314320929203,1.0,1.0,-5.073743017322386,353637.7493016168,1551350.1523056442,4.386834141347567,1551350.1523056442,4.386834141347567,0.7629057363902558,0.0921454311599152,3.899414836284084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899414836284084,1.278532499992878,1.2788684980804421,3.049914520206413,6462.402888607095,15319.647227030895,6485.351629815916,0.00033112068419571686,23111.152065966762,2356.681646226465,19385.15002125084,1976.7351767678913,0.8387790433778162,0.8387790433778162,35300.729562917484,35405.22815468563,0.9963119850070006,0.8,4260.42408126063,4273.035954225843,0.9963119850070006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560005398022963,4.928742356748257,-2.3936172276304033,7.322359584378661,3.5,3.5,1.0,0.6,0.0002627861208621569,1.0000713684188305,0.0002627673675706132,197.98241825722445,0.0,3.720500895605915e-06,10.543899538147164,0.00821759647733179,8.945360407570681e-05,0.0001733325167864501,0.0006758953875675436,0.09214543116212344,0.09214543116212344,0.09214543116212344,0.09213192631546488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493896.7817941984,593.6350349742062,0.0,0.09214543116212344,0.0921454311599152,0.0921454311599152,0.375,0.375,0.5,8.57547703423545,-6.991740519879386e-11,-6.991740519879386e-11,-6.991740519879386e-11,-6.991740519879386e-11,-6.991740519879386e-11,-6.991740519879386e-11,26005.047091158394,19839.399600943474,0.7629057363902558,1.0298525245258618,0.6337453181187069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446760465044532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.518206627836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89095646422624,261.89095646422624,-11.259043535773742,246.05533210296093,277.7265808254894,124094.21808458345,124159.10853182916,-64.8904472457026,0.0,nan,277.7265808254894,4.57658082548943,271.39233108099205,-1.7576689190079264,265.0580813364602,-8.091918663539786,258.7238315919784,-14.426168408021567,252.3895818474763,-20.76041815252367,246.05533210296093,-27.094667897039045,1.0,1.0,26022.012520719443,26022.012520719443,277.0059710558473,3.8559710558473057,277.0059710558473,277.0059710558473,76311.9739210501,76313.97859062366,-2.0046695735654794,0.0,8546.071908451686,8546.071908451686,0.8870404735299393,3918.911910465504,277.0059710558473,3.8559710558473057,1.0,0.002,0.1767871518564795,0.004965811916528173,0.0002738844037359275,0.0017261155962888936,0.13694220186796374,0.13694220186796374,0.0,2.482085717514515e-14,0.9998526944319149,0.9998526944319149,0.0,0.09213185762483175,1.3573535083454601e-05,0.0,0.0,0.0,1601794.8552109003,268.0762569826776,0.0,1.0,1279491.8522695256,2618.5403146488734,,,,,,,,,,,,,,,,,,,3.0,15319.647227030895,1450.0,0.375,6.173730061729009,3.5
1369.0,-28.858012898826864,4.928689375693281,34.96324071447874,25.808261485677235,6.33569793057691,-25.33864181589967,-38.88096538195384,2.8163268473954894,-5.0737796436395115,-5.073779643715508,39.926091018927735,41208.22517065431,25756.357724977628,25756.357724977628,66964.58289563193,76325.30801333307,76313.69171164423,25756.357724977628,102070.04943662186,102070.04943662186,102070.04943662186,128075.07353514587,124218.09829588569,3856.975239260181,0.0,90119.95200871753,55003.076670575414,39018.75037571346,26005.024098524005,65023.77447423746,19839.379881348577,1450.0,0.0,0.8868108786190916,2.8768671085786277,0.001494314320929203,1.0,1.0,-5.0737796436395115,353637.24413746584,1551348.9542672595,4.3868370200968405,1551348.9542672595,4.3868370200968405,0.7629056526225109,0.09214535794007832,3.8994293644695026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994293644695026,1.2785330405883526,1.278869014840034,3.0499245937946755,6462.424233331826,15319.671474051731,6485.348761151905,0.00033111596339495966,23111.06153886644,2356.672415031274,19385.14144662214,1976.7343023991007,0.8387819578958617,0.8387819578958617,35300.83477980257,35405.22815468563,0.9963156970011998,0.8,4260.436779823989,4273.035954225843,0.9963156970011998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559996307120433,4.928689375693281,-2.393658236240657,7.322347611933939,3.5,3.5,1.0,0.6,0.0002627673675706132,1.0000712723763887,0.00026274864085058683,197.9829843693821,0.0,3.712822010112046e-06,10.522137576657538,0.008221309299341902,8.944749883547946e-05,0.0001733198687351337,0.00067584858559178,0.09214535794652522,0.09214535794652522,0.09214535794652522,0.092131793050298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493898.6139601028,593.6344350268523,0.0,0.09214535794652522,0.09214535794007832,0.09214535794007832,0.375,0.375,0.5,8.575070087853284,7.599965101690032e-11,7.599965101690032e-11,7.599965101690032e-11,7.599965101690032e-11,7.599965101690032e-11,7.599965101690032e-11,26005.024098524005,19839.379881348577,0.7629056526225109,1.0298476739790523,0.6337408971388009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446801559142983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.49644466634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8905721099776,261.8905721099776,-11.25942789002238,246.0546667465384,277.72647747341733,124097.27959710544,124161.53992305553,-64.26032595010878,0.0,nan,277.72647747341733,4.576477473417356,271.39211532804165,-1.7578846719583225,265.0577531826414,-8.092246817358557,258.72339103730167,-14.42660896269831,252.38902889192522,-20.760971108074756,246.0546667465384,-27.095333253461575,1.0,1.0,26022.012520719443,26022.012520719443,277.005900860865,3.855900860865006,277.005900860865,277.005900860865,76311.7362590211,76313.69171164423,-1.9554526231368072,0.0,8546.071908451686,8546.071908451686,0.8870395557554435,3918.92651129185,277.005900860865,3.855900860865006,1.0,0.002,0.17680078413217162,0.004965744515829085,0.0002739055025202783,0.001726094497791172,0.13695275126013914,0.13695275126013914,0.0,3.1145051815339997e-13,0.9998520568408324,0.9998520568408324,0.0,0.09213172566472204,1.3632275356280035e-05,0.0,0.0,0.0,1601794.813028247,268.07622035636047,0.0,1.0,1279491.9783168382,2618.539798865591,,,,,,,,,,,,,,,,,,,3.0,15319.671474051731,1450.0,0.375,6.173730061729009,3.5
1370.0,-28.858701317090457,4.928636683398731,34.96322619025126,25.80801477832722,6.335598858313704,-25.339271299544023,-38.88157474631441,2.8161688407201053,-5.073818879718033,-5.0738188797039605,39.92606226462455,41207.93430278697,25756.32307498943,25756.32307498943,66964.2573777764,76325.02199427312,76313.38126276128,25756.32307498943,102069.7043377507,102069.7043377507,102069.7043377507,128074.70419468016,124217.91446376535,3856.7897309148157,0.0,90119.94987716552,55003.06884992293,39018.75669693621,26004.99985692945,65023.75655386566,19839.35913143223,1450.0,0.0,0.8868107830129407,2.8768629485216795,0.001494314320929203,1.0,1.0,-5.073818879718033,353636.7029791179,1551347.716385799,4.386840232693283,1551347.716385799,4.386840232693283,0.7629055658750835,0.09214528443622487,3.899444449065744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899444449065744,1.2785338111031532,1.27886976161332,3.049934554097712,6462.445338018757,15319.695716738486,6485.346049177769,0.0003311113027090073,23110.971589493238,2356.6632427478535,19385.13334034996,1976.7334757893839,0.8387848717343789,0.8387848717343789,35300.94402627612,35405.22815468563,0.9963195511600045,0.8,4260.449964715986,4273.035954225843,0.9963195511600045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559988827266003,4.928636683398731,-2.393701077792293,7.322337761191024,3.5,3.5,1.0,0.6,0.00026274864085058683,1.0000709882406014,0.00026272999011083567,197.98354822437216,0.0,3.7075719182656828e-06,10.507258816364946,0.008225016871260166,8.944138942852225e-05,0.00017330725142206458,0.0006758019995406109,0.09214528443680448,0.09214528443680448,0.09214528443680448,0.09213164989167744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493900.45174378756,593.6338331975222,0.0,0.09214528443680448,0.09214528443622487,0.09214528443622487,0.375,0.375,0.5,8.574661051400655,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26004.99985692945,19839.35913143223,0.7629055658750835,1.0298429516649539,0.6337365985407245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444684259793219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.481565906055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8901860482759,261.8901860482759,-11.259813951724084,246.05400255474646,277.72636954180615,124099.69569677,124164.24149326935,-64.5457964993328,0.0,nan,277.72636954180615,4.576369541806173,271.3918961443978,-1.7581038556022008,265.0574227469688,-8.092577253031152,258.7229493495725,-14.427050650427475,252.38847595216376,-20.761524047836218,246.05400255474646,-27.095997445253516,1.0,1.0,26022.012520719443,26022.012520719443,277.00582529837635,3.8558252983763737,277.00582529837635,277.00582529837635,76311.35454130203,76313.38126276128,-2.0267214592458913,0.0,8546.071908451686,8546.071908451686,0.8870386028307106,3918.9416713110727,277.00582529837635,3.8558252983763737,1.0,0.002,0.17681448686932516,0.004965676326121919,0.00027392670898180617,0.0017260732909918069,0.13696335449090308,0.13696335449090308,0.0,-2.6386878793083213e-14,0.9998512920405824,0.9998512920405824,0.0,0.09213158169900641,1.3702737218462673e-05,0.0,0.0,0.0,1601794.7678398988,268.07618112028194,0.0,1.0,1279492.1133454633,2618.539246331108,,,,,,,,,,,,,,,,,,,3.0,15319.695716738486,1450.0,0.375,6.173730061729009,3.5
1371.0,-28.859389741164247,4.928584331735454,34.96321170542682,25.80781626692044,6.335559518775696,-25.339894815128044,-38.88217562399802,2.8160645926442873,-5.073855356934814,-5.073855356876143,39.92603435327052,41207.6162933496,25756.28219817486,25756.28219817486,66963.89849152447,76324.7035550048,76313.0910161395,25756.28219817486,102069.37321431436,102069.37321431436,102069.37321431436,128074.35010010863,124217.74667183078,3856.6034282778387,0.0,90119.9410723895,55003.06046386969,39018.756231688676,26004.97688579426,65023.73311748294,19839.33942270888,1450.0,0.0,0.8868106984002152,2.8768590809809176,0.001494314320929203,1.0,1.0,-5.073855356934814,353636.199872582,1551346.5147931802,4.386843075884604,1551346.5147931802,4.386843075884604,0.7629054818943721,0.09214521054047392,3.8994601913482065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994601913482065,1.2785343324022742,1.2788702592025663,3.0499456232992985,6462.468792328651,15319.719991662645,6485.341796322702,0.0003311060527060769,23110.876031595355,2356.653498554079,19385.120628281566,1976.7321795191597,0.8387877898604867,0.8387877898604867,35301.05803579003,35405.22815468563,0.9963235733595773,0.8,4260.463724456496,4273.035954225843,0.9963235733595773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559980003233487,4.928584331735454,-2.3937418084706183,7.322326140206073,3.5,3.5,1.0,0.6,0.00026272999011083567,1.0000709892381277,0.00026271134043293087,197.98411208691138,0.0,3.6925396329438945e-06,10.464657319762997,0.00822870941089311,8.943536548547512e-05,0.00017329462462536055,0.000675755490101224,0.09214521054271615,0.09214521054271615,0.09214521054271615,0.09213151724304335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493902.3021366955,593.6332272895726,0.0,0.09214521054271615,0.09214521054047392,0.09214521054047392,0.375,0.375,0.5,8.574250252022855,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,26004.97688579426,19839.33942270888,0.7629054818943721,1.0298378035376112,0.6337319362900452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446883473111505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.43896440945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8898040192726,261.8898040192726,-11.26019598072736,246.05333985784785,277.7262681806998,124102.82330109998,124166.69486726154,-63.871566161570456,0.0,nan,277.7262681806998,4.576268180699799,271.3916825161241,-1.758317483875885,265.0570968515452,-8.092903148454752,258.72251118699444,-14.427488813005539,252.38792552242452,-20.762074477575453,246.05333985784785,-27.096660142152132,1.0,1.0,26022.012520719443,26022.012520719443,277.00575485862754,3.855754858627563,277.00575485862754,277.00575485862754,76311.13184972653,76313.0910161395,-1.9591664129693527,0.0,8546.071908451686,8546.071908451686,0.8870376083578864,3918.9574923049477,277.00575485862754,3.855754858627563,1.0,0.002,0.17682824812731054,0.004965608376885065,0.0002739480076677604,0.001726051992215629,0.1369740038338802,0.1369740038338802,0.0,-1.1661071414037494e-13,0.9998506568266461,0.9998506568266461,0.0,0.09213144928232245,1.3761258151478603e-05,0.0,0.0,0.0,1601794.7258289247,268.07614464306516,0.0,1.0,1279492.2388796015,2618.5387326480172,,,,,,,,,,,,,,,,,,,3.0,15319.719991662645,1450.0,0.375,6.173730061729009,3.5
1372.0,-28.860077005637137,4.928532326832467,34.963197262401444,25.807610351499193,6.335501791642138,-25.340519125909015,-38.88278418509287,2.815943911710552,-5.073891201895265,-5.073891201883755,39.926006589899394,41207.31217897646,25756.240586444266,25756.240586444266,66963.55276542073,76324.38759242173,76312.8035012894,25756.240586444266,102069.04408773367,102069.04408773367,102069.04408773367,128073.99827692226,124217.5819110924,3856.4163658298426,0.0,90119.9197471218,55003.050625554366,39018.74346840827,26004.954189188593,65023.69765759686,19839.319936592954,1450.0,0.0,0.8868106164705186,2.876855280479942,0.001494314320929203,1.0,1.0,-5.073891201895265,353635.70548689767,1551345.3195723947,4.386845828920046,1551345.3195723947,4.386845828920046,0.7629053984198532,0.09214513632568946,3.8994738596566325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994738596566325,1.2785349298321254,1.2788708329438823,3.0499548887324046,6462.488424669581,15319.74424352313,6485.340062989044,0.00033110176193208837,23110.789555352298,2356.6446804313705,19385.115447231266,1976.7316511990607,0.8387907042640094,0.8387907042640094,35301.15702499494,35405.22815468563,0.9963270656526704,0.8,4260.475671404833,4273.035954225843,0.9963270656526704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559971020555466,4.928532326832467,-2.3937819834573038,7.32231431028977,3.5,3.5,1.0,0.6,0.00026271134043293087,1.0000708700549676,0.00026269272338518495,197.98467500244806,0.0,3.6923399206891326e-06,10.464091335233002,0.008232401750813799,8.942926489654125e-05,0.00017328207553638961,0.0006757089239011973,0.09214513633474232,0.09214513633474232,0.09214513633474232,0.09213138702012609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493904.1613647226,593.6326185016165,0.0,0.09214513633474232,0.09214513632568946,0.09214513632568946,0.375,0.375,0.5,8.573837773561829,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26004.954189188593,19839.319936592954,0.7629053984198532,1.0298330482224927,0.6337276049105479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446924348855488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.43839842492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88942372358576,261.88942372358576,-11.260576276414213,246.0526784171843,277.7261690299936,124105.62373673132,124169.20551058427,-63.58177385294124,0.0,nan,277.7261690299936,4.57616902999365,271.39147090741926,-1.7585290925807158,265.05677278487116,-8.09322721512882,258.72207466230077,-14.427925337699207,252.38737653974536,-20.762623460254616,246.0526784171843,-27.09732158281568,1.0,1.0,26022.012520719443,26022.012520719443,277.00568537069563,3.855685370695653,277.00568537069563,277.00568537069563,76310.85079226275,76312.8035012894,-1.952709026649245,0.0,8546.071908451686,8546.071908451686,0.8870367449017403,3918.9712289549157,277.00568537069563,3.855685370695653,1.0,0.002,0.1768420654863973,0.0049655402946393815,0.0002739693936229235,0.0017260306069261373,0.13698469681146172,0.13698469681146172,0.0,5.490607968283712e-13,0.9998500478796934,0.9998500478796934,0.0,0.09213131896712148,1.3817358567973353e-05,0.0,0.0,0.0,1601794.6845461025,268.0761087981047,0.0,1.0,1279492.3622378455,2618.5382278688007,,,,,,,,,,,,,,,,,,,3.0,15319.74424352313,1450.0,0.375,6.173730061729009,3.5
1373.0,-28.86076244471127,4.928480481518409,34.963182765878166,25.807353970035933,6.335396604863185,-25.341146539713826,-38.88338942835105,2.815780699845442,-5.073935610345018,-5.07393561035087,39.925976159962424,41207.03018286295,25756.22143656339,25756.22143656339,66963.25161942634,76324.1114370928,76312.44846193436,25756.22143656339,102068.66989849776,102068.66989849776,102068.66989849776,128073.59742916335,124217.36932892266,3856.2281002406817,0.0,90119.92823920005,55003.05271710731,39018.750580103035,26004.927530665598,65023.67811076863,19839.297200887268,1450.0,0.0,0.8868105005985177,2.8768505720311537,0.001494314320929203,1.0,1.0,-5.073935610345018,353635.092991454,1551344.0095556022,4.386849722499379,1551344.0095556022,4.386849722499379,0.7629053062152287,0.09214506224143061,3.8994901641938626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994901641938626,1.2785357242391093,1.278871603755777,3.049965746177764,6462.51143029344,15319.768495666816,6485.336096133176,0.0003310966238979113,23110.695102325113,2356.635048903052,19385.103590033617,1976.7304421013923,0.8387936193266349,0.838793619326635,35301.2751063175,35405.22815468563,0.9963312315099937,0.8,4260.489922569509,4273.035954225843,0.9963312315099937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559966886691971,4.928480481518409,-2.3938283845976938,7.322308866116103,3.5,3.5,1.0,0.6,0.00026269272338518495,1.0000706822103893,0.00026267415699515636,197.98523642563117,0.0,3.685890147480841e-06,10.445812677960705,0.00823608764096128,8.942319794905578e-05,0.00017326952543612916,0.0006756628101927239,0.09214506224527118,0.09214506224527118,0.09214506224527118,0.09213122419389037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493906.0205397947,593.6320095981664,0.0,0.09214506224527118,0.09214506224143061,0.09214506224143061,0.375,0.375,0.5,8.573422632209727,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26004.927530665598,19839.297200887268,0.7629053062152287,1.0298287264733568,0.6337234585940567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446965155966354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.420119767645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88904069750475,261.88904069750475,-11.260959302495223,246.05201788821165,277.726063506802,124107.96113418076,124171.99940629344,-64.03827211266699,0.0,nan,277.726063506802,4.576063506802029,271.3912543830754,-1.758745616924557,265.05644525935463,-8.093554740645345,258.721636135651,-14.428363864348967,252.3868270119337,-20.763172988066287,246.05201788821165,-27.097982111788326,1.0,1.0,26022.012520719443,26022.012520719443,277.0055994180713,3.8555994180713355,277.0055994180713,277.0055994180713,76310.4887960047,76312.44846193436,-1.959665929651237,0.0,8546.071908451686,8546.071908451686,0.8870357149086923,3918.987615014832,277.0055994180713,3.8555994180713355,1.0,0.002,0.17685597357108407,0.00496547025197405,0.0002739909152697976,0.0017260090848704546,0.13699545763489882,0.13699545763489882,0.0,1.4025195935185586e-13,0.9998490631591547,0.9998490631591547,0.0,0.0921311541568364,1.3908084594217674e-05,0.0,0.0,0.0,1601794.6334006416,268.07606438965496,0.0,1.0,1279492.5150667774,2618.5376024963475,,,,,,,,,,,,,,,,,,,3.0,15319.768495666816,1450.0,0.375,6.173730061729009,3.5
1374.0,-28.861445225509193,4.928428919794103,34.963168284938995,25.80711501594635,6.335313298228386,-25.341769373140604,-38.8839939731173,2.8156374457829183,-5.073973956573525,-5.073973956568237,39.92594761671033,41206.760431736664,25756.187406633024,25756.187406633024,66962.94783836968,76323.82488912153,76312.14043945629,25756.187406633024,102068.3278460893,102068.3278460893,102068.3278460893,128073.23152258479,124217.19256500232,3856.038957582467,0.0,90119.93514699664,55003.07561122836,39018.7328175203,26004.90367649548,65023.63649401578,19839.276765275357,1450.0,0.0,0.8868104087582478,2.8768465063401196,0.001494314320929203,1.0,1.0,-5.073973956573525,353634.5641087611,1551342.7807626238,4.386852808554949,1551342.7807626238,4.386852808554949,0.7629052201876478,0.0921449875984933,3.8995068277461824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8995068277461824,1.2785364260793306,1.2788722820413345,3.0499771052312794,6462.535498764791,15319.792761470511,6485.331431618359,0.0003310912192206343,23110.59811609144,2356.6251590595607,19385.08964748668,1976.7290203572759,0.8387965361220674,0.8387965361220674,35301.395787610396,35405.22815468563,0.9963354890967306,0.8,4260.504487523061,4273.035954225843,0.9963354890967306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559959540688735,4.928428919794103,-2.393870271857076,7.3222991916511795,3.5,3.5,1.0,0.6,0.00026267415699515636,1.0000704084729446,0.0002626556638109572,197.9857956742479,0.0,3.675871119380092e-06,10.41741875232318,0.00823976351208066,8.9417138382939e-05,0.00017325701861221736,0.000675616927033289,0.09214498759976371,0.09214498759976371,0.09214498759976371,0.09213108444869343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493907.8983027257,593.6313947144505,0.0,0.09214498759976371,0.0921449875984933,0.0921449875984933,0.375,0.375,0.5,8.573005537801308,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,26004.90367649548,19839.276765275357,0.7629052201876478,1.029824713733634,0.6337197156841418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447005854910178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.39172584201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8886576682016,261.8886576682016,-11.261342331798403,246.0513587632031,277.7259565732015,124110.60575705809,124174.64456466974,-64.03880761166565,0.0,nan,277.7259565732015,4.575956573201495,271.39103701119683,-1.7589629888031482,265.05611744918906,-8.093882550810918,258.72119788721034,-14.42880211278964,252.3862783252086,-20.763721674791384,246.0513587632031,-27.09864123679688,1.0,1.0,26022.012520719443,26022.012520719443,277.0055250292742,3.855525029274247,277.0055250292742,277.0055250292742,76310.15225328814,76312.14043945629,-1.9881861681496957,0.0,8546.071908451686,8546.071908451686,0.887034662235077,3919.004361884913,277.0055250292742,3.855525029274247,1.0,0.002,0.17686994594578004,0.004965401023458596,0.00027401253995365575,0.0017259874601173557,0.13700626997682788,0.13700626997682788,0.0,7.101133916997959e-14,0.9998483653317898,0.9998483653317898,0.0,0.09213101522387156,1.3972374621732457e-05,0.0,0.0,0.0,1601794.5892370532,268.07602604342645,0.0,1.0,1279492.6470329138,2618.537062494121,,,,,,,,,,,,,,,,,,,3.0,15319.792761470511,1450.0,0.375,6.173730061729009,3.5
