time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1375.0,-28.86213030177114,4.9283775360509585,34.96315376413301,25.806899286713474,6.335249666827111,-25.34239230491635,-38.88459848295895,2.8155116698744944,-5.074017045834921,-5.07401704576886,39.92591750425412,41206.462671059606,25756.16604818603,25756.16604818603,66962.62871924564,76323.51834262168,76311.79321928183,25756.16604818603,102067.95926746786,102067.95926746786,102067.95926746786,128072.83686146353,124216.98817613382,3855.8486853297027,0.0,90119.92455439686,55003.074480748735,39018.722304053466,26004.87759399567,65023.599898049135,19839.25449713351,1450.0,0.0,0.8868102984525745,2.8768419377704606,0.001494314320929203,1.0,1.0,-5.074017045834921,353633.96980947425,1551341.4844170294,4.386856515093385,1551341.4844170294,4.386856515093385,0.7629051290637201,0.0921449127480308,3.8995217621517173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8995217621517173,1.2785370467942705,1.2788728792738766,3.049987305357441,6462.557111608145,15319.81705768037,6485.32840690114,0.0003310864320323428,23110.506890637163,2356.6158566520844,19385.080606404495,1976.7280984234674,0.8387994559417491,0.8387994559417491,35301.503945935445,35405.22815468563,0.9963393048813671,0.8,4260.5175410870615,4273.035954225843,0.9963393048813671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559954930064529,4.9283775360509585,-2.3939155835470602,7.322293119598019,3.5,3.5,1.0,0.6,0.0002626556638109572,1.0000706455838113,0.0002626371096590148,197.9863568057805,0.0,3.6613877882224753e-06,10.376372991822494,0.008243424899868882,8.941107954631066e-05,0.00017324458426464653,0.0006755710265149162,0.09214491275401211,0.09214491275401211,0.09214491275401211,0.09213092668044899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493909.78048192034,593.6307783094013,0.0,0.09214491275401211,0.0921449127480308,0.0921449127480308,0.375,0.375,0.5,8.572585956411817,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,26004.87759399567,19839.25449713351,0.7629051290637201,1.029820385586721,0.6337154930773973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447046396231504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.35068008151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8882762162566,261.8882762162566,-11.261723783743378,246.05070056927752,277.7258518632337,124113.40496942347,124177.18005789032,-63.77508846681569,0.0,nan,277.7258518632337,4.575851863233709,271.3908216044474,-1.759178395552567,265.05579134563516,-8.09420865436482,258.7207610868703,-14.429238913129666,252.38573082807548,-20.764269171924497,246.05070056927752,-27.099299430722454,1.0,1.0,26022.012520719443,26022.012520719443,277.00544131086076,3.8554413108607832,277.00544131086076,277.00544131086076,76309.90443489898,76311.79321928183,-1.8887843828415498,0.0,8546.071908451686,8546.071908451686,0.8870337187948144,3919.019370962476,277.00544131086076,3.8554413108607832,1.0,0.002,0.17688400245163421,0.004965330561193309,0.0002740342922804545,0.0017259657081503449,0.13701714614022725,0.13701714614022725,0.0,4.307994933006043e-13,0.9998474521821646,0.9998474521821646,0.0,0.09213085624266645,1.4056505364341548e-05,0.0,0.0,0.0,1601794.5396108564,268.07598295416506,0.0,1.0,1279492.7953218753,2618.536455699515,,,,,,,,,,,,,,,,,,,3.0,15319.81705768037,1450.0,0.375,6.173730061729009,3.5
1376.0,-28.862811764429576,4.928326517214463,34.963139302410006,25.80670182304459,6.335204509577515,-25.34301013704179,-38.88519471567122,2.8154028820353254,-5.074051059080546,-5.0740510590377115,39.92589016772644,41206.1410905047,25756.122258849344,25756.122258849344,66962.26334935405,76323.20043395124,76311.51525210217,25756.122258849344,102067.6375109515,102067.6375109515,102067.6375109515,128072.49320297438,124216.83543278511,3855.65777018927,0.0,90119.90650717853,55003.05166444186,39018.727603040745,26004.85569202287,65023.58329506361,19839.235655258224,1450.0,0.0,0.886810224302829,2.876838331495842,0.001494314320929203,1.0,1.0,-5.074051059080546,353633.5006897131,1551340.3075733627,4.3868590067052144,1551340.3075733627,4.3868590067052144,0.7629050470502714,0.09214483717851793,3.8995361545070404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8995361545070404,1.278537588929951,1.2788733978285438,3.0499972689662465,6462.578223299603,15319.841285145072,6485.325681864774,0.00033108176884246045,23110.41696664844,2356.606686957161,19385.07246108844,1976.7272678323832,0.8388023673075136,0.8388023673075136,35301.60817853251,35405.22815468563,0.9963429821705766,0.8,4260.530120857284,4273.035954225843,0.9963429821705766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559945477309102,4.928326517214463,-2.3939541533894735,7.322280670603936,3.5,3.5,1.0,0.6,0.0002626371096590148,1.0000702733245685,0.00026261865457306426,197.98691498022828,0.0,3.6734689466948066e-06,10.410610994933082,0.008247098368815577,8.94051040407198e-05,0.000173232005618295,0.0006755244690263081,0.09214483718403157,0.09214483718403157,0.09214483718403157,0.09213080348600004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493911.6830275512,593.6301553869655,0.0,0.09214483718403157,0.09214483717851793,0.09214483717851793,0.375,0.375,0.5,8.572164945808064,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,26004.85569202287,19839.235655258224,0.7629050470502714,1.0298150295023438,0.6337107092901929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447087074067286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.38491808462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88789806287417,261.88789806287417,-11.262101937125806,246.05004392928444,277.72575219646205,124116.38323908717,124179.60684351178,-63.22360442461544,0.0,nan,277.72575219646205,4.575752196462076,271.3906105430295,-1.7593894569704958,265.0554688895838,-8.094531110416199,258.7203272361613,-14.429672763838653,252.3851855827242,-20.764814417275772,246.05004392928444,-27.099956070715535,1.0,1.0,26022.012520719443,26022.012520719443,277.00537477186754,3.8553747718675595,277.00537477186754,277.00537477186754,76309.65272755883,76311.51525210217,-1.8625245433358941,0.0,8546.071908451686,8546.071908451686,0.8870328095964752,3919.0338352795757,277.00537477186754,3.8553747718675595,1.0,0.002,0.1768981051578182,0.004965261537655198,0.0002740561213305927,0.0017259438788974847,0.13702806066529635,0.13702806066529635,0.0,2.2807753949360965e-13,0.999846950667296,0.999846950667296,0.0,0.09213073447267564,1.4102705842290132e-05,0.0,0.0,0.0,1601794.5004375502,268.07594894091943,0.0,1.0,1279492.9123762767,2618.535976716045,,,,,,,,,,,,,,,,,,,3.0,15319.841285145072,1450.0,0.375,6.173730061729009,3.5
1377.0,-28.86349028071406,4.92827572465778,34.963124825325295,25.806441564951115,6.335089687774985,-25.343632283866913,-38.88579912073908,2.8152316909219706,-5.074091307068215,-5.0740913070587945,39.92586080102008,41205.87488403702,25756.09510667018,25756.09510667018,66961.96999070719,76322.9282422239,76311.1859423944,25756.09510667018,102067.28104906458,102067.28104906458,102067.28104906458,128072.11192194629,124216.6460390846,3855.4658828616807,0.0,90119.90910314472,55003.05934973213,39018.721948236205,26004.830872881714,65023.55282111792,19839.214416046496,1450.0,0.0,0.8868101257623042,2.8768340641837153,0.001494314320929203,1.0,1.0,-5.074091307068215,353632.945579371,1551339.0433325986,4.386862317906997,1551339.0433325986,4.386862317906997,0.7629049584296728,0.09214476153756941,3.899551503399414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899551503399414,1.2785384199748786,1.2788742054949813,3.050007291510281,6462.599459867741,15319.865562166424,6485.322896946953,0.0003310770755401448,23110.32666822919,2356.597479080949,19385.064136782705,1976.7264189894313,0.838805284541141,0.838805284541141,35301.71933849611,35405.22815468563,0.9963469038578221,0.8,4260.543536687258,4273.035954225843,0.9963469038578221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559939615998371,4.92827572465778,-2.393997226776528,7.322272951434308,3.5,3.5,1.0,0.6,0.00026261865457306426,1.0000699698678273,0.00026260028046614866,197.98747074406813,0.0,3.6538655330431823e-06,10.35505492064438,0.00825075223434862,8.939904700761627e-05,0.000173219607565448,0.0006754787811000992,0.09214476153958133,0.09214476153958133,0.09214476153958133,0.09213065658787638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493913.586065927,593.6295322021949,0.0,0.09214476153958133,0.09214476153756941,0.09214476153756941,0.375,0.375,0.5,8.571741797635523,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,26004.830872881714,19839.214416046496,0.7629049584296728,1.0298110005603958,0.6337069122844737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447127537553655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.32936201033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8875165429967,261.8875165429967,-11.26248345700327,246.04938843627076,277.72564464972174,124118.57870590239,124182.3651535633,-63.78644766091705,0.0,nan,277.72564464972174,4.575644649721767,271.39039340703476,-1.7596065929652127,265.05514216433545,-8.094857835664527,258.7198909216528,-14.430109078347186,252.38463967896442,-20.76536032103556,246.04938843627076,-27.100611563729217,1.0,1.0,26022.012520719443,26022.012520719443,277.0052959903879,3.8552959903879014,277.0052959903879,277.0052959903879,76309.2388022477,76311.1859423944,-1.947140146701713,0.0,8546.071908451686,8546.071908451686,0.8870318399708124,3919.049260916411,277.0052959903879,3.8552959903879014,1.0,0.002,0.17691228057422712,0.004965191059956446,0.0002740780594830421,0.0017259219406988613,0.13703902974152105,0.13703902974152105,0.0,1.8190353737179699e-13,0.9998461614538168,0.9998461614538168,0.0,0.09213058612141607,1.4175416153339811e-05,0.0,0.0,0.0,1601794.4540836252,268.07590869293176,0.0,1.0,1279493.0508871118,2618.535409933606,,,,,,,,,,,,,,,,,,,3.0,15319.865562166424,1450.0,0.375,6.173730061729009,3.5
1378.0,-28.86416900298519,4.928225281492822,34.96311039982822,25.80625695353376,6.33506080766342,-25.344246021908756,-38.88639091802759,2.815137826341239,-5.074125467474346,-5.074125467486907,39.92583333559563,41205.54998275778,25756.053178622802,25756.053178622802,66961.60316138058,76322.60246644916,76310.90339371123,25756.053178622802,102066.95657233402,102066.95657233402,102066.95657233402,128071.76544460941,124216.49208862863,3855.2733559807866,0.0,90119.88951373997,55003.04068334689,39018.72092265898,26004.80887227539,65023.529794934366,19839.19548891704,1450.0,0.0,0.8868100513299686,2.876830442314203,0.001494314320929203,1.0,1.0,-5.074125467474346,353632.474431011,1551337.8609426962,4.386864819015205,1551337.8609426962,4.386864819015205,0.7629048760311514,0.09214468539991333,3.8995661811652003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8995661811652003,1.278538892602641,1.2788746547536376,3.0500176441462012,6462.621395860973,15319.889875498044,6485.319665535593,0.0003310722074698124,23110.234658669626,2356.5880967169855,19385.054477877908,1976.725434055249,0.8388082061557846,0.8388082061557846,35301.825637935486,35405.22815468563,0.9963506540702463,0.8,4260.5563659034515,4273.035954225843,0.9963506540702463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599305650374,4.928225281492822,-2.3940357500985923,7.322261031591415,3.5,3.5,1.0,0.6,0.00026260028046614866,1.000069991497465,0.0002625819019656229,197.98802667934112,0.0,3.6378429554001983e-06,10.309646935604162,0.008254390077304021,8.939311669055239e-05,0.00017320716377559626,0.0006754327981948573,0.09214468541264284,0.09214468541264284,0.09214468541264284,0.09213053286468612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493915.50521497696,593.6289038471169,0.0,0.09214468541264284,0.09214468539991333,0.09214468539991333,0.375,0.375,0.5,8.571317223549269,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,26004.80887227539,19839.19548891704,0.7629048760311514,1.0298057237519764,0.6337021400208249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447167826305862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.28395402529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8871400628719,261.8871400628719,-11.262859937128098,246.04873462741313,277.7255454983282,124121.75939924906,124184.70324710595,-62.94384785690289,0.0,nan,277.7255454983282,4.575545498328211,271.3901833241523,-1.7598166758476737,265.0548211499534,-8.09517885004658,258.71945897578377,-14.430541024216211,252.38409680160055,-20.765903198399428,246.04873462741313,-27.10126537258685,1.0,1.0,26022.012520719443,26022.012520719443,277.0052287681407,3.855228768140705,277.0052287681407,277.0052287681407,76309.03817609923,76310.90339371123,-1.8652176119940123,0.0,8546.071908451686,8546.071908451686,0.8870309127411511,3919.0640120710264,277.0052287681407,3.855228768140705,1.0,0.002,0.17692650261894377,0.004965121481608417,0.0002741000733261797,0.0017258999278326771,0.13705003666308985,0.13705003666308985,0.0,1.1588568646359043e-12,0.9998456553067289,0.9998456553067289,0.0,0.09213046335670871,1.4222043204614915e-05,0.0,0.0,0.0,1601794.4147407967,268.07587453252563,0.0,1.0,1279493.1684479066,2618.5349288782686,,,,,,,,,,,,,,,,,,,3.0,15319.889875498044,1450.0,0.375,6.173730061729009,3.5
1379.0,-28.864846662549194,4.928175196954563,34.9630960277051,25.806055159214907,6.3350085090927175,-25.344861145407965,-38.886990503501124,2.8150229916336413,-5.074158839112101,-5.074158839113291,39.92580602492507,41205.25384944549,25756.010142874722,25756.010142874722,66961.26399232022,76322.28815660434,76310.623904026,25756.010142874722,102066.63404690073,102066.63404690073,102066.63404690073,128071.4212500522,124216.34102506719,3855.0802249850126,0.0,90119.8694542061,55003.03846883858,39018.7010948528,26004.787203151463,65023.48829800426,19839.176828910746,1450.0,0.0,0.88680998035311,2.876826904077667,0.001494314320929203,1.0,1.0,-5.074158839112101,353632.01416201214,1551336.68521576,4.386867204011214,1551336.68521576,4.386867204011214,0.7629047941798377,0.09214460893904583,3.8995801973248327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8995801973248327,1.2785394623938526,1.2788752011956228,3.050027247515315,6462.641744247752,15319.914162085855,6485.317472769049,0.0003310677373863751,23110.146450130607,2356.5791019492494,19385.047923551967,1976.7247657000064,0.8388111241693327,0.8388111241693327,35301.92714581049,35405.22815468563,0.9963542352403479,0.8,4260.568616828587,4273.035954225843,0.9963542352403479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559921274958306,4.928175196954563,-2.3940735998825997,7.3222487968371635,3.5,3.5,1.0,0.6,0.0002625819019656229,1.0000698822910123,0.00026256355342297336,197.98858174686663,0.0,3.6387230524179745e-06,10.31214113055254,0.00825802880035644,8.938710869993565e-05,0.00017319479326568726,0.0006753869860986423,0.09214460894204024,0.09214460894204024,0.09214460894204024,0.09213041217885067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493917.431541306,593.6282731538975,0.0,0.09214460894204024,0.09214460893904583,0.09214460893904583,0.375,0.375,0.5,8.570891320175912,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,26004.787203151463,19839.176828910746,0.7629047941798377,1.0298011648565375,0.633697990187804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444720812750261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.28644822024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88676567384715,261.88676567384715,-11.263234326152826,246.04808216715512,277.725449180541,124124.58620231929,124187.18043813155,-62.59423581226548,0.0,nan,277.725449180541,4.575449180541,271.38997577786444,-1.7600242221355415,265.05450237516635,-8.095497624833627,258.7190289725147,-14.43097102748527,252.38355556984138,-20.7664444301586,246.04808216715512,-27.101917832844862,1.0,1.0,26022.012520719443,26022.012520719443,277.0051626926372,3.8551626926372364,277.0051626926372,277.0051626926372,76308.76447591546,76310.623904026,-1.8594281105324626,0.0,8546.071908451686,8546.071908451686,0.8870300273061485,3919.078098311457,277.0051626926372,3.8551626926372364,1.0,0.002,0.17694076903289763,0.004965051842139471,0.00027412215635228053,0.0017258778434916689,0.13706107817614027,0.13706107817614027,0.0,-1.5605051972844564e-13,0.9998451736428299,0.9998451736428299,0.0,0.09213034252491094,1.4266414134898074e-05,0.0,0.0,0.0,1601794.3763063843,268.0758411608879,0.0,1.0,1279493.2832941774,2618.5344589307897,,,,,,,,,,,,,,,,,,,3.0,15319.914162085855,1450.0,0.375,6.173730061729009,3.5
1380.0,-28.86552307333658,4.928125464137254,34.963081705607415,25.805838487017922,6.334949595186157,-25.34547580646934,-38.88758240556342,2.814902327944289,-5.074192180980106,-5.0741921809813535,39.92577872438409,41204.957634111335,25755.967936180412,25755.967936180412,66960.92557029174,76321.98851630227,76310.34317584627,25755.967936180412,102066.31111202668,102066.31111202668,102066.31111202668,128071.07666016977,124216.19015986123,3854.886500308534,0.0,90119.86949200775,55003.04154452387,39018.69771942654,26004.76554814308,65023.46326756962,19839.158180527313,1450.0,0.0,0.8868099094909502,2.8768233690008422,0.001494314320929203,1.0,1.0,-5.074192180980106,353631.5543040642,1551335.5099269936,4.3868695851533195,1551335.5099269936,4.3868695851533195,0.7629047123612297,0.09214453230111475,3.8995966179365484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8995966179365484,1.2785400591295415,1.2788757746274437,3.050038667221331,6462.665941234473,15319.938447339156,6485.312730621656,0.00033106230057563336,23110.04914649203,2356.5691797394657,19385.033748956062,1976.7233202934808,0.8388140425871227,0.8388140425871226,35302.046067123054,35405.22815468563,0.9963584307550445,0.8,4260.582969371158,4273.035954225843,0.9963584307550445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559912163846129,4.928125464137254,-2.3941113336396933,7.322236797776947,3.5,3.5,1.0,0.6,0.00026256355342297336,1.000069753893888,0.00026254523987017064,197.98913579422222,0.0,3.632801936308516e-06,10.295360687498334,0.008261661602292749,8.938117806495841e-05,0.00017318237535801493,0.0006753414052323329,0.0921445323097565,0.0921445323097565,0.0921445323097565,0.09213029160613916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493919.36428364227,593.6276403640866,0.0,0.0921445323097565,0.09214453230111475,0.09214453230111475,0.375,0.375,0.5,8.57046409997305,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,26004.76554814308,19839.158180527313,0.7629047123612297,1.0297963566589727,0.6336936786118906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444724836581096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.26966777719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.886392507851,261.886392507851,-11.263607492148992,246.04743096587188,277.7253540498363,124127.38927167314,124189.77902812892,-62.38975645575178,0.0,nan,277.7253540498363,4.575354049836335,271.3897694330456,-1.7602305669543625,265.0541848162204,-8.095815183779564,258.7186001994533,-14.431399800546671,252.3830155826786,-20.766984417321368,246.04743096587188,-27.102569034128095,1.0,1.0,26022.012520719443,26022.012520719443,277.00509650197233,3.855096501972355,277.00509650197233,277.00509650197233,76308.47343627662,76310.34317584627,-1.8697395696508465,0.0,8546.071908451686,8546.071908451686,0.88702898997531,3919.094601026231,277.00509650197233,3.855096501972355,1.0,0.002,0.17695507952583941,0.004964982017502438,0.00027414430768077293,0.0017258556928353103,0.13707215384038646,0.13707215384038646,0.0,5.160832698691831e-13,0.9998446951540795,0.9998446951540795,0.0,0.09213022180872331,1.4310492391443288e-05,0.0,0.0,0.0,1601794.3379062412,268.0758078190199,0.0,1.0,1279493.398037986,2618.5339894027225,,,,,,,,,,,,,,,,,,,3.0,15319.938447339156,1450.0,0.375,6.173730061729009,3.5
1381.0,-28.86619816309082,4.928076071631006,34.9630674278182,25.805627612303965,6.334887727726194,-25.34608957403776,-38.888177974708356,2.814779138327532,-5.074225714295096,-5.074225714323654,39.9257513589124,41204.659369216606,25755.927098833246,25755.927098833246,66960.58646804985,76321.6820395163,76310.0594587367,25755.927098833246,102065.98655756994,102065.98655756994,102065.98655756994,128070.73036015137,124216.03818623234,3854.692173919026,0.0,90119.85356148217,55003.03341742528,39018.6890489521,26004.74380258143,65023.43285153354,19839.139457595506,1450.0,0.0,0.88680983788943,2.8768198136292957,0.001494314320929203,1.0,1.0,-5.074225714295096,353631.09180611547,1551334.3318405089,4.3868719911400085,1551334.3318405089,4.3868719911400085,0.7629046303323366,0.09214445550758467,3.899610930631154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899610930631154,1.278540667496439,1.2788763597382435,3.0500484104796888,6462.686586029774,15319.962735020965,6485.310341642835,0.0003310577559604226,23109.960240801825,2356.560113882093,19385.026608138494,1976.722592132736,0.8388169605724042,0.8388169605724043,35302.14972240197,35405.22815468563,0.9963620876907058,0.8,4260.595479465195,4273.035954225843,0.9963620876907058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599033483334,4.928076071631006,-2.3941491163812882,7.322225188012294,3.5,3.5,1.0,0.6,0.00026254523987017064,1.0000696180429698,0.0002625269632567619,197.98968876220732,0.0,3.6258844927308636e-06,10.275756652399268,0.00826528748678548,8.937521105421453e-05,0.00017317002881595613,0.0006752957372284144,0.09214445551533579,0.09214445551533579,0.09214445551533579,0.09213017030669544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493921.30316814047,593.6270055634249,0.0,0.09214445551533579,0.09214445550758467,0.09214445550758467,0.375,0.375,0.5,8.570035544322314,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,26004.74380258143,19839.139457595506,0.7629046303323366,1.0297916232897049,0.6336893879979888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447288530181317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.25006374209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8860201941156,261.8860201941156,-11.26397980588439,246.04678099597433,277.7252593922565,124130.07917164612,124192.32643999209,-62.24726834594984,0.0,nan,277.7252593922565,4.575259392256498,271.3895637130167,-1.7604362869832926,265.05386803371493,-8.096131966285043,258.7181723544871,-14.431827645512897,252.38247667524405,-20.767523324755928,246.04678099597433,-27.103219004025647,1.0,1.0,26022.012520719443,26022.012520719443,277.0050297700901,3.855029770090141,277.0050297700901,277.0050297700901,76308.17463575638,76310.0594587367,-1.8848229803115828,0.0,8546.071908451686,8546.071908451686,0.8870280858061887,3919.1089852843097,277.0050297700901,3.855029770090141,1.0,0.002,0.17696943477001675,0.004964911956512478,0.0002741665282274846,0.0017258334721418145,0.1370832641137423,0.1370832641137423,0.0,3.6929920926853654e-13,0.9998442093596941,0.9998442093596941,0.0,0.09213010026386051,1.4355243724165902e-05,0.0,0.0,0.0,1601794.2992855902,268.0757742857049,0.0,1.0,1279493.513440621,2618.533517178869,,,,,,,,,,,,,,,,,,,3.0,15319.962735020965,1450.0,0.375,6.173730061729009,3.5
1382.0,-28.866871957910064,4.92802700983118,34.9630531899747,25.805416772514604,6.3348254882578345,-25.34670221329908,-38.88877333430571,2.814655743233016,-5.074259364479701,-5.074259364530565,39.92572395614702,41204.365228364106,25755.88741398149,25755.88741398149,66960.2526423456,76321.37598203652,76309.77349116103,25755.88741398149,102065.66090514252,102065.66090514252,102065.66090514252,128070.3829077954,124215.88566559287,3854.4972422025376,0.0,90119.83719069342,55003.02856231805,39018.676253750404,26004.72200265288,65023.398256403285,19839.120690023843,1450.0,0.0,0.8868097658276938,2.8768162458701076,0.001494314320929203,1.0,1.0,-5.074259364479701,353630.62769675313,1551333.152151505,4.386874412591352,1551333.152151505,4.386874412591352,0.7629045481816705,0.09214437855253785,3.8996251841223506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8996251841223506,1.278541276739953,1.2788769457730988,3.050058105332104,6462.707128258691,15319.987026620443,6485.3080222067065,0.0003310532371556693,23109.871573715303,2356.5510723555244,19385.01967518869,1976.721885168604,0.8388198789142912,0.8388198789142912,35302.252948842826,35405.22815468563,0.9963657294997217,0.8,4260.607937803023,4273.035954225843,0.9963657294997217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559894781608571,4.92802700983118,-2.3941868960626342,7.322213905893814,3.5,3.5,1.0,0.6,0.0002625269632567619,1.0000694848813023,0.00026250872286931253,197.9902406721835,0.0,3.6185810004219525e-06,10.255058555195813,0.008268906067785901,8.936924651086336e-05,0.00017315771674589854,0.0006752501930474304,0.09214437856090411,0.09214437856090411,0.09214437856090411,0.0921300485627443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493923.2483678867,593.6263686967277,0.0,0.09214437856090411,0.09214437855253785,0.09214437855253785,0.375,0.375,0.5,8.569605645136045,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,26004.72200265288,19839.120690023843,0.7629045481816705,1.0297870372493425,0.6336852015313801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447328616321977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.22936564488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.885648661573,261.885648661573,-11.26435133842699,246.04613225387425,277.7251650692671,124132.75538328137,124194.87204256,-62.11665927863626,0.0,nan,277.7251650692671,4.575165069267143,271.38935850620896,-1.760641493791013,265.05355194308896,-8.096448056911015,258.7177453800374,-14.432254619962578,252.38193881696117,-20.76806118303881,246.04613225387425,-27.10386774612573,1.0,1.0,26022.012520719443,26022.012520719443,277.00496265800984,3.8549626580098675,277.00496265800984,277.00496265800984,76307.87643832597,76309.77349116103,-1.8970528350619134,0.0,8546.071908451686,8546.071908451686,0.8870271853765009,3919.123310042962,277.00496265800984,3.8549626580098675,1.0,0.002,0.17698383501946316,0.004964841674557579,0.00027418881842828746,0.0017258111820159315,0.13709440921414373,0.13709440921414373,0.0,4.442188804298919e-13,0.9998437208076095,0.9998437208076095,0.0,0.09212997830347433,1.4400249063512713e-05,0.0,0.0,0.0,1601794.2605303235,268.0757406355203,0.0,1.0,1279493.6292454335,2618.533043309436,,,,,,,,,,,,,,,,,,,3.0,15319.987026620443,1450.0,0.375,6.173730061729009,3.5
1383.0,-28.86754440225928,4.927978270346782,34.96303898841032,25.80520062418657,6.334762940029599,-25.34731366801132,-38.889364747423656,2.814532205547316,-5.074293083484065,-5.074293083442476,39.92569652745378,41204.07485585917,25755.848736007338,25755.848736007338,66959.9235918665,76321.07628998482,76309.48565228454,25755.848736007338,102065.33438829187,102065.33438829187,102065.33438829187,128070.0345575225,124215.73285363396,3854.301703888527,0.0,90119.83123830592,55003.031512985726,39018.66636146689,26004.700169230622,65023.36653069751,19839.101894746473,1450.0,0.0,0.8868096935094825,2.8768126708178596,0.001494314320929203,1.0,1.0,-5.074293083484065,353630.16263870127,1551331.9713462167,4.386876842661156,1551331.9713462167,4.386876842661156,0.7629044659480662,0.09214430142607866,3.8996407663440515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8996407663440515,1.2785418865701996,1.278877532441137,3.0500688380301555,6462.729869557975,15320.011321658794,6485.304247842145,0.0003310481660448863,23109.77770467665,2356.5415003774633,19385.008393360436,1976.720734742286,0.8388227979119659,0.8388227979119659,35302.3657981114,35405.22815468563,0.9963697108032981,0.8,4260.621557514211,4273.035954225843,0.9963697108032981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55988643223729,4.927978270346782,-2.394224639676626,7.322202910023408,3.5,3.5,1.0,0.6,0.00026250872286931253,1.0000693459901662,0.00026249052020427976,197.99079147864595,0.0,3.611418701056443e-06,10.23476059879396,0.008272517486486958,8.936332186907326e-05,0.0001731454010002393,0.0006752048642455213,0.09214430143805494,0.09214430143805494,0.09214430143805494,0.09212992655860652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493925.19994834793,593.6257297431553,0.0,0.09214430143805494,0.09214430142607866,0.09214430142607866,0.375,0.375,0.5,8.56917440027091,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,26004.700169230622,19839.101894746473,0.7629044659480662,1.0297824791993007,0.6336810450502705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447368625781398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.20906768848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8852778629126,261.8852778629126,-11.264722137087404,246.04548474678163,277.7250709790405,124135.46410829342,124197.45807319084,-61.9939648974097,0.0,nan,277.7250709790405,4.575070979040504,271.38915373258936,-1.7608462674106136,265.0532364861217,-8.096763513878273,258.7173192397019,-14.43268076029807,252.3814019932406,-20.76859800675939,246.04548474678163,-27.104515253218352,1.0,1.0,26022.012520719443,26022.012520719443,277.00489525825844,3.854895258258466,277.00489525825844,277.00489525825844,76307.57956260916,76309.48565228454,-1.906089675379917,0.0,8546.071908451686,8546.071908451686,0.8870262010068106,3919.1389701757716,277.00489525825844,3.854895258258466,1.0,0.002,0.17699828033693488,0.0049647711802280154,0.00027421117840766647,0.0017257888223869353,0.13710558920383323,0.13710558920383323,0.0,7.946017975546393e-13,0.9998432315795901,0.9998432315795901,0.0,0.09212985610949431,1.4445316584340315e-05,0.0,0.0,0.0,1601794.2216957796,268.0757069165159,0.0,1.0,1279493.7452870607,2618.5325684710892,,,,,,,,,,,,,,,,,,,3.0,15320.011321658794,1450.0,0.375,6.173730061729009,3.5
1384.0,-28.86821825707526,4.927929872890279,34.963024833597274,25.8050030208193,6.334716528983863,-25.347924778451596,-38.88995609069241,2.8144230500771807,-5.0743255415811745,-5.074325541575496,39.92566947352981,41203.764811759735,25755.807692249367,25755.807692249367,66959.5725040091,76320.76111596206,76309.20605100848,25755.807692249367,102065.01374325785,102065.01374325785,102065.01374325785,128069.6926558711,124215.58702955261,3854.1056263184923,0.0,90119.81217686135,55003.01799219523,39018.66020518458,26004.678912613246,65023.33911779782,19839.083571633557,1450.0,0.0,0.8868096262536175,2.876809229456427,0.001494314320929203,1.0,1.0,-5.0743255415811745,353629.71497174364,1551330.806676392,4.386879102623911,1551330.806676392,4.386879102623911,0.7629043849493891,0.09214422406842489,3.8996550742619114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8996550742619114,1.2785424296907113,1.2788780524301389,3.0500787331752974,6462.750836183145,15320.035621291734,6485.301650654325,0.0003310435407440519,23109.68802642586,2356.5323557408356,19385.00063019224,1976.7199431194385,0.8388257170769916,0.8388257170769916,35302.469418561595,35405.22815468563,0.9963733665184868,0.8,4260.634063404792,4273.035954225843,0.9963733665184868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559877572166889,4.927929872890279,-2.3942613686873666,7.322191241577645,3.5,3.5,1.0,0.6,0.00026249052020427976,1.0000694918312698,0.0002624722805248485,197.99134344310824,0.0,3.603960056859126e-06,10.213622801138763,0.008276121446543818,8.935739828992003e-05,0.00017313312191435975,0.0006751594573961391,0.09214422407550082,0.09214422407550082,0.09214422407550082,0.09212980936185781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493927.15913098346,593.6250883234628,0.0,0.09214422407550082,0.09214422406842489,0.09214422406842489,0.375,0.375,0.5,8.568741958877931,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,26004.678912613246,19839.083571633557,0.7629043849493891,1.0297775139277847,0.6336765440039002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444740855526072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.187929890824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8849090034748,261.8849090034748,-11.265090996525203,246.04483815321603,277.7249798537343,124138.294932648,124199.96467801809,-61.66974537008445,0.0,nan,277.7249798537343,4.574979853734305,271.38895151362857,-1.7610484863714078,265.05292317351007,-8.09707682648991,258.7168948334346,-14.433105166565383,252.3808664933251,-20.769133506674876,246.04483815321603,-27.105161846783943,1.0,1.0,26022.012520719443,26022.012520719443,277.00483008319077,3.854830083190791,277.00483008319077,277.00483008319077,76307.32140879777,76309.20605100848,-1.8846422107162653,0.0,8546.071908451686,8546.071908451686,0.8870252971376005,3919.153349633221,277.00483008319077,3.854830083190791,1.0,0.002,0.17701276548916833,0.004964700734244488,0.0002742336008134036,0.0017257663993081429,0.1371168004067018,0.1371168004067018,0.0,1.2154643611039795e-13,0.9998427991306058,0.9998427991306058,0.0,0.09212973891629168,1.44851521332096e-05,0.0,0.0,0.0,1601794.1843134211,268.0756744584188,0.0,1.0,1279493.8569893395,2618.532111389317,,,,,,,,,,,,,,,,,,,3.0,15320.035621291734,1450.0,0.375,6.173730061729009,3.5
1385.0,-28.868886060617477,4.927881707934045,34.96301066983018,25.804733018763386,6.334596076759364,-25.348537846901305,-38.89055155506355,2.8142478629669925,-5.074362872377094,-5.074362872388891,39.92564090560254,41203.52416550929,25755.779794331556,25755.779794331556,66959.30395984085,76320.50307451385,76308.88746606302,25755.779794331556,102064.66726039458,102064.66726039458,102064.66726039458,128069.32266324523,124215.4139060955,3853.9087571497266,0.0,90119.82803655077,55003.04942095103,39018.64290622193,26004.65540285065,65023.29830907258,19839.063400644045,1450.0,0.0,0.8868095396722273,2.8768052714723433,0.001494314320929203,1.0,1.0,-5.074362872377094,353629.20010033733,1551329.5768283117,4.3868820119722685,1551329.5768283117,4.3868820119722685,0.762904298992144,0.0921441467548786,3.8996719775920217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8996719775920217,1.2785432788124484,1.2788788784533403,3.0500899282925804,6462.774557293291,15320.059870253512,6485.297205490696,0.00033103822219556785,23109.591923215594,2356.5225559406726,19384.98734330068,1976.718588233564,0.8388286304539534,0.8388286304539534,35302.59183534447,35405.22815468563,0.9963776853691562,0.8,4260.648837813598,4273.035954225843,0.9963776853691562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559871549874386,4.927881707934045,-2.3943016024658292,7.322183310399874,3.5,3.5,1.0,0.6,0.0002624722805248485,1.0000688681438081,0.00026245420579086104,197.9918904535208,0.0,3.611298634567253e-06,10.234420330363594,0.008279732745178386,8.935143379569475e-05,0.00017312084672915375,0.0006751145147266842,0.0921441467562037,0.0921441467562037,0.0921441467562037,0.0921296736125801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493929.1194490554,593.6244464569365,0.0,0.0921441467562037,0.0921441467548786,0.0921441467548786,0.375,0.375,0.5,8.568307764625898,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,26004.65540285065,19839.063400644045,0.762904298992144,1.029774030249372,0.6336732407768407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447448568703294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.20872742005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8845355497632,261.8845355497632,-11.265464450236777,246.04419267922046,277.7248784203047,124140.37974121429,124202.81760265018,-62.43786143590324,0.0,nan,277.7248784203047,4.574878420304742,271.38874127209414,-1.7612587279058403,265.0526041238512,-8.097395876148767,258.7164669756642,-14.433533024335759,252.38032982744454,-20.769670172555436,246.04419267922046,-27.10580732077952,1.0,1.0,26022.012520719443,26022.012520719443,277.0047554738535,3.8547554738535155,277.0047554738535,277.0047554738535,76306.88104364379,76308.88746606302,-2.006422419231967,0.0,8546.071908451686,8546.071908451686,0.8870242293085265,3919.1703374799818,277.0047554738535,3.8547554738535155,1.0,0.002,0.1770273102230022,0.004964629141004369,0.000274256112753647,0.0017257438872930258,0.1371280563768235,0.1371280563768235,0.0,4.6672735121155995e-14,0.9998421523851989,0.9998421523851989,0.0,0.09212960202109546,1.4544733783138969e-05,0.0,0.0,0.0,1601794.1413191007,268.0756371276229,0.0,1.0,1279493.9854606509,2618.531585689405,,,,,,,,,,,,,,,,,,,3.0,15320.059870253512,1450.0,0.375,6.173730061729009,3.5
1386.0,-28.86955357652592,4.927833676444988,34.96299645043674,25.804508418682985,6.334519367469153,-25.349146282150475,-38.89113867245612,2.8141120729153153,-5.074404683909336,-5.074404683920768,39.925610972697086,41203.228656938896,25755.763777941822,25755.763777941822,66958.99243488073,76320.20963886933,76308.53429172223,25755.763777941822,102064.29806966404,102064.29806966404,102064.29806966404,128068.92790089137,124215.21703331264,3853.710867578735,0.0,90119.81795726286,55003.037170141215,39018.64531902405,26004.62983122732,65023.27515025137,19839.041540082737,1450.0,0.0,0.8868094352210752,2.8768008384249386,0.001494314320929203,1.0,1.0,-5.074404683909336,353628.62343070767,1551328.288218427,4.38688552178923,1551328.288218427,4.38688552178923,0.7629042085520972,0.0921440694346632,3.899686737108071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899686737108071,1.2785439450694132,1.2788795217746434,3.0500998828760273,6462.795649861097,15320.084217980646,6485.294546782004,0.0003310335664147753,23109.5018735002,2356.5133734251963,19384.979396242477,1976.7177778591547,0.8388315551912153,0.8388315551912153,35302.69872617561,35405.22815468563,0.9963814564690134,0.8,4260.661738404512,4273.035954225843,0.9963814564690134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559868092434139,4.927833676444988,-2.394345080610256,7.322178757055244,3.5,3.5,1.0,0.6,0.00026245420579086104,1.0000688388548158,0.000262436139987522,197.99243723095182,0.0,3.5786507516211258e-06,10.14189623009427,0.008283311395930007,8.93455532695531e-05,0.00017310865252130793,0.0006750695163159941,0.09214406943855064,0.09214406943855064,0.09214406943855064,0.09212952079296113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493931.08409881307,593.6238031067028,0.0,0.09214406943855064,0.0921440694346632,0.0921440694346632,0.375,0.375,0.5,8.567871305736384,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,26004.62983122732,19839.041540082737,0.7629042085520972,1.0297696060396286,0.6336689218088334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447488223029432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.11620331978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88416233988227,261.88416233988227,-11.265837660117711,246.04354856857339,277.7247761111907,124142.95402343993,124205.35111711595,-62.39709367603315,0.0,nan,277.7247761111907,4.574776111190715,271.38853060266763,-1.7614693973323483,265.05228509412933,-8.097714905870646,258.7160395856291,-14.433960414370858,252.37979407710316,-20.77020592289682,246.04354856857339,-27.106451431426592,1.0,1.0,26022.012520719443,26022.012520719443,277.004672336395,3.8546723363950264,277.004672336395,277.004672336395,76306.59785819292,76308.53429172223,-1.9364335293066688,0.0,8546.071908451686,8546.071908451686,0.8870232969093007,3919.185170793611,277.004672336395,3.8546723363950264,1.0,0.002,0.17704193159693588,0.004964556394706377,0.00027427874087792854,0.001725721259382106,0.13713937043896426,0.13713937043896426,0.0,2.600346153680544e-13,0.9998413205131339,0.9998413205131339,0.0,0.09212944806100756,1.4621373655646452e-05,0.0,0.0,0.0,1601794.093164239,268.07559531609064,0.0,1.0,1279494.1293520676,2618.5309968911606,,,,,,,,,,,,,,,,,,,3.0,15320.084217980646,1450.0,0.375,6.173730061729009,3.5
1387.0,-28.87021971480432,4.92778595281762,34.962982268654244,25.80431989571082,6.334480624973328,-25.349749680861635,-38.89172509135676,2.814010590708129,-5.074438060356556,-5.074438060348449,39.9255836193145,41202.92608338354,25755.726833902627,25755.726833902627,66958.65291728618,76319.89053789736,76308.24574319506,25755.726833902627,102063.97257709768,102063.97257709768,102063.97257709768,128068.58072189409,124215.06831946163,3853.5124024324637,0.0,90119.79323842237,55003.02855305326,39018.6274281879,26004.608144796413,65023.23557298431,19839.022863727758,1450.0,0.0,0.8868093643739059,2.8767972997071953,0.001494314320929203,1.0,1.0,-5.074438060356556,353628.1630993041,1551327.1106587413,4.386887902429608,1551327.1106587413,4.386887902429608,0.7629041265787193,0.09214399143644282,3.8997005587336537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8997005587336537,1.2785444523600247,1.278880006099267,3.0501094831199027,6462.815991625872,15320.108549209925,6485.292377457045,0.000331029098727853,23109.413628334296,2356.5043749225574,19384.97291198501,1976.7171166489077,0.8388344777479436,0.8388344777479436,35302.79882457711,35405.22815468563,0.996384987935092,0.8,4260.673819221128,4273.035954225843,0.996384987935092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598601173654725,4.92778595281762,-2.394382301312479,7.3221682541301,3.5,3.5,1.0,0.6,0.000262436139987522,1.0000686971526254,0.00026241811261038835,197.99298288255076,0.0,3.576892433629039e-06,10.136913156904695,0.008286888288363636,8.933968009647305e-05,0.00017309645989104896,0.0006750243613519411,0.09214399145352459,0.09214399145352459,0.09214399145352459,0.09212940010534287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493933.06743338547,593.6231537785877,0.0,0.09214399145352459,0.09214399143644282,0.09214399143644282,0.375,0.375,0.5,8.567433568622771,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,26004.608144796413,19839.022863727758,0.7629041265787193,1.0297650113416685,0.6336646541855944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447527860482443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.111220246596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88379290628234,261.88379290628234,-11.26620709371764,246.04290615650004,277.7246796560614,124145.92281080374,124207.68854860883,-61.765737805065925,0.0,nan,277.7246796560614,4.574679656061448,271.38832495614776,-1.7616750438522217,265.05197025621226,-8.09802974378772,258.7156155563474,-14.434384443652561,252.37926085642525,-20.77073914357473,246.04290615650004,-27.10709384349994,1.0,1.0,26022.012520719443,26022.012520719443,277.0046051960896,3.854605196089608,277.0046051960896,277.0046051960896,76306.37122071332,76308.24574319506,-1.8745224817394046,0.0,8546.071908451686,8546.071908451686,0.8870224237586176,3919.199061527322,277.0046051960896,3.854605196089608,1.0,0.002,0.17705659422739178,0.004964484997636085,0.00027430143770679595,0.0017256985639250964,0.13715071885339797,0.13715071885339797,0.0,1.631892537767854e-12,0.9998408726588509,0.9998408726588509,0.0,0.09212932880808268,1.4662628360145674e-05,0.0,0.0,0.0,1601794.054724153,268.0755619396434,0.0,1.0,1279494.244214712,2618.530526877684,,,,,,,,,,,,,,,,,,,3.0,15320.108549209925,1450.0,0.375,6.173730061729009,3.5
1388.0,-28.87088479590331,4.927738371356456,34.96296803659149,25.80406683208423,6.334383614495701,-25.350357954886114,-38.892312173824735,2.8138567733126907,-5.074479016735779,-5.074479016724069,39.925553804698346,41202.67179108584,25755.70977430735,25755.70977430735,66958.3815653932,76319.62262822731,76307.8956258425,25755.70977430735,102063.60540014986,102063.60540014986,102063.60540014986,128068.18831449862,124214.8753546862,3853.3129598124165,0.0,90119.81019231828,55003.05879620338,39018.61266234989,26004.58291434876,65023.19557669865,19839.001275244525,1450.0,0.0,0.8868092638482145,2.876792957336414,0.001494314320929203,1.0,1.0,-5.074479016735779,353627.59822533716,1551325.8271431173,4.3868912803422875,1551325.8271431173,4.3868912803422875,0.7629040365918655,0.09214391344048631,3.8997182615969113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8997182615969113,1.2785452020418147,1.2788807329277945,3.0501215407708138,6462.841540341274,15320.132885787196,6485.2867617691145,0.00033102332325068697,23109.31307007157,2356.494120833472,19384.956126317982,1976.7154049872263,0.83883740150732,0.8388374015073199,35302.92703141291,35405.22815468563,0.9963895110688371,0.8,4260.689292427981,4273.035954225843,0.9963895110688371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559856434729607,4.927738371356456,-2.3944250328531673,7.322163404209624,3.5,3.5,1.0,0.6,0.00026241811261038835,1.0000685884968024,0.00026240011498094104,197.9935276707931,0.0,3.56929417224343e-06,10.115379684137881,0.00829045758253588,8.93338006349433e-05,0.00017308431197544504,0.00067498005220658,0.09214391344378325,0.09214391344378325,0.09214391344378325,0.09212925059750957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493935.04922253074,593.6225048326165,0.0,0.09214391344378325,0.09214391344048631,0.09214391344048631,0.375,0.375,0.5,8.566993683339579,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,26004.58291434876,19839.001275244525,0.7629040365918655,1.0297614716030357,0.6336611331641627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447567416336984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.08968677383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88342136137106,261.88342136137106,-11.266578638628914,246.04226478706454,277.7245779356773,124148.31377465805,124210.43250247932,-62.11872782127901,0.0,nan,277.7245779356773,4.5745779356773255,271.3881153059538,-1.7618846940461594,265.05165267622016,-8.09834732377982,258.7151900465178,-14.434809953482159,252.37872741679246,-20.77127258320752,246.04226478706454,-27.107735212935438,1.0,1.0,26022.012520719443,26022.012520719443,277.0045232714941,3.854523271494145,277.0045232714941,277.0045232714941,76306.02645821469,76307.8956258425,-1.8691676278103841,0.0,8546.071908451686,8546.071908451686,0.8870213054184967,3919.216852904896,277.0045232714941,3.854523271494145,1.0,0.002,0.17707133017381482,0.004964411891160108,0.0002743242438087098,0.0017256757562870454,0.1371621219043549,0.1371621219043549,0.0,9.575500115044377e-14,0.9998400768340783,0.9998400768340783,0.0,0.0921291774941285,1.4735946357820147e-05,0.0,0.0,0.0,1601794.007554136,268.0755209832642,0.0,1.0,1279494.3851631226,2618.529950122441,,,,,,,,,,,,,,,,,,,3.0,15320.132885787196,1450.0,0.375,6.173730061729009,3.5
