time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1389.0,-28.87154880055346,4.927691110185471,34.9629538507221,25.803878937754803,6.3343411366570495,-25.350959806853908,-38.892898278404004,2.8137521427854093,-5.074511351652632,-5.074511351626947,39.925526673679514,41202.36749920558,25755.671339166976,25755.671339166976,66958.03883837257,76319.30253375586,76307.61231585675,25755.671339166976,102063.28365502373,102063.28365502373,102063.28365502373,128067.845327286,124214.7323211633,3853.113006122698,0.0,90119.7789292971,55003.04300105112,39018.595475828864,26004.561672262276,65023.15714809114,19838.982958003453,1450.0,0.0,0.8868091974985647,2.876789529053673,0.001494314320929203,1.0,1.0,-5.074511351652632,353627.1522598363,1551324.6591573393,4.386893509855445,1551324.6591573393,4.386893509855445,0.7629039553919754,0.09214383483891958,3.8997311634429774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8997311634429774,1.278545723779506,1.2788812317904161,3.050130387136247,6462.860284728092,15320.157221338686,6485.285651997789,0.0003310192567942473,23109.228598653594,2356.485507146028,19384.952809137223,1976.715066728926,0.8388403241753661,0.8388403241753661,35303.020468476614,35405.22815468563,0.9963928075285379,0.8,4260.7005692916955,4273.035954225843,0.9963928075285379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559848137778585,4.927691110185471,-2.3944613671896464,7.322152477375117,3.5,3.5,1.0,0.6,0.00026240011498094104,1.0000684778519164,0.0002623821476150911,197.99407157988205,0.0,3.5634141439848005e-06,10.098715684052925,0.008294020996679865,8.93279313233658e-05,0.00017307218365757523,0.0006749349881345725,0.09214383484439428,0.09214383484439428,0.09214383484439428,0.09212913391385218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493937.04954350536,593.6218499638624,0.0,0.09214383484439428,0.09214383483891958,0.09214383483891958,0.375,0.375,0.5,8.566552655865323,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,26004.561672262276,19838.982958003453,0.7629039553919754,1.0297568093452416,0.6336568279108107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447606909620567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.073022773744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88305314440555,261.88305314440555,-11.266946855594426,246.04162495238378,277.72448133642837,124151.19512562953,124212.7574542843,-61.562328654752875,0.0,nan,277.72448133642837,4.574481336428391,271.38791005960445,-1.7620899403955264,265.05133878280634,-8.098661217193637,258.7147675060146,-14.435232493985382,252.37819622919568,-20.771803770804297,246.04162495238378,-27.108375047616192,1.0,1.0,26022.012520719443,26022.012520719443,277.00445778569,3.8544577856900446,277.00445778569,277.00445778569,76305.78324923098,76307.61231585675,-1.8290666257671546,0.0,8546.071908451686,8546.071908451686,0.8870204903716817,3919.2298192601925,277.00445778569,3.8544577856900446,1.0,0.002,0.1770861027874402,0.004964340189695427,0.00027434711161204717,0.001725652888656588,0.13717355580602358,0.13717355580602358,0.0,2.686349406810784e-13,0.9998396787647962,0.9998396787647962,0.0,0.09212906222550178,1.477261341779234e-05,0.0,0.0,0.0,1601793.970313559,268.07548864834735,0.0,1.0,1279494.4964413706,2618.5294947764387,,,,,,,,,,,,,,,,,,,3.0,15320.157221338686,1450.0,0.375,6.173730061729009,3.5
1390.0,-28.872211812632496,4.927644175409589,34.962939710647824,25.803671625349693,6.33428732163443,-25.35156189917677,-38.89348068097604,2.8136374079861857,-5.074543075642566,-5.074543075608551,39.92549962354974,41202.078944976885,25755.632171371708,25755.632171371708,66957.7111163486,76319.00030466776,76307.33048193232,25755.632171371708,102062.96265330403,102062.96265330403,102062.96265330403,128067.50332586243,124214.59075935383,3852.9125665085976,0.0,90119.76963498349,55003.047072156245,39018.580625363604,26004.54067255841,65023.121297922014,19838.964833838298,1450.0,0.0,0.8868091339666023,2.876786165547073,0.001494314320929203,1.0,1.0,-5.074543075642566,353626.71472071,1551323.4946534368,4.386895644687514,1551323.4946534368,4.386895644687514,0.7629038745057932,0.0921437559109747,3.899746589784332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899746589784332,1.2785462922687454,1.27888177745553,3.05014109646694,6462.882976514747,15320.181556285665,6485.281927254777,0.0003310141987557747,23109.13480149165,2356.4759424973518,19384.9416756311,1976.713931427256,0.8388432471465715,0.8388432471465717,35303.132188224736,35405.22815468563,0.9963967490042264,0.8,4260.714052681731,4273.035954225843,0.9963967490042264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559839682670165,4.927644175409589,-2.3944971668424957,7.322141342252085,3.5,3.5,1.0,0.6,0.0002623821476150911,1.0000683758557993,0.00026236420823782175,197.99461467851273,0.0,3.557431920189023e-06,10.08176206181569,0.008297578428600053,8.932209943706265e-05,0.00017306004817802846,0.0006748903327101787,0.09214375591484253,0.09214375591484253,0.09214375591484253,0.0921290195973904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493939.0553931474,593.6211932918123,0.0,0.09214375591484253,0.0921437559109747,0.0921437559109747,0.375,0.375,0.5,8.566110566129923,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,26004.54067255841,19838.964833838298,0.7629038745057932,1.0297523370119792,0.6336527395570228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447646339187958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.056069151506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8826867098889,261.8826867098889,-11.267313290111076,246.04098644178595,277.7243869779918,124153.98419441366,124215.24851680445,-61.26432239081762,0.0,nan,277.7243869779918,4.574386977991821,271.3877068707341,-1.7622931292658564,265.05102676351464,-8.098973236485335,258.71434665628124,-14.43565334371874,252.37766654902572,-20.77233345097426,246.04098644178595,-27.10901355821403,1.0,1.0,26022.012520719443,26022.012520719443,277.00439308352526,3.854393083525281,277.00439308352526,277.00439308352526,76305.50548462744,76307.33048193232,-1.824997304880526,0.0,8546.071908451686,8546.071908451686,0.8870195158445816,3919.2453227332535,277.00439308352526,3.854393083525281,1.0,0.002,0.17710091085712873,0.004964268439826384,0.0002743700346891215,0.001725629965290043,0.13718501734456073,0.13718501734456073,0.0,-2.083576366995743e-14,0.999839293834864,0.999839293834864,0.0,0.09212894784132103,1.4808069653677697e-05,0.0,0.0,0.0,1601793.9337765793,268.0754569243574,0.0,1.0,1279494.6056171388,2618.5290480338017,,,,,,,,,,,,,,,,,,,3.0,15320.181556285665,1450.0,0.375,6.173730061729009,3.5
1391.0,-28.872872917869636,4.927597383760412,34.96292552335686,25.80341933006423,6.334185521229902,-25.35216707392006,-38.89406727449966,2.813479677245612,-5.0745831975284545,-5.074583197549324,39.92546998078196,41201.827364000535,25755.61499687257,25755.61499687257,66957.4423608731,76318.73178387486,76306.98280397123,25755.61499687257,102062.5978008438,102062.5978008438,102062.5978008438,128067.11359667318,124214.40238550189,3852.711211171299,0.0,90119.77848878157,55003.07228303041,39018.562450834615,26004.515795829386,65023.078246664,19838.943530866603,1450.0,0.0,0.8868090370670785,2.8767819116658067,0.001494314320929203,1.0,1.0,-5.0745831975284545,353626.1613579219,1551322.218538607,4.386898900753103,1551322.218538607,4.386898900753103,0.7629037851205974,0.09214367720538756,3.899763145180524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899763145180524,1.2785470599023994,1.2788825223530758,3.0501522137778965,6462.906532762622,15320.205888983663,6485.277628625813,0.0003310089234579386,23109.038968214012,2356.4661702226563,19384.928826741463,1976.712621205148,0.8388461698214719,0.8388461698214719,35303.25208464952,35405.22815468563,0.996400978956754,0.8,4260.728522910016,4273.035954225843,0.996400978956754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559835975230131,4.927597383760412,-2.394539075904852,7.3221364596652645,3.5,3.5,1.0,0.6,0.00026236420823782175,1.0000681795661308,0.00026234632157944043,197.99515621775393,0.0,3.5519000900236275e-06,10.06608485512696,0.008301130328690077,8.931622594034072e-05,0.00017304798229748103,0.0006748461437115682,0.09214367720740649,0.09214367720740649,0.09214367720740649,0.09212887330022378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493941.0584780697,593.6205373937441,0.0,0.09214367720740649,0.09214367720538756,0.09214367720538756,0.375,0.375,0.5,8.565666448695819,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,26004.515795829386,19838.943530866603,0.7629037851205974,1.0297488855706143,0.6336492899905795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447685710018991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.040391944814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88231754475964,261.88231754475964,-11.267682455240333,246.04034890765803,277.7242861818608,124156.2559801535,124217.97683223708,-61.72085208358607,0.0,nan,277.7242861818608,4.574286181860828,271.38749872701675,-1.7625012729832292,265.0507112721832,-8.09928872781677,258.7139238173417,-14.436076182658269,252.37713636249737,-20.77286363750261,246.04034890765803,-27.10965109234195,1.0,1.0,26022.012520719443,26022.012520719443,277.0043122788048,3.854312278804798,277.0043122788048,277.0043122788048,76305.14327128761,76306.98280397123,-1.8395326836180175,0.0,8546.071908451686,8546.071908451686,0.8870184699910111,3919.261960906427,277.0043122788048,3.854312278804798,1.0,0.002,0.17711578834987746,0.004964194858736515,0.00027439306054235206,0.0017256069393998298,0.13719653027117604,0.13719653027117604,0.0,-5.781833345430698e-14,0.9998385402746323,0.9998385402746323,0.0,0.09212879971257161,1.4877492815955631e-05,0.0,0.0,0.0,1601793.8875676007,268.0754168024715,0.0,1.0,1279494.7436936165,2618.5284830308356,,,,,,,,,,,,,,,,,,,3.0,15320.205888983663,1450.0,0.375,6.173730061729009,3.5
1392.0,-28.87353281028022,4.92755085389809,34.96291135510843,25.803194555360847,6.334108929964068,-25.352768636262237,-38.89464957229791,2.8133447558777327,-5.074617527918861,-5.074617527938403,39.92544215580069,41201.54714311232,25755.583583228967,25755.583583228967,66957.13072634129,76318.44218736087,76306.68030013019,25755.583583228967,102062.26388335915,102062.26388335915,102062.26388335915,128066.75748719259,124214.24823683246,3852.5092503601322,0.0,90119.7702059734,55003.073000444936,39018.55245058718,26004.493603833438,65023.046054420614,19838.924430697894,1450.0,0.0,0.8868089630709318,2.8767782718257897,0.001494314320929203,1.0,1.0,-5.074617527918861,353625.68787223136,1551321.0206792317,4.386901387208443,1551321.0206792317,4.386901387208443,0.7629037016807492,0.09214359805370713,3.899778154628838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899778154628838,1.2785477217519812,1.2788831615061753,3.0501623742952755,6462.92806167972,15320.230237781658,6485.274680049271,0.00033100415775786344,23108.94790233281,2356.456884087105,19384.920013248862,1976.7117224790181,0.8388490940901722,0.8388490940901722,35303.360785022094,35405.22815468563,0.9964048139150417,0.8,4260.741641893411,4273.035954225843,0.9964048139150417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559829194001811,4.92755085389809,-2.394576675093798,7.322127528991889,3.5,3.5,1.0,0.6,0.00026234632157944043,1.0000680548498762,0.0002623284688548743,197.9956967660847,0.0,3.541471720422171e-06,10.036530855676434,0.0083046718004105,8.931039580925296e-05,0.00017303592577018746,0.0006748017232845543,0.09214359805521276,0.09214359805521276,0.09214359805521276,0.09212874904712591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493943.0769148653,593.619876568938,0.0,0.09214359805521276,0.09214359805370713,0.09214359805370713,0.375,0.375,0.5,8.565220978667245,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,26004.493603833438,19838.924430697894,0.7629037016807492,1.0297446027105828,0.6336452941412335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447724967821316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.01083794537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8819485474996,261.8819485474996,-11.268051452500401,246.03971261112173,277.7241844838771,124158.8054929578,124220.49827853931,-61.692785581479455,0.0,nan,277.7241844838771,4.574184483877104,271.3872901093216,-1.7627098906783658,265.0503957347748,-8.099604265225196,258.7135013602289,-14.43649863977106,252.37660698567325,-20.77339301432673,246.03971261112173,-27.11028738887825,1.0,1.0,26022.012520719443,26022.012520719443,277.00424255158725,3.8542425515872765,277.00424255158725,277.00424255158725,76304.81636989249,76306.68030013019,-1.8639302376977867,0.0,8546.071908451686,8546.071908451686,0.887017521798869,3919.2770454019824,277.00424255158725,3.8542425515872765,1.0,0.002,0.1771307100774742,0.004964122131415803,0.00027441615821368546,0.001725583841899494,0.13720807910684274,0.13720807910684274,0.0,1.1317943110489281e-13,0.9998380600736063,0.9998380600736063,0.0,0.09212867632622067,1.4921727486466521e-05,0.0,0.0,0.0,1601793.848028756,268.0753824720811,0.0,1.0,1279494.8618390653,2618.5279995849,,,,,,,,,,,,,,,,,,,3.0,15320.230237781658,1450.0,0.375,6.173730061729009,3.5
1393.0,-28.874191381888572,4.9275046395476165,34.96289723148555,25.803010363038652,6.334075152568998,-25.3533647284464,-38.89522726004941,2.813248498914794,-5.074649038467271,-5.074649038459893,39.925415107131236,41201.243160716236,25755.545720869333,25755.545720869333,66956.78888158557,76318.12355544843,76306.3969261754,25755.545720869333,102061.94264704472,102061.94264704472,102061.94264704472,128066.41532604134,124214.1085009016,3852.3068251397526,0.0,90119.74552245,55003.06255824914,39018.53662688984,26004.472678996626,65023.00930588647,19838.906364535207,1450.0,0.0,0.8868089006201476,2.876774930959469,0.001494314320929203,1.0,1.0,-5.074649038467271,353625.25327831745,1551319.8562420812,4.386903485710986,1551319.8562420812,4.386903485710986,0.762903620828226,0.09214351847441771,3.899792137305372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899792137305372,1.2785482043988026,1.2788836214528667,3.0501721592414484,6462.948794806499,15320.25458883977,6485.272259421677,0.00033099959195276085,23108.858715921146,2356.4477896041103,19384.912777830992,1976.7109846717271,0.8388520184458744,0.8388520184458744,35303.4620493049,35405.22815468563,0.9964083865301129,0.8,4260.75386341955,4273.035954225843,0.9964083865301129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55982102069633,4.9275046395476165,-2.3946121254472192,7.322116764994836,3.5,3.5,1.0,0.6,0.0002623284688548743,1.0000679189956296,0.00026231065297878105,197.99623623504257,0.0,3.534762639645758e-06,10.01751732075608,0.008308206563050145,8.930461218278742e-05,0.00017302385667208685,0.0006747570758160559,0.09214351847530229,0.09214351847530229,0.09214351847530229,0.09212863556809393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493945.104036298,593.6192129441223,0.0,0.09214351847530229,0.09214351847441771,0.09214351847441771,0.375,0.375,0.5,8.564774490898406,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,26004.472678996626,19838.906364535207,0.762903620828226,1.0297399273940406,0.6336409772561284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447764153805567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.99182441044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88158369983137,261.88158369983137,-11.26841630016861,246.03907794452388,277.72408945513575,124161.80153695507,124222.80055065083,-60.99901369577859,0.0,nan,277.72408945513575,4.574089455135777,271.3870871530151,-1.7629128469848752,265.0500848508925,-8.09991514910746,258.7130825487738,-14.43691745122618,252.3760802466472,-20.77391975335277,246.03907794452388,-27.110922055476095,1.0,1.0,26022.012520719443,26022.012520719443,277.00417788267936,3.85417788267938,277.00417788267936,277.00417788267936,76304.5984531694,76306.3969261754,-1.7984730059979483,0.0,8546.071908451686,8546.071908451686,0.8870166384704058,3919.291097991899,277.00417788267936,3.85417788267938,1.0,0.002,0.17714566536674564,0.00496404976457023,0.000274439309479458,0.0017255606903141922,0.137219654739729,0.137219654739729,0.0,-2.0634969427613115e-13,0.9998376956958333,0.9998376956958333,0.0,0.09212856318476824,1.4955289649466379e-05,0.0,0.0,0.0,1601793.8117375523,268.0753509615327,0.0,1.0,1279494.9702802228,2618.527555848615,,,,,,,,,,,,,,,,,,,3.0,15320.25458883977,1450.0,0.375,6.173730061729009,3.5
1394.0,-28.874849033334986,4.927458746807044,34.96288315501415,25.80280794007706,6.33402307804401,-25.353961822200834,-38.8958050874993,2.813135866749998,-5.074679943385888,-5.074679943394556,39.925388220637174,41200.95092935749,25755.507127269117,25755.507127269117,66956.45805662661,76317.81894702818,76306.11648405044,25755.507127269117,102061.62361131955,102061.62361131955,102061.62361131955,128066.07563595794,124213.97166123833,3852.10397471961,0.0,90119.72978689037,55003.05891253251,39018.52319373095,26004.452024638384,65022.975218369334,19838.888518839587,1450.0,0.0,0.8868088406655172,2.8767716543072077,0.001494314320929203,1.0,1.0,-5.074679943385888,353624.82703765813,1551318.6987871192,4.386905500336708,1551318.6987871192,4.386905500336708,0.7629035405184803,0.09214343869575407,3.8998068138727926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998068138727926,1.278548762837236,1.27888415725815,3.0501823060848343,6462.9702947500455,15320.27894436154,6485.269332725776,0.0003309948335947639,23108.767712879322,2356.4385098763923,19384.90402974109,1976.7100926148166,0.8388549433095563,0.8388549433095563,35303.568338753714,35405.22815468563,0.9964121364363511,0.8,4260.766691429987,4273.035954225843,0.9964121364363511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559812689538759,4.927458746807044,-2.3946470463042897,7.322105793111334,3.5,3.5,1.0,0.6,0.00026231065297878105,1.0000678244592591,0.00026229286310717326,197.9967749527989,0.0,3.5274764116922675e-06,9.996868150735887,0.008311734039461838,8.92988275039553e-05,0.00017301182547482574,0.0006747126958672958,0.09214343870806188,0.09214343870806188,0.09214343870806188,0.09212852440484998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493947.13648668065,593.6185475852482,0.0,0.09214343870806188,0.09214343869575407,0.09214343869575407,0.375,0.375,0.5,8.564327063717565,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,26004.452024638384,19838.888518839587,0.7629035405184803,1.029735379406494,0.633636815156345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444780326155874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.971175240426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8812206675682,261.8812206675682,-11.26877933243179,246.03844460410696,277.7239967310304,124164.55678044441,124225.25227759102,-60.695497146578774,0.0,nan,277.7239967310304,4.573996731030434,271.38688630563894,-1.7631136943610386,265.04977588026605,-8.100224119733923,258.71266545487657,-14.437334545123406,252.3755550294905,-20.774444970509478,246.03844460410696,-27.11155539589302,1.0,1.0,26022.012520719443,26022.012520719443,277.00411416241997,3.8541141624199895,277.00411416241997,277.00411416241997,76304.32366311195,76306.11648405044,-1.7928209384845104,0.0,8546.071908451686,8546.071908451686,0.887015711306117,3919.3058479421566,277.00411416241997,3.8541141624199895,1.0,0.002,0.17716065199400005,0.004963977372336134,0.00027446250963624667,0.0017255374913330598,0.13723125481812334,0.13723125481812334,0.0,9.693062325011326e-13,0.9998373554726454,0.9998373554726454,0.0,0.09212845206971858,1.4986626035497929e-05,0.0,0.0,0.0,1601793.7761438482,268.0753200566141,0.0,1.0,1279495.0766371356,2618.5271206410634,,,,,,,,,,,,,,,,,,,3.0,15320.27894436154,1450.0,0.375,6.173730061729009,3.5
1395.0,-28.875506265841803,4.9274131252423645,34.96286909979478,25.802573770657204,6.333938981723583,-25.35456174108277,-38.89638710590077,2.8129944569149603,-5.074712928080089,-5.074712928082197,39.925360681079056,41200.68972851902,25755.474587310746,25755.474587310746,66956.16431582977,76317.53834296118,76305.81856026722,25755.474587310746,102061.29314757796,102061.29314757796,102061.29314757796,128065.72355364765,124213.82296118964,3851.900592458006,0.0,90119.72949925256,55003.0778914803,39018.50178641362,26004.43040606969,65022.932192483306,19838.86988200378,1450.0,0.0,0.8868087724871039,2.876768157152822,0.001494314320929203,1.0,1.0,-5.074712928080089,353624.37211318023,1551317.513217715,4.3869077913023595,1551317.513217715,4.3869077913023595,0.7629034580727903,0.09214335889415419,3.8998226653396824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998226653396824,1.278549454550969,1.2788848264069215,3.050193053900534,6462.993068081811,15320.303296364835,6485.265560661579,0.00033098975522388247,23108.67370975776,2356.4289242256796,19384.89275478878,1976.7089428896495,0.8388578677539337,0.8388578677539337,35303.68313687452,35405.22815468563,0.9964161865328669,0.8,4260.780546346993,4273.035954225843,0.9964161865328669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559805665174122,4.9274131252423645,-2.3946834169923883,7.322096542234753,3.5,3.5,1.0,0.6,0.00026229286310717326,1.0000677816152719,0.0002622750856782204,197.99731332992428,0.0,3.5223372051662034e-06,9.982303639441021,0.008315256376667003,8.929300121920616e-05,0.0001729998618879671,0.0006746687824913288,0.09214335889574263,0.09214335889574263,0.09214335889574263,0.09212840532569809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493949.1714762583,593.6178813634231,0.0,0.09214335889574263,0.09214335889415419,0.09214335889415419,0.375,0.375,0.5,8.56387845669683,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,26004.43040606969,19838.86988200378,0.7629034580727903,1.0297315432903522,0.6336332173786812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447842314870896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.95661072913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88085624763727,261.88085624763727,-11.269143752362709,246.0378121300048,277.72390036527196,124166.96726569088,124227.8947666892,-60.927500998297134,0.0,nan,277.72390036527196,4.573900365271982,271.38668271820734,-1.763317281792638,265.0494650711666,-8.100534928833383,258.71224742411493,-14.437752575885042,252.37502977705813,-20.774970222941846,246.0378121300048,-27.112187869995182,1.0,1.0,26022.012520719443,26022.012520719443,277.0040463168294,3.854046316829397,277.0040463168294,277.0040463168294,76303.96944832157,76305.81856026722,-1.849111945644836,0.0,8546.071908451686,8546.071908451686,0.887014709919077,3919.321778666381,277.0040463168294,3.854046316829397,1.0,0.002,0.17717567851308139,0.0049639044193925475,0.00027448577040917817,0.0017255142296489397,0.13724288520458908,0.13724288520458908,0.0,5.811757325391298e-14,0.9998369223869198,0.9998369223869198,0.0,0.09212833237512454,1.5026519029651728e-05,0.0,0.0,0.0,1601793.7381548164,268.0752870719199,0.0,1.0,1279495.1901514176,2618.5266561460185,,,,,,,,,,,,,,,,,,,3.0,15320.303296364835,1450.0,0.375,6.173730061729009,3.5
1396.0,-28.876161081596393,4.927367806306732,34.9628550839518,25.8023856318556,6.333896724045408,-25.355155301031544,-38.89696060270069,2.8128909433692137,-5.0747441435437395,-5.074744143552506,39.92533370697952,41200.37677364544,25755.438270887535,25755.438270887535,66955.81504453297,76317.22290520223,76305.53366027761,25755.438270887535,102060.97193116514,102060.97193116514,102060.97193116514,128065.38154255007,124213.68476750168,3851.6967750483886,0.0,90119.7005369787,55003.05067586988,39018.49984567645,26004.409611384923,65022.909457061374,19838.851921691785,1450.0,0.0,0.8868087112687044,2.876764847581678,0.001494314320929203,1.0,1.0,-5.0747441435437395,353623.94159033557,1551316.35199065,4.386909848394289,1551316.35199065,4.386909848394289,0.7629033774720342,0.09214327888327792,3.8998358899035943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998358899035943,1.2785499706644046,1.2788853199252224,3.0502021660342504,6463.01237559973,15320.32763483917,6485.264077908747,0.0003309855470201109,23108.58792040259,2356.420176146043,19384.88832274134,1976.7084909465862,0.8388607901751715,0.8388607901751715,35303.77891059465,35405.22815468563,0.9964195654479285,0.8,4260.792105220384,4273.035954225843,0.9964195654479285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559797825588219,4.927367806306732,-2.3947184114295963,7.322086217736328,3.5,3.5,1.0,0.6,0.0002622750856782204,1.000067532723837,0.00026225737472335896,197.99784972987854,0.0,3.5198831705802884e-06,9.975348905424537,0.008318776259837584,8.928726058341265e-05,0.00017298782509480773,0.0006746241288210969,0.09214327889496056,0.09214327889496056,0.09214327889496056,0.09212829297696815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493951.2138904688,593.6172127427859,0.0,0.09214327889496056,0.09214327888327792,0.09214327888327792,0.375,0.375,0.5,8.563428881156103,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,26004.409611384923,19838.851921691785,0.7629033774720342,1.0297265318271864,0.633628625936103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447881343505518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.949655995115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.880494715564,261.880494715564,-11.26950528443598,246.03718116248317,277.72380826864287,124169.79057688253,124230.23525600141,-60.4446791188957,0.0,nan,277.72380826864287,4.5738082686428925,271.3864828474078,-1.7635171525921578,265.04915742616856,-8.100842573831414,258.71183200496074,-14.438167995039237,252.37450658372052,-20.77549341627946,246.03718116248317,-27.112818837516812,1.0,1.0,26022.012520719443,26022.012520719443,277.003981764407,3.853981764407024,277.003981764407,277.003981764407,76303.7266842563,76305.53366027761,-1.8069760213111294,0.0,8546.071908451686,8546.071908451686,0.8870138744812014,3919.3350693531124,277.003981764407,3.853981764407024,1.0,0.002,0.17719073713038433,0.004963831649695882,0.0002745090819124401,0.0017254909190943107,0.13725454095622003,0.13725454095622003,0.0,1.006750672410961e-12,0.9998365739090528,0.9998365739090528,0.0,0.09212822026740297,1.505861587495329e-05,0.0,0.0,0.0,1601793.7022034237,268.07525585645624,0.0,1.0,1279495.297577002,2618.5262165657173,,,,,,,,,,,,,,,,,,,3.0,15320.32763483917,1450.0,0.375,6.173730061729009,3.5
1397.0,-28.876814345941135,4.927322622898061,34.96284102192599,25.80214252173903,6.333802225526528,-25.355752688802298,-38.897538430150576,2.812740568292791,-5.074783011315276,-5.074783011306341,39.925304342496744,41200.11679206541,25755.422008076337,25755.422008076337,66955.53880014175,76316.95031779408,76305.18828772375,25755.422008076337,102060.61029580008,102060.61029580008,102060.61029580008,128064.99556942008,124213.50344910148,3851.4921203185913,0.0,90119.7030736379,55003.06534206055,39018.48636841927,26004.385273619995,65022.87164203926,19838.83105490643,1450.0,0.0,0.886808619746208,2.8767607266906383,0.001494314320929203,1.0,1.0,-5.074783011315276,353623.40552763635,1551315.0878604015,4.386912923780333,1551315.0878604015,4.386912923780333,0.7629032890476293,0.0921431990522344,3.8998518642887015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998518642887015,1.2785507037536716,1.2788860305612377,3.0502129112589778,6463.035143441535,15320.35199982136,6485.260315046008,0.00033098047025407275,23108.493914569477,2356.410590218829,19384.877075292803,1976.7073440260235,0.8388637159547208,0.8388637159547208,35303.89459873025,35405.22815468563,0.9964236469504113,0.8,4260.806067552747,4273.035954225843,0.9964236469504113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559794314953244,4.927322622898061,-2.3947589714377835,7.322081594335845,3.5,3.5,1.0,0.6,0.00026225737472335896,1.0000673730770355,0.0002622397068273891,197.99838486149397,0.0,3.5067309792279976e-06,9.938075595132146,0.00832228299081681,8.928147694325665e-05,0.0001729758977801023,0.0006745803774347439,0.09214319905316846,0.09214319905316846,0.09214319905316846,0.09212815149755278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493953.2536690366,593.6165448639346,0.0,0.09214319905316846,0.0921431990522344,0.0921431990522344,0.375,0.375,0.5,8.562977454056222,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26004.385273619995,19838.83105490643,0.7629032890476293,1.0297228822612159,0.6336249961225687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447920228824602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.91238268482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88013093815533,261.88013093815533,-11.269869061844645,246.03655122069145,277.72371065562135,124172.08262111129,124232.90269918693,-60.820078075659865,0.0,nan,277.72371065562135,4.573710655621369,271.38627876862716,-1.7637212313728128,265.0488468816298,-8.101153118370178,258.7114149946755,-14.438585005324455,252.3739831076863,-20.776016892313663,246.03655122069145,-27.113448779308527,1.0,1.0,26022.012520719443,26022.012520719443,277.0039024836356,3.853902483635636,277.0039024836356,277.0039024836356,76303.38287110672,76305.18828772375,-1.8054166170331882,0.0,8546.071908451686,8546.071908451686,0.8870128653276699,3919.351123610145,277.0039024836356,3.853902483635636,1.0,0.002,0.17720585914332238,0.004963757204148773,0.0002745324872755127,0.0017254675125641878,0.13726624363775636,0.13726624363775636,0.0,-1.6029972488285082e-13,0.9998358857365656,0.9998358857365656,0.0,0.09212807703899145,1.5122013242949879e-05,0.0,0.0,0.0,1601793.6574387134,268.0752169886847,0.0,1.0,1279495.4313373887,2618.5256692248513,,,,,,,,,,,,,,,,,,,3.0,15320.35199982136,1450.0,0.375,6.173730061729009,3.5
1398.0,-28.877466601839828,4.927277749640818,34.962827008349755,25.80194865530359,6.333761380096784,-25.356343803648635,-38.89811154277993,2.812638581822301,-5.074813430748577,-5.074813430736248,39.925277616657766,41199.83235775385,25755.384789470943,25755.384789470943,66955.21714722479,76316.64263247872,76304.90851917973,25755.384789470943,102060.29330865068,102060.29330865068,102060.29330865068,128064.6581560417,124213.37107719184,3851.2870788498544,0.0,90119.68789128638,55003.07309715528,39018.46088236789,26004.364847391018,65022.8257297589,19838.813396828857,1450.0,0.0,0.8868085616814223,2.876757501523894,0.001494314320929203,1.0,1.0,-5.074813430748577,353622.9859845146,1551313.9373232157,4.386914874903377,1551313.9373232157,4.386914874903377,0.7629032092594739,0.0921431186733697,3.899866917286772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899866917286772,1.2785512125679492,1.2788865169184769,3.0502234708721234,6463.057517994672,15320.376374056266,6485.256816760455,0.0003309754924629339,23108.400825632463,2356.4010977889966,19384.866618683176,1976.7062777485867,0.8388666426964931,0.8388666426964932,35304.00361399968,35405.22815468563,0.9964274930357901,0.8,4260.819224540856,4273.035954225843,0.9964274930357901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597862806142775,4.927277749640818,-2.394793263712684,7.3220710133535025,3.5,3.5,1.0,0.6,0.0002622397068273891,1.0000672694274784,0.0002622220672990497,197.99891916953314,0.0,3.4982148659339104e-06,9.913940930056702,0.008325781205682744,8.927574083707753e-05,0.00017296396599031155,0.0006745364488483304,0.09214311867810696,0.09214311867810696,0.09214311867810696,0.09212804217952507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493955.3104346013,593.6158715646526,0.0,0.09214311867810696,0.0921431186733697,0.0921431186733697,0.375,0.375,0.5,8.56252515932159,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,26004.364847391018,19838.813396828857,0.7629032092594739,1.0297186625739259,0.6336210691455383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447959022213492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.88824801974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8797702928803,261.8797702928803,-11.270229707119654,246.03592278006238,277.7236178057003,124174.98056789083,124235.27698305798,-60.29641516712614,0.0,nan,277.7236178057003,4.573617805700337,271.3860788005646,-1.7639211994354014,265.04853979544345,-8.101460204556531,258.7110007903215,-14.438999209678457,252.37346178518985,-20.77653821481013,246.03592278006238,-27.1140772199376,1.0,1.0,26022.012520719443,26022.012520719443,277.0038393276986,3.8538393276986085,277.0038393276986,277.0038393276986,76303.14117197608,76304.90851917973,-1.7673472036549356,0.0,8546.071908451686,8546.071908451686,0.8870119143804522,3919.3662518732062,277.0038393276986,3.8538393276986085,1.0,0.002,0.17722100866260515,0.004963684172217416,0.00027455594005307217,0.001725444060114519,0.13727797002653608,0.13727797002653608,0.0,1.6759120133325034e-13,0.9998355870810877,0.9998355870810877,0.0,0.09212796915427093,1.514951909877465e-05,0.0,0.0,0.0,1601793.6224040934,268.0751865692514,0.0,1.0,1279495.536023453,2618.52524085475,,,,,,,,,,,,,,,,,,,3.0,15320.376374056266,1450.0,0.375,6.173730061729009,3.5
1399.0,-28.878117812385884,4.927233190232512,34.962813041595666,25.801746162492805,6.333708975125126,-25.356935133603933,-38.89868465540928,2.812526296074704,-5.074843364130061,-5.0748433640857,39.92525094076319,41199.549549407864,25755.347127369394,25755.347127369394,66954.89667677725,76316.34095373347,76304.6294054798,25755.347127369394,102059.97653284919,102059.97653284919,102059.97653284919,128064.32114155708,124213.23947323042,3851.081668326664,0.0,90119.67281514383,55003.07656606372,39018.440276755675,26004.344608707892,65022.78488546357,19838.795887266104,1450.0,0.0,0.886808505910508,2.876754327892722,0.001494314320929203,1.0,1.0,-5.074843364130061,353622.5731453704,1551312.7889370644,4.386916748946726,1551312.7889370644,4.386916748946726,0.762903129680216,0.0921430380226026,3.8998816983273845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998816983273845,1.2785517690415116,1.278887050983752,3.050233704068939,6463.0792009107745,15320.400746718231,6485.253775686593,0.0003309706883074746,23108.309376101115,2356.3917725320184,19384.857528709894,1976.7053508292736,0.8388695690892014,0.8388695690892014,35304.110659644975,35405.22815468563,0.9964312696352369,0.8,4260.832143816198,4273.035954225843,0.9964312696352369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559778150538287,4.927233190232512,-2.3948271160558727,7.3220603062883844,3.5,3.5,1.0,0.6,0.0002622220672990497,1.0000671619698096,0.0002622044571312159,197.99945262375147,0.0,3.492607545863067e-06,9.898049784975932,0.008329273813228608,8.927000507146822e-05,0.00017295206222758147,0.0006744925821693239,0.09214303802322307,0.09214303802322307,0.09214303802322307,0.09212793475023892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493957.3713326159,593.6151969166305,0.0,0.09214303802322307,0.0921430380226026,0.0921430380226026,0.375,0.375,0.5,8.562072060165526,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,26004.344608707892,19838.795887266104,0.762903129680216,1.0297143808084668,0.6336171177838678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447997755914344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.872356874665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8794112544216,261.8794112544216,-11.27058874557838,246.035295643143,277.723526865705,124177.69789780876,124237.72566778961,-60.02776998087127,0.0,nan,277.723526865705,4.573526865705048,271.3858806211976,-1.764119378802377,265.0482343766731,-8.101765623326855,258.71058813215427,-14.439411867845706,252.37294188765668,-20.777058112343298,246.035295643143,-27.114704356856976,1.0,1.0,26022.012520719443,26022.012520719443,277.0037767344671,3.8537767344671465,277.0037767344671,277.0037767344671,76302.86368040984,76304.6294054798,-1.7657250699703582,0.0,8546.071908451686,8546.071908451686,0.887010980613034,3919.3811068190216,277.0037767344671,3.8537767344671465,1.0,0.002,0.177236185029229,0.004963611106396861,0.00027457943469680004,0.0017254205649218975,0.1372897173484,0.1372897173484,0.0,-3.8130262836055806e-13,0.999835295561467,0.999835295561467,0.0,0.09212786165526037,1.5176367342237927e-05,0.0,0.0,0.0,1601793.5879292516,268.0751566358699,0.0,1.0,1279495.6390368028,2618.5248193294497,,,,,,,,,,,,,,,,,,,3.0,15320.400746718231,1450.0,0.375,6.173730061729009,3.5
1400.0,-28.878767695711204,4.927188934203171,34.96279911674994,25.801539478730433,6.333649658761009,-25.357525960273687,-38.899257698189444,2.812407922974172,-5.0748734819677,-5.074873482014431,39.9252242167061,41199.26767107048,25755.310721760325,25755.310721760325,66954.57839283081,76316.0420619026,76304.34773514204,25755.310721760325,102059.65845690237,102059.65845690237,102059.65845690237,128063.9827450058,124213.10685659084,3850.8758884149615,0.0,90119.65584586622,55003.07620091297,39018.42182772583,26004.32428810342,65022.74611582926,19838.778310998372,1450.0,0.0,0.8868084493748887,2.8767511347077264,0.001494314320929203,1.0,1.0,-5.0748734819677,353622.1577626037,1551311.6384774402,4.386918648686258,1551311.6384774402,4.386918648686258,0.7629030499390561,0.0921429572844316,3.8998960690696878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998960690696878,1.2785523536583105,1.2788876132371645,3.0502435492069995,6463.100061576941,15320.42511858023,6485.25127874062,0.0003309660906210663,23108.219872988582,2356.382645754522,19384.850065171286,1976.704589760141,0.8388724952297352,0.8388724952297352,35304.214733794666,35405.22815468563,0.9964349414022561,0.8,4260.844704463502,4273.035954225843,0.9964349414022561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559770291699931,4.927188934203171,-2.3948610222318893,7.322049956435061,3.5,3.5,1.0,0.6,0.0002622044571312159,1.0000670254390454,0.00026218688394020784,197.9999849932365,0.0,3.4868035917028555e-06,9.881601378885893,0.00833276061682031,8.926427034540526e-05,0.00017294018678581062,0.0006744487546301604,0.0921429572914373,0.0921429572914373,0.0921429572914373,0.09212782661531238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493959.4359657792,593.6145210448138,0.0,0.0921429572914373,0.0921429572844316,0.0921429572844316,0.375,0.375,0.5,8.561618140394838,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,26004.32428810342,19838.778310998372,0.7629030499390561,1.029710099809692,0.6336131605035497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448036427734554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.85590846858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8790530229782,261.8790530229782,-11.270946977021765,246.03466973930017,277.7234363066576,124180.30625509132,124240.1990987824,-59.892843691099856,0.0,nan,277.7234363066576,4.573436306657641,271.38568299319525,-1.7643170068047311,265.04792967970553,-8.102070320294445,258.710176366236,-14.439823633763979,252.3724230527749,-20.77757694722507,246.03466973930017,-27.115330260699807,1.0,1.0,26022.012520719443,26022.012520719443,277.00371365749703,3.853713657497053,277.00371365749703,277.00371365749703,76302.56749931758,76304.34773514204,-1.7802358244662173,0.0,8546.071908451686,8546.071908451686,0.8870100727649101,3919.3955494150364,277.00371365749703,3.853713657497053,1.0,0.002,0.17725138890156203,0.004963537888304088,0.0002746029718453368,0.0017253970284732724,0.1373014859226684,0.1373014859226684,0.0,3.1860928825788726e-13,0.9998349969171744,0.9998349969171744,0.0,0.092127753412419,1.5203872012601752e-05,0.0,0.0,0.0,1601793.5532419567,268.0751265180323,0.0,1.0,1279495.742684919,2618.524395206792,,,,,,,,,,,,,,,,,,,3.0,15320.42511858023,1450.0,0.375,6.173730061729009,3.5
1401.0,-28.87941631896864,4.927144974882022,34.96278523080978,25.801332480646693,6.333592151539481,-25.35811547191972,-38.899830531422026,2.8122913041557664,-5.074903614131529,-5.074903614157558,39.92519748981462,41198.99571228465,25755.275116776917,25755.275116776917,66954.27082906157,76315.74475739717,76304.06477888473,25755.275116776917,102059.33989566164,102059.33989566164,102059.33989566164,128063.6438571439,124212.9741181612,3850.6697389827013,0.0,90119.64250018269,55003.08781217489,39018.39409778644,26004.303961482256,65022.698059268696,19838.76072988306,1450.0,0.0,0.8868083927765271,2.8767479400066516,0.001494314320929203,1.0,1.0,-5.074903614131529,353621.7421826377,1551310.4878967383,4.386920550534253,1551310.4878967383,4.386920550534253,0.762902970187872,0.09214287645910306,3.8999109536009042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8999109536009042,1.2785529300719165,1.278888167332492,3.050253815758367,6463.1218151673365,15320.449495323866,6485.248192298704,0.00033096126870579357,23108.12825533171,2356.3733033535113,19384.840839589855,1976.7036490126452,0.8388754219034255,0.8388754219034255,35304.32252876693,35405.22815468563,0.9964387444438572,0.8,4260.857714174671,4273.035954225843,0.9964387444438572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559762605691748,4.927144974882022,-2.3948948593118415,7.322039834193864,3.5,3.5,1.0,0.6,0.00026218688394020784,1.0000668958322074,0.0002621693459036343,198.00051633298355,0.0,3.4794915558781198e-06,9.86087906935859,0.008336240108376188,8.925853805665353e-05,0.0001729283458835543,0.0006744051502993593,0.09214287646204826,0.09214287646204826,0.09214287646204826,0.0921277184253284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493961.50455957133,593.613843877768,0.0,0.09214287646204826,0.09214287645910306,0.09214287645910306,0.375,0.375,0.5,8.561163398823876,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,26004.303961482256,19838.76072988306,0.762902970187872,1.0297061307427173,0.6336094462695387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444807502093445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.83518615905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87869573084964,261.87869573084964,-11.271304269150335,246.03404507843234,277.7233463832708,124182.94398736916,124242.67978769842,-59.73580032927589,0.0,nan,277.7233463832708,4.573346383270803,271.38548612230915,-1.7645138776908311,265.0476258613394,-8.102374138660593,258.70976560034956,-14.440234399650421,252.3719053393966,-20.778094660603387,246.03404507843234,-27.115954921567635,1.0,1.0,26022.012520719443,26022.012520719443,277.0036504158434,3.853650415843447,277.0036504158434,277.0036504158434,76302.2780549808,76304.06477888473,-1.7867239039333072,0.0,8546.071908451686,8546.071908451686,0.887009132458376,3919.4105083689087,277.0036504158434,3.853650415843447,1.0,0.002,0.17726662029570067,0.00496346454177358,0.0002746265516203627,0.0017253734482348365,0.13731327581018135,0.13731327581018135,0.0,-1.4480083798673604e-13,0.9998346980804638,0.9998346980804638,0.0,0.09212764506475278,1.5231394350279576e-05,0.0,0.0,0.0,1601793.5185381493,268.07509638586845,0.0,1.0,1279495.8463823202,2618.5239708825648,,,,,,,,,,,,,,,,,,,3.0,15320.449495323866,1450.0,0.375,6.173730061729009,3.5
1402.0,-28.880063775293763,4.927101306153918,34.96277138147623,25.801125447638356,6.333534571447417,-25.35870394061233,-38.900399453099794,2.8121747364567558,-5.074933740659276,-5.074933740659129,39.92517077438335,41198.71295648225,25755.240245543595,25755.240245543595,66953.95320202585,76315.44797474166,76303.78087139534,25755.240245543595,102059.02111693894,102059.02111693894,102059.02111693894,128063.30475800036,124212.84153570519,3850.4632222951755,0.0,90119.62924833554,55003.088226423235,39018.37891323589,26004.283641061433,65022.66255429732,19838.743154363307,1450.0,0.0,0.886808336165223,2.8767447459058992,0.001494314320929203,1.0,1.0,-5.074933740659276,353621.32668078336,1551309.3378109748,4.386922452817314,1551309.3378109748,4.386922452817314,0.7629028904698386,0.09214279553794961,3.899925853782004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899925853782004,1.2785535061769344,1.2788887211640794,3.050264095276985,6463.143596233778,15320.473875648086,6485.245089088145,0.0003309564399249821,23108.036569705768,2356.363954021584,19384.831563885826,1976.7027031540665,0.8388783488987118,0.8388783488987118,35304.43043699449,35405.22815468563,0.9964425514840495,0.8,4260.870737554554,4273.035954225843,0.9964425514840495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559755078077379,4.927101306153918,-2.394928614398632,7.32202992055255,3.5,3.5,1.0,0.6,0.0002621693459036343,1.0000667758292512,0.0002621518404970954,198.00104671927363,0.0,3.4725402970228358e-06,9.841179201762717,0.008339712648673211,8.92528452471727e-05,0.0001729165006564616,0.0006743615314556475,0.0921427955471488,0.0921427955471488,0.0921427955471488,0.09212761025323822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493963.5771561037,593.6131654024413,0.0,0.0921427955471488,0.09214279553794961,0.09214279553794961,0.375,0.375,0.5,8.560707841077527,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26004.283641061433,19838.743154363307,0.7629028904698386,1.0297018081367524,0.6336054436724915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448113539500724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.81548629145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8783393067081,261.8783393067081,-11.271660693291892,246.033421635453,277.7232569779692,124185.57189833172,124245.16257991493,-59.59068158321479,0.0,nan,277.7232569779692,4.5732569779692085,271.3852899094688,-1.7647100905311959,265.0473228409621,-8.102677159037853,258.7093557724395,-14.440644227560483,252.37138870395586,-20.77861129604412,246.033421635453,-27.116578364546967,1.0,1.0,26022.012520719443,26022.012520719443,277.00358706852506,3.853587068525087,277.00358706852506,277.00358706852506,76301.98907429165,76303.78087139534,-1.7917971036949893,0.0,8546.071908451686,8546.071908451686,0.8870081911625369,3919.425483050914,277.00358706852506,3.853587068525087,1.0,0.002,0.17728187901267023,0.004963391078085691,0.0002746501737249669,0.0017253498268583044,0.13732508686248346,0.13732508686248346,0.0,5.832712784981098e-13,0.9998344014192724,0.9998344014192724,0.0,0.09212753682178426,1.5258716165359888e-05,0.0,0.0,0.0,1601793.4838408201,268.0750662593407,0.0,1.0,1279495.9500603066,2618.5235466378695,,,,,,,,,,,,,,,,,,,3.0,15320.473875648086,1450.0,0.375,6.173730061729009,3.5
