time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1403.0,-28.880709902397637,4.92705791969362,34.96275756488225,25.80091879880058,6.333474554356756,-25.359291456706433,-38.90096820015458,2.8120561084973024,-5.074963972904186,-5.074963972909217,39.92514402056981,41198.42884552018,25755.206373452304,25755.206373452304,66953.63521897249,76315.15051457711,76303.49493554697,25755.206373452304,102058.70130899927,102058.70130899927,102058.70130899927,128062.96457872484,124212.70824605491,3850.2563326699237,0.0,90119.61171411493,55003.083632509944,39018.36453511665,26004.263269725583,65022.62780484223,19838.725536798018,1450.0,0.0,0.8868082791546635,2.8767415405995096,0.001494314320929203,1.0,1.0,-5.074963972904186,353620.909721272,1551308.1860732334,4.386924368516533,1551308.1860732334,4.386924368516533,0.7629028106285347,0.09214271452598417,3.8999401520467876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8999401520467876,1.2785540917607403,1.278889284518641,3.0502738813936667,6463.164331840726,15320.498257729074,6485.242679105222,0.00033095187375494194,23107.947353196658,2356.354856469504,19384.824360285595,1976.701968591272,0.8388812759521879,0.8388812759521879,35304.53398602147,35405.22815468563,0.9964462047328488,0.8,4260.88323482511,4273.035954225843,0.9964462047328488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55974776614669,4.92705791969362,-2.3949623712665224,7.322020290960143,3.5,3.5,1.0,0.6,0.0002621518404970954,1.0000666390859392,0.00026213437210214523,198.00157601914785,0.0,3.4660888179558086e-06,9.822895710086762,0.008343178737491167,8.924715452040433e-05,0.00017290468597669107,0.0006743179273175386,0.09214271452765901,0.09214271452765901,0.09214271452765901,0.09212750168082384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493965.6535731242,593.6124856759016,0.0,0.09214271452765901,0.09214271452598417,0.09214271452598417,0.375,0.375,0.5,8.560251454877534,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,26004.263269725583,19838.725536798018,0.7629028106285347,1.0296974680864321,0.6336014128677239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448151988963156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.797202799775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8779834920346,261.8779834920346,-11.272016507965361,246.03279939636627,277.7231675877079,124188.1457567523,124247.63454226905,-59.488785516725954,0.0,nan,277.7231675877079,4.573167587707928,271.38509394944344,-1.764906050556533,265.0470203111697,-8.10297968883026,258.7089466728864,-14.441053327113593,252.37087303463417,-20.779126965365805,246.03279939636627,-27.117200603633705,1.0,1.0,26022.012520719443,26022.012520719443,277.0035233781141,3.8535233781141187,277.0035233781141,277.0035233781141,76301.69411314184,76303.49493554697,-1.8008224051300203,0.0,8546.071908451686,8546.071908451686,0.8870072878912176,3919.4398528070215,277.0035233781141,3.8535233781141187,1.0,0.002,0.17729716549221475,0.004963317467050939,0.0002746738387770514,0.0017253261609298447,0.1373369193885257,0.1373369193885257,0.0,-2.9310408267146926e-13,0.9998340999591748,0.9998340999591748,0.0,0.09212742804588257,1.528648010160305e-05,0.0,0.0,0.0,1601793.4490217206,268.0750360270958,0.0,1.0,1279496.0541020962,2618.52312090462,,,,,,,,,,,,,,,,,,,3.0,15320.498257729074,1450.0,0.375,6.173730061729009,3.5
1404.0,-28.88135275557567,4.927014670849677,34.96274370843592,25.80065281307327,6.333356769513071,-25.35988180307048,-38.90154113816095,2.8118858169949004,-5.075000809198343,-5.075000809193007,39.925115237342006,41198.20398413405,25755.18986110991,25755.18986110991,66953.39384524396,76314.89974976401,76303.15735398878,25755.18986110991,102058.34721509868,102058.34721509868,102058.34721509868,128062.58706809103,124212.53834104326,3850.0487270477684,0.0,90119.62653118583,55003.12336176613,39018.336854910776,26004.23985299235,65022.57670790312,19838.705422773157,1450.0,0.0,0.8868081958698617,2.876737635117356,0.001494314320929203,1.0,1.0,-5.075000809198343,353620.4016800272,1551306.946969919,4.386927167097153,1551306.946969919,4.386927167097153,0.7629027241298225,0.09214263370020188,3.899957157533444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899957157533444,1.278554916630547,1.2788900872692353,3.0502852140377645,6463.188344353689,15320.522644856916,6485.238100193192,0.00033094648448948394,23107.85039192139,2356.3449691710616,19384.810673611115,1976.700572938885,0.8388842036292624,0.8388842036292624,35304.657140838506,35405.22815468563,0.9964505496848167,0.8,4260.8980983068195,4273.035954225843,0.9964505496848167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559744201645695,4.927014670849677,-2.3950009257700557,7.322015596619733,3.5,3.5,1.0,0.6,0.00026213437210214523,1.0000663017628801,0.0002621169932834097,198.00210263950046,0.0,3.4587697306557254e-06,9.802153416678326,0.008346637507221822,8.9241422199152e-05,0.00017289294990299324,0.0006742750974612497,0.09214263369816261,0.09214263369816261,0.09214263369816261,0.09212736795579271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493967.7278239634,593.6118065555917,0.0,0.09214263369816261,0.09214263370020188,0.09214263370020188,0.375,0.375,0.5,8.559793482006484,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,26004.23985299235,19838.705422773157,0.7629027241298225,1.0296945651048948,0.6335984525683469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448190359683017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.776460506364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8776232220248,261.8776232220248,-11.272376777975182,246.03217818260623,277.7230682614482,124190.16714245405,124250.40081680701,-60.23367435296697,0.0,nan,277.7230682614482,4.573068261448213,271.3848902456803,-1.765109754319667,265.046712229912,-8.103287770088002,258.7085342141283,-14.441465785871685,252.37035619837366,-20.77964380162632,246.03217818260623,-27.117821817393747,1.0,1.0,26022.012520719443,26022.012520719443,277.0034470404592,3.85344704045923,277.0034470404592,277.0034470404592,76301.27508250158,76303.15735398878,-1.8822714871930657,0.0,8546.071908451686,8546.071908451686,0.8870062135944605,3919.4569433211113,277.0034470404592,3.85344704045923,1.0,0.002,0.17731250630176099,0.004963242419423404,0.0002746975842380623,0.001725302415491354,0.13734879211903114,0.13734879211903114,0.0,-2.7058390250633835e-13,0.9998335101861121,0.9998335101861121,0.0,0.092127292890266,1.5340809935886946e-05,0.0,0.0,0.0,1601793.4065965842,268.07499919080163,0.0,1.0,1279496.1808711512,2618.5226021727826,,,,,,,,,,,,,,,,,,,3.0,15320.522644856916,1450.0,0.375,6.173730061729009,3.5
1405.0,-28.881995783774443,4.9269716838036715,34.96272988030708,25.800478015467547,6.333326976263235,-25.360463507746648,-38.9021051703952,2.811794700244107,-5.075031595621454,-5.075031595612245,39.92508834163651,41197.89797262865,25755.15844449598,25755.15844449598,66953.05641712464,76314.57882301425,76302.86669549413,25755.15844449598,102058.02513999012,102058.02513999012,102058.02513999012,128062.24437656549,124212.40365007434,3849.8407264911525,0.0,90119.59075994222,55003.10254716412,39018.32023642011,26004.219236575376,65022.539472995486,19838.68760579983,1450.0,0.0,0.8868081365515371,2.8767343710618585,0.001494314320929203,1.0,1.0,-5.075031595621454,353619.97707823256,1551305.789124519,4.386929160343558,1551305.789124519,4.386929160343558,0.7629026438100621,0.09214255245130203,3.8999699271510115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8999699271510115,1.278555374493582,1.2788905230313592,3.0502941092369467,6463.207192213361,15320.547076034834,6485.236963302717,0.00033094239371257977,23107.76555802213,2356.336318520813,19384.807275369407,1976.7002264146684,0.8388871363046932,0.8388871363046932,35304.74961915131,35405.22815468563,0.9964538123597464,0.8,4260.909259459458,4273.035954225843,0.9964538123597464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559737419776175,4.9269716838036715,-2.3950349812982425,7.322006665101914,3.5,3.5,1.0,0.6,0.0002621169932834097,1.000066320162135,0.0002620996107947263,198.00262940566418,0.0,3.4410426510287915e-06,9.751914873015595,0.00835007854987285,8.923577931369776e-05,0.00017288121396971193,0.0006742315354512358,0.09214255245155362,0.09214255245155362,0.09214255245155362,0.09212725726222705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493969.81549706747,593.6111231422652,0.0,0.09214255245155362,0.09214255245130203,0.09214255245130203,0.375,0.375,0.5,8.559334625722162,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26004.219236575376,19838.68760579983,0.7629026438100621,1.0296899653531821,0.6335941091586949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448228536170584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.7262219627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87726729008165,261.87726729008165,-11.27273270991833,246.03155857745637,277.72297600270633,124193.0997167694,124252.60811119624,-59.50839442686662,0.0,nan,277.72297600270633,4.572976002706355,271.38469251766844,-1.7653074823315364,265.0464090326043,-8.10359096739569,258.70812554754747,-14.44187445245251,252.3698420625071,-20.780157937492874,246.03155857745637,-27.11844142254361,1.0,1.0,26022.012520719443,26022.012520719443,277.00338224326896,3.8533822432689817,277.00338224326896,277.00338224326896,76301.07309540287,76302.86669549413,-1.7936000912595773,0.0,8546.071908451686,8546.071908451686,0.8870054068919846,3919.4697767867665,277.00338224326896,3.8533822432689817,1.0,0.002,0.17732787558604982,0.0049631683418524895,0.0002747213772520002,0.0017252786225098588,0.1373606886260001,0.1373606886260001,0.0,-2.381411040586201e-13,0.9998332010111256,0.9998332010111256,0.0,0.09212718316672085,1.5369284581183066e-05,0.0,0.0,0.0,1601793.3711391967,268.0749684043785,0.0,1.0,1279496.2868200555,2618.5221686359328,,,,,,,,,,,,,,,,,,,3.0,15320.547076034834,1450.0,0.375,6.173730061729009,3.5
1406.0,-28.882637910995562,4.926928976935886,34.962716088088506,25.80027978345754,6.333279107457919,-25.36104620916072,-38.90266941217703,2.811687405443381,-5.075061245457675,-5.075061245424665,39.92506172170759,41197.61863763381,25755.12482257842,25755.12482257842,66952.74346021222,76314.278068929,76302.58246439176,25755.12482257842,102057.70728697018,102057.70728697018,102057.70728697018,128061.90640420103,124212.27401829763,3849.6323859034046,0.0,90119.57518901119,55003.10811367494,39018.29675037361,26004.199117230848,65022.495867604455,19838.670192439353,1450.0,0.0,0.8868080820213848,2.8767312275130204,0.001494314320929203,1.0,1.0,-5.075061245457675,353619.5681524581,1551304.6431515706,4.386930992695368,1551304.6431515706,4.386930992695368,0.7629025644282924,0.09214247092731738,3.8999848055563913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8999848055563913,1.2785559073188528,1.2788910337706592,3.0503044749405652,6463.2291558954785,15320.571482278066,6485.23375024491,0.0003309375195111838,23107.673409551728,2356.326921991886,19384.797671324603,1976.6992470746486,0.8388900659861219,0.8388900659861219,35304.85736935167,35405.22815468563,0.996457613836178,0.8,4260.922263767131,4273.035954225843,0.996457613836178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559730161850209,4.926928976935886,-2.3950681296962157,7.321997106632102,3.5,3.5,1.0,0.6,0.0002620996107947263,1.000066227581618,0.0002620822537208774,198.0031554361813,0.0,3.441778464929202e-06,9.754000169609359,0.00835352032833778,8.923013466173873e-05,0.00017286947613298756,0.0006741883302631447,0.09214247093454295,0.09214247093454295,0.09214247093454295,0.09212715092531931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493971.9081019379,593.6104381301705,0.0,0.09214247093454295,0.09214247092731738,0.09214247092731738,0.375,0.375,0.5,8.558875026151767,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,26004.199117230848,19838.670192439353,0.7629025644282924,1.0296858428279658,0.6335902380849596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448266723243646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.7283072593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8769133461059,261.8769133461059,-11.273086653894097,246.030940279718,277.72288641249907,124195.83608223124,124255.01210360615,-59.176021374916814,0.0,nan,277.72288641249907,4.572886412499088,271.3844971859368,-1.7655028140631543,265.0461079593893,-8.103892040610674,258.70771873281944,-14.442281267180533,252.36932950627286,-20.780670493727115,246.030940279718,-27.119059720281967,1.0,1.0,26022.012520719443,26022.012520719443,277.00331933477287,3.853319334772891,277.00331933477287,277.00331933477287,76300.81286521525,76302.58246439176,-1.7695991765067447,0.0,8546.071908451686,8546.071908451686,0.8870044669692289,3919.4847295841732,277.00331933477287,3.853319334772891,1.0,0.002,0.177343269547107,0.00496309436225382,0.00027474520913968155,0.0017252547912600129,0.13737260456984077,0.13737260456984077,0.0,3.9969416665286417e-13,0.9998329330599458,0.9998329330599458,0.0,0.09212707696665053,1.5393960666859504e-05,0.0,0.0,0.0,1601793.3369908268,268.0749387545423,0.0,1.0,1279496.388857476,2618.521751104766,,,,,,,,,,,,,,,,,,,3.0,15320.571482278066,1450.0,0.375,6.173730061729009,3.5
1407.0,-28.8832770441556,4.9268864158530725,34.96270226350555,25.800017814058833,6.333168222369962,-25.361632517510895,-38.903234142903216,2.8115236956847722,-5.075097013215327,-5.075097013206128,39.9250332033218,41197.38238410161,25755.107329827435,25755.107329827435,66952.48971392904,76314.026946983,76302.249959987,25755.107329827435,102057.35728981445,102057.35728981445,102057.35728981445,128061.5334597091,124212.11006842491,3849.4233912841933,0.0,90119.5928779236,55003.139763864085,39018.281237843905,26004.17616989465,65022.457407738555,19838.650459865854,1450.0,0.0,0.8868080032176631,2.876727435330618,0.001494314320929203,1.0,1.0,-5.075097013215327,353619.07484978443,1551303.415452128,4.386933640701124,1551303.415452128,4.386933640701124,0.7629024788269702,0.09214238956332066,3.900002368742709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900002368742709,1.2785567014682744,1.2788918059350796,3.050316317034675,6463.254247871885,15320.595885136612,6485.228462637705,0.0003309318593050708,23107.573882570883,2356.3167730642863,19384.78186631282,1976.6976354119727,0.8388929952068219,0.8388929952068219,35304.984562772064,35405.22815468563,0.9964621012820534,0.8,4260.937614665482,4273.035954225843,0.9964621012820534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559726385709505,4.9268864158530725,-2.3951057177154955,7.321992133568568,3.5,3.5,1.0,0.6,0.0002620822537208774,1.0000659191148633,0.00026206497862944945,198.00367901637622,0.0,3.4367553912195737e-06,9.739764778716271,0.008356957083729,8.922448544879562e-05,0.00017285776827208175,0.0006741457057166971,0.09214238956797935,0.09214238956797935,0.09214238956797935,0.09212702129428653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493973.9985032304,593.6097537429911,0.0,0.09214238956797935,0.09214238956332066,0.09214238956332066,0.375,0.375,0.5,8.558413978982228,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26004.17616989465,19838.650459865854,0.7629024788269702,1.0296825494319257,0.6335869794302571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448304857002312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.7140718684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87655557210576,261.87655557210576,-11.27344442789422,246.03032299597982,277.7227881482376,124197.93876960939,124257.75513467981,-59.81636507040646,0.0,nan,277.7227881482376,4.572788148237635,271.38429511777895,-1.76570488222103,265.0458020873401,-8.104197912659856,258.7073090568699,-14.44269094313006,252.36881602642828,-20.7811839735717,246.03032299597982,-27.11967700402016,1.0,1.0,26022.012520719443,26022.012520719443,277.0032446597123,3.8532446597123453,277.0032446597123,277.0032446597123,76300.40988535111,76302.249959987,-1.840074635896599,0.0,8546.071908451686,8546.071908451686,0.8870033574383047,3919.5023805864225,277.0032446597123,3.8532446597123453,1.0,0.002,0.17735871309678475,0.004963019051217989,0.00027476911436652906,0.0017252308861261138,0.13738455718326453,0.13738455718326453,0.0,4.926428189000465e-13,0.9998323947413119,0.9998323947413119,0.0,0.09212694601428176,1.544354903889876e-05,0.0,0.0,0.0,1601793.2957962963,268.07490298678465,0.0,1.0,1279496.5119491844,2618.52124742079,,,,,,,,,,,,,,,,,,,3.0,15320.595885136612,1450.0,0.375,6.173730061729009,3.5
1408.0,-28.88391625562354,4.926844120267564,34.9626884719285,25.799842981528514,6.3331382405504915,-25.362210806033772,-38.903797686193116,2.8114327907457506,-5.0751269357721185,-5.075126935771406,39.92500650664975,41197.090999566666,25755.075469300347,25755.075469300347,66952.16646886701,76313.70775864639,76301.96266328388,25755.075469300347,102057.03813258422,102057.03813258422,102057.03813258422,128061.19406000359,124211.98000717458,3849.214052829008,0.0,90119.55750947035,55003.13221100142,39018.250331632145,26004.155927419364,65022.40625905151,19838.63294594306,1450.0,0.0,0.886807947576721,2.8767242628733074,0.001494314320929203,1.0,1.0,-5.0751269357721185,353618.662163518,1551302.266177739,4.38693551037868,1551302.266177739,4.38693551037868,0.7629023991901526,0.0921423078057947,3.900015202301621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900015202301621,1.2785571581380135,1.2788922406361682,3.0503252650677624,6463.273207680262,15320.62032657194,6485.227255763143,0.00033092774051493004,23107.488774988793,2356.308094506156,19384.77825888399,1976.6972675566062,0.8388959288326384,0.8388959288326385,35305.07750393616,35405.22815468563,0.996465380294185,0.8,4260.948831679368,4273.035954225843,0.996465380294185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559719508012941,4.926844120267564,-2.395138955581859,7.321983075849423,3.5,3.5,1.0,0.6,0.00026206497862944945,1.0000659275352082,0.00026204770247031863,198.0042026631282,0.0,3.4205316580748506e-06,9.693786718984127,0.008360377615387075,8.921884844370117e-05,0.0001728461301857483,0.0006741025353834235,0.09214230780563257,0.09214230780563257,0.09214230780563257,0.09212691391622008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493976.1014606466,593.609065342487,0.0,0.09214230780563257,0.0921423078057947,0.0921423078057947,0.375,0.375,0.5,8.557952161598278,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,26004.155927419364,19838.63294594306,0.7629023991901526,1.0296783881255835,0.6335829965356254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444834281314372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.66809380867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.876202012161,261.876202012161,-11.273797987838975,246.02970726382893,277.7226967605048,124200.84893259937,124259.96074629322,-59.111813693820636,0.0,nan,277.7226967605048,4.572696760504812,271.3840988611512,-1.7659011388487897,265.04550096183885,-8.104499038161123,258.7069030624809,-14.443096937519101,252.36830516316158,-20.781694836838398,246.02970726382893,-27.120292736171052,1.0,1.0,26022.012520719443,26022.012520719443,277.0031811197488,3.853181119748797,277.0031811197488,277.0031811197488,76300.20430090275,76301.96266328388,-1.7583623811224243,0.0,8546.071908451686,8546.071908451686,0.8870025466947282,3919.5152783131293,277.0031811197488,3.853181119748797,1.0,0.002,0.1773741813709434,0.004962944687255704,0.0002747930612207645,0.0017252069384918528,0.13739653061038226,0.13739653061038226,0.0,-2.8738296464769775e-13,0.9998321262515761,0.9998321262515761,0.0,0.09212683953119492,1.5468274599784173e-05,0.0,0.0,0.0,1601793.2613338,268.07487306422786,0.0,1.0,1279496.6149251116,2618.520826049516,,,,,,,,,,,,,,,,,,,3.0,15320.62032657194,1450.0,0.375,6.173730061729009,3.5
1409.0,-28.884554569149998,4.926802104838275,34.96267471910339,25.799644749518507,6.333089814493943,-25.362790130762637,-38.904357597324974,2.811325375913168,-5.07515589516845,-5.075155895181575,39.92498004183503,41196.81005647269,25755.041850051108,25755.041850051108,66951.8519065238,76313.40853413235,76301.68057214153,25755.041850051108,102056.72242219263,102056.72242219263,102056.72242219263,128060.85852768493,124211.85411092766,3849.0044167572805,0.0,90119.54164778361,55003.13435099943,39018.2303297602,26004.13610549231,65022.36643525251,19838.615773395784,1450.0,0.0,0.8868078960000303,2.8767211925351477,0.001494314320929203,1.0,1.0,-5.07515589516845,353618.2627613471,1551301.1268849846,4.386937243487166,1551301.1268849846,4.386937243487166,0.7629023203430199,0.09214222580625046,3.900030048424134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900030048424134,1.2785576913023091,1.2788927518504787,3.050335604685663,6463.295116089874,15320.644745134061,6485.22408434689,0.0003309228803471675,23107.39674536553,2356.2987100962646,19384.76877930858,1976.6963009089322,0.8388988596561155,0.8388988596561155,35305.185020092744,35405.22815468563,0.9964691735222492,0.8,4260.9618077404375,4273.035954225843,0.9964691735222492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597122506629875,4.926802104838275,-2.3951714132999222,7.321973518138197,3.5,3.5,1.0,0.6,0.00026204770247031863,1.00006583526232,0.00026203045162679993,198.004725576682,0.0,3.420752113780227e-06,9.694411490453163,0.008363798367500855,8.921324809625985e-05,0.0001728344543740588,0.0006740595654618194,0.09214222580878127,0.09214222580878127,0.09214222580878127,0.09212681023074387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493978.20868762943,593.6083755573728,0.0,0.09214222580878127,0.09214222580625046,0.09214222580625046,0.375,0.375,0.5,8.557489693883852,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,26004.13610549231,19838.615773395784,0.7629023203430199,1.0296741810095857,0.6335790638671287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448380774125056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.66871858014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8758503049842,261.8758503049842,-11.274149695015751,246.02909278859525,277.72260782138227,124203.55759314176,124262.35964450474,-58.80205136297499,0.0,nan,277.72260782138227,4.572607821382292,271.3839048148072,-1.7660951851927962,265.0452018082638,-8.104798191736165,258.7064988017023,-14.443501198297668,252.36779579515422,-20.782204204845755,246.02909278859525,-27.120907211404727,1.0,1.0,26022.012520719443,26022.012520719443,277.00311915205765,3.8531191520576726,277.00311915205765,277.00311915205765,76299.94033358907,76301.68057214153,-1.7402385524619604,0.0,8546.071908451686,8546.071908451686,0.8870016088094347,3919.530198666255,277.00311915205765,3.8531191520576726,1.0,0.002,0.17738967124014587,0.004962870404562942,0.00027481704207595503,0.0017251829578141928,0.13740852103797752,0.13740852103797752,0.0,-1.098522314779693e-13,0.9998318917379956,0.9998318917379956,0.0,0.09212673593681296,1.5489869437507426e-05,0.0,0.0,0.0,1601793.227980586,268.0748441048315,0.0,1.0,1279496.7145863809,2618.5204182417,,,,,,,,,,,,,,,,,,,3.0,15320.644745134061,1450.0,0.375,6.173730061729009,3.5
1410.0,-28.885191704489063,4.926760367654669,34.962661004174066,25.799442221783124,6.333035172164181,-25.36336901678453,-38.904917403683044,2.811212484242983,-5.075184665577581,-5.07518466551639,39.92495362983484,41196.53133318441,25755.008460415476,25755.008460415476,66951.53979359989,76313.1124117249,76301.39871637998,25755.008460415476,102056.40717679544,102056.40717679544,102056.40717679544,128060.52354557824,124211.72904704513,3848.7944985331087,0.0,90119.52516747463,55003.13490600532,39018.211401632565,26004.116368782787,65022.32777041535,19838.59867043171,1450.0,0.0,0.8868078451942767,2.876718142236232,0.001494314320929203,1.0,1.0,-5.075184665577581,353617.8659659818,1551299.9898661599,4.386938950690335,1551299.9898661599,4.386938950690335,0.7629022416715299,0.0921421437131937,3.9000446616842104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9000446616842104,1.278558249789784,1.278893288426955,3.050345701750735,6463.316510559147,15320.669160377895,6485.2212517023645,0.0003309181491424435,23107.305937506128,2356.2894502716144,19384.760312344533,1976.695437518881,0.8389017899694042,0.8389017899694042,35305.29084977118,35405.22815468563,0.9964729072532742,0.8,4260.9745802614625,4273.035954225843,0.9964729072532742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559705042879461,4.926760367654669,-2.3952036580498013,7.321964025704471,3.5,3.5,1.0,0.6,0.00026203045162679993,1.0000657140824454,0.0002620132336675609,198.00524752744533,0.0,3.415748536885725e-06,9.680231353534145,0.00836721411603774,8.920764912156486e-05,0.00017282280250523505,0.0006740166483278465,0.09214214371594356,0.09214214371594356,0.09214214371594356,0.09212670726712392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493980.31919925014,593.6076847005825,0.0,0.09214214371594356,0.0921421437131937,0.0921421437131937,0.375,0.375,0.5,8.557026600042068,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,26004.116368782787,19838.59867043171,0.7629022416715299,1.0296699932059694,0.6335751540400636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448418681969242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.654538443225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87549965568536,261.87549965568536,-11.274500344314617,246.02847948873,277.72251982264066,124206.1663196774,124264.79150353577,-58.62518385836176,0.0,nan,277.72251982264066,4.572519822640686,271.38371175586167,-1.766288244138309,265.0449036890665,-8.105096310933504,258.7060956222959,-14.443904377704087,252.36728755551746,-20.782712444482513,246.02847948873,-27.121520511269978,1.0,1.0,26022.012520719443,26022.012520719443,277.00305740098446,3.8530574009844827,277.00305740098446,277.00305740098446,76299.65738496106,76301.39871637998,-1.74133141891798,0.0,8546.071908451686,8546.071908451686,0.8870006856343065,3919.5448849926315,277.00305740098446,3.8530574009844827,1.0,0.002,0.17740518203923003,0.004962796062508023,0.00027484105546101556,0.0017251589444324976,0.13742052773050778,0.13742052773050778,0.0,-1.0648686793457429e-13,0.9998316644406445,0.9998316644406445,0.0,0.09212663291389152,1.551079930217259e-05,0.0,0.0,0.0,1601793.1948450203,268.0748153344224,0.0,1.0,1279496.81359726,2618.5200130953303,,,,,,,,,,,,,,,,,,,3.0,15320.669160377895,1450.0,0.375,6.173730061729009,3.5
1411.0,-28.885827082483974,4.926718736689924,34.96264724034201,25.799198902118974,6.332939103617265,-25.36395046388015,-38.9054814009927,2.8110624848956403,-5.075221346760998,-5.075221346746969,39.92492478869816,41196.292361613145,25754.995714849996,25754.995714849996,66951.28807646314,76312.84759245615,76301.05519669762,25754.995714849996,102056.05091154762,102056.05091154762,102056.05091154762,128060.14389633677,124211.5600095243,3848.5838868124683,0.0,90119.52830869184,55003.1633582899,39018.18327822437,26004.092984789153,65022.276263013526,19838.57857770218,1450.0,0.0,0.8868077629086006,2.8767142532242547,0.001494314320929203,1.0,1.0,-5.075221346760998,353617.3600674123,1551298.7482753082,4.386941715699631,1551298.7482753082,4.386941715699631,0.762902155030232,0.09214206188954176,3.9000607567185503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9000607567185503,1.278558980134209,1.27889399694744,3.050356547735612,6463.339491899618,15320.69357794763,6485.217368406418,0.0003309130192954796,23107.2113821419,2356.279808307822,19384.748704913076,1976.6942538902763,0.838904720449925,0.838904720449925,35305.40741041259,35405.22815468563,0.9964770195819915,0.8,4260.988647896033,4273.035954225843,0.9964770195819915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597022915084136,4.926718736689924,-2.3952416655417736,7.3219604022316975,3.5,3.5,1.0,0.6,0.0002620132336675609,1.0000655331641013,0.0002619960642364894,198.00576804094788,0.0,3.409246281042144e-06,9.661803960473437,0.008370623362318782,8.920200855891855e-05,0.00017281122510864235,0.0006739742773666714,0.0921420618982153,0.0921420618982153,0.0921420618982153,0.09212657417347543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493982.42536378355,593.6069951427689,0.0,0.0921420618982153,0.09214206188954176,0.09214206188954176,0.375,0.375,0.5,8.556561969849124,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,26004.092984789153,19838.57857770218,0.762902155030232,1.0296669376145309,0.6335719807005086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448456520032253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.63611105016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8751462656658,261.8751462656658,-11.274853734334158,246.0278670774692,277.72242545386246,124208.35238464845,124267.4357909012,-59.08340625276574,0.0,nan,277.72242545386246,4.572425453862479,271.383513778588,-1.7664862214119808,265.0446021033041,-8.105397896695877,258.70569042802174,-14.444309571978238,252.36677875274933,-20.78322124725065,246.0278670774692,-27.122132922530767,1.0,1.0,26022.012520719443,26022.012520719443,277.0029805235461,3.8529805235461367,277.0029805235461,277.0029805235461,76299.30613952757,76301.05519669762,-1.7490571700473083,0.0,8546.071908451686,8546.071908451686,0.8869996688491495,3919.561060502143,277.0029805235461,3.8529805235461367,1.0,0.002,0.1774207457188078,0.004962720053517909,0.0002748651462631817,0.0017251348545091482,0.13743257313159085,0.13743257313159085,0.0,7.723301165274421e-13,0.999831090401826,0.999831090401826,0.0,0.09212649821089308,1.55636786486817e-05,0.0,0.0,0.0,1601793.1525984092,268.074778653239,0.0,1.0,1279496.9398323647,2618.519496549273,,,,,,,,,,,,,,,,,,,3.0,15320.69357794763,1450.0,0.375,6.173730061729009,3.5
1412.0,-28.886461459895045,4.926677382232611,34.96263351981022,25.799009715579473,6.332899341936316,-25.36452537967942,-38.9060368417762,2.810963261543,-5.0752498153670444,-5.075249815301672,39.924898510647004,41196.00644585791,25754.962533650774,25754.962533650774,66950.96897950867,76312.54319802251,76300.77553513284,25754.962533650774,102055.73806878361,102055.73806878361,102055.73806878361,128059.81147122811,124211.43845518422,3848.3730160438936,0.0,90119.5079276353,55003.16114528581,39018.16309149944,26004.073402444505,65022.23649394394,19838.561603448798,1450.0,0.0,0.8868077131542111,2.8767112349290227,0.001494314320929203,1.0,1.0,-5.0752498153670444,353616.9674352546,1551297.6170242783,4.3869433875746155,1551297.6170242783,4.3869433875746155,0.7629020767793971,0.0921419795801676,3.9000752606943485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9000752606943485,1.278559475128534,1.2788944701181852,3.050366710787758,6463.361026187583,15320.718009484983,6485.214450222225,0.0003309082532790745,23107.12022300588,2356.2705126629257,19384.73998226524,1976.6933644277344,0.838907652497754,0.838907652497754,35305.51244848582,35405.22815468563,0.9964807253905614,0.8,4261.001324878695,4273.035954225843,0.9964807253905614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559695128719826,4.926677382232611,-2.395273586822336,7.321950969054947,3.5,3.5,1.0,0.6,0.0002619960642364894,1.0000654302987095,0.00026197892287730995,198.0062877371263,0.0,3.3996463861367843e-06,9.634597858311647,0.008374023008704918,8.91964538926077e-05,0.00017279961034388173,0.0006739314853597964,0.09214197959078892,0.09214197959078892,0.09214197959078892,0.09212647234402006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493984.546784837,593.6063007259849,0.0,0.09214197959078892,0.0921419795801676,0.0921419795801676,0.375,0.375,0.5,8.556096754303155,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,26004.073402444505,19838.561603448798,0.7629020767793971,1.0296626598770464,0.6335679710078079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444849425391795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.608904948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87479584300326,261.87479584300326,-11.275204156996722,246.0272560779636,277.72233560804113,124211.16004835242,124269.74734073688,-58.587292384429205,0.0,nan,277.72233560804113,4.572335608041158,271.3833197020231,-1.7666802979769045,265.0443037960111,-8.105696203988884,258.7052878899999,-14.444712110000069,252.36627198398085,-20.783728016019126,246.0272560779636,-27.122743922036364,1.0,1.0,26022.012520719443,26022.012520719443,277.0029193310022,3.8529193310022265,277.0029193310022,277.0029193310022,76299.0660807216,76300.77553513284,-1.7094544112333097,0.0,8546.071908451686,8546.071908451686,0.8869987525766252,3919.5756369978203,277.0029193310022,3.8529193310022265,1.0,0.002,0.17743632750326094,0.00496264545060274,0.0002748892697864673,0.0017251107311464723,0.13744463489323366,0.13744463489323366,0.0,9.329394895507548e-13,0.9998308937636555,0.9998308937636555,0.0,0.09212639779679146,1.5581783376131517e-05,0.0,0.0,0.0,1601793.1198104117,268.07475018463293,0.0,1.0,1279497.0378045654,2618.519095653295,,,,,,,,,,,,,,,,,,,3.0,15320.718009484983,1450.0,0.375,6.173730061729009,3.5
1413.0,-28.887094372429132,4.926636151515317,34.96261976165274,25.798775546159618,6.332811485580911,-25.36510378666126,-38.906600315216906,2.8108208996445807,-5.075285279583909,-5.075285279607579,39.92486998373437,41195.77066399415,25754.947685141455,25754.947685141455,66950.71834913561,76312.27223281206,76300.43937290323,25754.947685141455,102055.38705804468,102055.38705804468,102055.38705804468,128059.43761571136,124211.27610353896,3848.1615121724067,0.0,90119.50539956895,55003.1933512914,39018.124498086174,26004.050557666673,65022.17505575284,19838.541949602753,1450.0,0.0,0.8868076359266043,2.8767074749493595,0.001494314320929203,1.0,1.0,-5.075285279583909,353616.4783217841,1551296.3889621089,4.386945982620356,1551296.3889621089,4.386945982620356,0.7629019911958999,0.09214189736291475,3.900090852395544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900090852395544,1.2785601699316504,1.2788951431859465,3.0503772478725315,6463.383353005803,15320.742439888098,6485.211006109248,0.00033090328807694437,23107.027197639527,2356.261026715497,19384.72968758107,1976.6923146620989,0.8389105842901893,0.8389105842901893,35305.625363800274,35405.22815468563,0.9964847091161767,0.8,4261.014952560922,4273.035954225843,0.9964847091161767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559691923388627,4.926636151515317,-2.3953105962150185,7.321946747730335,3.5,3.5,1.0,0.6,0.00026197892287730995,1.0000652795421725,0.00026196182212949464,198.0068062356076,0.0,3.39409689789326e-06,9.6188706086295,0.008377417105602811,8.919081922260606e-05,0.0001727881036547039,0.0006738893024664837,0.09214189736825155,0.09214189736825155,0.09214189736825155,0.09212634390812031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493986.6640135696,593.6056075665243,0.0,0.09214189736825155,0.09214189736291475,0.09214189736291475,0.375,0.375,0.5,8.555630151180386,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,26004.050557666673,19838.541949602753,0.7629019911958999,1.0296597782484076,0.6335649434776844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448531928567658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.59317769832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87444360910933,261.87444360910933,-11.275556390890642,246.026646049333,277.7222411688807,124213.42808353055,124272.31819670407,-58.89011317350776,0.0,nan,277.7222411688807,4.572241168880737,271.38312214497387,-1.7668778550261095,265.04400312105423,-8.105996878945746,258.7048840971655,-14.44511590283446,252.36576507324864,-20.78423492675134,246.026646049333,-27.123353950666967,1.0,1.0,26022.012520719443,26022.012520719443,277.00284453140483,3.8528445314048554,277.00284453140483,277.00284453140483,76298.73230419534,76300.43937290323,-1.7070687078958144,0.0,8546.071908451686,8546.071908451686,0.8869977675875743,3919.5913066575217,277.00284453140483,3.8528445314048554,1.0,0.002,0.17745195702367617,0.0049625693649876105,0.0002749134632771596,0.0017250865370864123,0.1374567316385798,0.1374567316385798,0.0,3.635720197125991e-13,0.9998303755357041,0.9998303755357041,0.0,0.09212626784293536,1.562951997939354e-05,0.0,0.0,0.0,1601793.0789653787,268.07471472041607,0.0,1.0,1279497.1598515352,2618.51859624505,,,,,,,,,,,,,,,,,,,3.0,15320.742439888098,1450.0,0.375,6.173730061729009,3.5
1414.0,-28.887725811062136,4.926595066457776,34.96260598215693,25.798559782002144,6.332739894612288,-25.365679240487324,-38.9071558258496,2.8106933239619836,-5.0753195767247234,-5.075319576746987,39.924841851619696,41195.49666658774,25754.930206252262,25754.930206252262,66950.42687284,76311.98725604625,76300.11288110753,25754.930206252262,102055.0430873598,102055.0430873598,102055.0430873598,128059.07135175464,124211.12190329384,3847.9494484608012,0.0,90119.490575323,55003.18905477616,39018.112800607596,26004.028264394845,65022.14106500244,19838.522749756805,1450.0,0.0,0.8868075632112054,2.87670383870889,0.001494314320929203,1.0,1.0,-5.0753195767247234,353616.00530483667,1551295.177896238,4.386948426044617,1551295.177896238,4.386948426044617,0.7629019068910968,0.09214181497834506,3.9001052899090882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001052899090882,1.2785607961456225,1.278895747698498,3.0503870458615903,6463.404113768892,15320.766878491668,6485.2086033470505,0.00033089871645603294,23106.937858445275,2356.2519166530137,19384.72250556407,1976.6915823001812,0.8389135169842167,0.8389135169842167,35305.729920391386,35405.22815468563,0.9964883979434448,0.8,4261.027571433793,4273.035954225843,0.9964883979434448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559688150240251,4.926595066457776,-2.3953467121498324,7.321941778607608,3.5,3.5,1.0,0.6,0.00026196182212949464,1.0000651278525057,0.00026194476222965554,198.00732352898248,0.0,3.3860644591493116e-06,9.59610667722915,0.00838080317006196,8.918526450177879e-05,0.00017277655762771584,0.000673846766376137,0.09214181498004324,0.09214181498004324,0.09214181498004324,0.09212621990373156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493988.7891966083,593.604911826596,0.0,0.09214181498004324,0.09214181497834506,0.09214181497834506,0.375,0.375,0.5,8.555162298873093,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,26004.028264394845,19838.522749756805,0.7629019068910968,1.0296558337860617,0.6335610607685883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448569516406684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.570413766916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87409150595585,261.87409150595585,-11.275908494044131,246.02603721749526,277.72214579441646,124215.87388440811,124274.7421382701,-58.86825386197943,0.0,nan,277.72214579441646,4.572145794416485,271.38292407902543,-1.7670759209745484,265.04370236364326,-8.106297636356715,258.70448064827144,-14.445519351728535,252.36525893288302,-20.784741067116954,246.02603721749526,-27.12396278250472,1.0,1.0,26022.012520719443,26022.012520719443,277.00277203053867,3.852772030538688,277.00277203053867,277.00277203053867,76298.43821342752,76300.11288110753,-1.674667680010316,0.0,8546.071908451686,8546.071908451686,0.8869968555124609,3919.6058163586335,277.00277203053867,3.852772030538688,1.0,0.002,0.17746762815750664,0.004962493306305043,0.0002749377218975901,0.0017250622781231821,0.13746886094879504,0.13746886094879504,0.0,2.0772012582215282e-14,0.9998299237560047,0.9998299237560047,0.0,0.09212614384453863,1.567113380643076e-05,0.0,0.0,0.0,1601793.0394644795,268.07468042327525,0.0,1.0,1279497.2778820887,2618.518113271836,,,,,,,,,,,,,,,,,,,3.0,15320.766878491668,1450.0,0.375,6.173730061729009,3.5
1415.0,-28.888355081028493,4.9265542256388635,34.96259223267381,25.798343249503546,6.332672689950216,-25.366252303918788,-38.907710917387135,2.8105699128175656,-5.0753490356891575,-5.075349035744946,39.9248151588055,41195.24323223167,25754.900898063308,25754.900898063308,66950.14413029497,76311.70571309843,76299.82245290211,25754.900898063308,102054.72335096542,102054.72335096542,102054.72335096542,128058.73153569718,124210.99446070241,3847.7370749947777,0.0,90119.48437279025,55003.210301170904,39018.08230179927,26004.008184731763,65022.09048653104,19838.505362025506,1450.0,0.0,0.88680750991655,2.876700715422899,0.001494314320929203,1.0,1.0,-5.0753490356891575,353615.59901511285,1551294.0287922635,4.386950216882158,1551294.0287922635,4.386950216882158,0.7629018273295911,0.09214173215283754,3.9001209464674065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001209464674065,1.2785614029813874,1.278896332879974,3.0503978435239705,6463.426992719791,15320.791325525306,6485.20480060157,0.00033089361286702955,23106.84350812693,2356.242295598082,19384.71113890335,1976.6904232233587,0.8389164505349047,0.8389164505349046,35305.84330522722,35405.22815468563,0.996492398240246,0.8,4261.0412557822765,4273.035954225843,0.996492398240246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559681823514084,4.9265542256388635,-2.3953792208610105,7.321933446499874,3.5,3.5,1.0,0.6,0.00026194476222965554,1.0000649044981311,0.00026192776193972026,198.007839048058,0.0,3.377985106812748e-06,9.573209792707328,0.008384181155168773,8.917971429094896e-05,0.00017276504793870657,0.0006738045822831951,0.09214173215338524,0.09214173215338524,0.09214173215338524,0.09212611434421487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493990.92465552903,593.6042127993497,0.0,0.09214173215338524,0.09214173215283754,0.09214173215283754,0.375,0.375,0.5,8.55469376459544,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,26004.008184731763,19838.505362025506,0.7629018273295911,1.0296522863128081,0.633557655928719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448607016897794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.5475168824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8737401056819,261.8737401056819,-11.27625989431806,246.0254297793192,277.7220504320444,124218.41418632424,124277.16492543499,-58.75073911074607,0.0,nan,277.7220504320444,4.572050432044421,271.38272630149453,-1.7672736985054485,265.0434021709507,-8.106597829049292,258.70407804041554,-14.445921959584439,252.36475390986715,-20.78524609013283,246.0254297793192,-27.124570220680766,1.0,1.0,26022.012520719443,26022.012520719443,277.00270858771654,3.852708587716563,277.00270858771654,277.00270858771654,76298.12717982692,76299.82245290211,-1.6952730751945637,0.0,8546.071908451686,8546.071908451686,0.8869958664247558,3919.6215511997434,277.00270858771654,3.852708587716563,1.0,0.002,0.17748332124464883,0.004962418027859747,0.0002749620172808099,0.001725037982727546,0.13748100864040494,0.13748100864040494,0.0,8.355729302911286e-15,0.9998296853470329,0.9998296853470329,0.0,0.09212603906570213,1.569308713540073e-05,0.0,0.0,0.0,1601793.0055358184,268.0746509643108,0.0,1.0,1279497.3792624748,2618.5176984301193,,,,,,,,,,,,,,,,,,,3.0,15320.791325525306,1450.0,0.375,6.173730061729009,3.5
1416.0,-28.888984400831333,4.92651367499528,34.962578535078336,25.79816827727484,6.3326420215612425,-25.366821758577505,-38.90826174812389,2.8104793791393234,-5.075376063349438,-5.075376063343197,39.924789157254764,41194.94354153905,25754.866076221577,25754.866076221577,66949.80961776062,76311.39091765434,76299.5487164453,25754.866076221577,102054.41479266687,102054.41479266687,102054.41479266687,128058.4039983372,124210.87947854411,3847.5245197930863,0.0,90119.44967477709,55003.19071163458,39018.065514602786,26003.98920567034,65022.054720273125,19838.48887357952,1450.0,0.0,0.8868074664973464,2.876697849909986,0.001494314320929203,1.0,1.0,-5.075376063349438,353615.2262575737,1551292.9094470723,4.386951675879219,1551292.9094470723,4.386951675879219,0.762901750061241,0.0921416490489922,3.900133894291713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900133894291713,1.2785618573694837,1.2788967656500472,3.050406886308855,6463.446153295857,15320.815794956612,6485.203472176073,0.000330889443949423,23106.75790046006,2356.2335660454955,19384.70716815064,1976.690018319267,0.8389193867723297,0.8389193867723298,35305.937073335575,35405.22815468563,0.9964957064475228,0.8,4261.052572599573,4273.035954225843,0.9964957064475228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559674306561823,4.92651367499528,-2.395409871904955,7.321923546900235,3.5,3.5,1.0,0.6,0.00026192776193972026,1.0000649099715675,0.00026191076131964976,198.00835461029465,0.0,3.3661906732755597e-06,9.539784368062936,0.008387547345842048,8.917420699825135e-05,0.0001727535549414689,0.0006737619949866086,0.09214164905062415,0.09214164905062415,0.09214164905062415,0.09212601806578387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493993.0653794923,593.6035120849275,0.0,0.09214164905062415,0.0921416490489922,0.0921416490489922,0.375,0.375,0.5,8.554224834784156,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,26003.98920567034,19838.48887357952,0.762901750061241,1.0296477080858295,0.6335533953634802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448644388777987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.51409145775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87339259743686,261.87339259743686,-11.276607402563116,246.0248238049513,277.72196138991865,124221.26387110919,124279.36389978613,-58.10002867693623,0.0,nan,277.72196138991865,4.57196138991867,271.3825338729189,-1.767466127081093,265.04310635592776,-8.106893644072215,258.7036788389556,-14.446321161044352,252.36425132194933,-20.785748678050652,246.0248238049513,-27.12517619504868,1.0,1.0,26022.012520719443,26022.012520719443,277.0026495294427,3.852649529442715,277.0026495294427,277.0026495294427,76297.90712011748,76299.5487164453,-1.6415963278122945,0.0,8546.071908451686,8546.071908451686,0.8869950484581224,3919.6345637631716,277.0026495294427,3.852649529442715,1.0,0.002,0.17749902713051469,0.004962343132987702,0.0002749863338740596,0.0017250136660434008,0.1374931669370298,0.1374931669370298,0.0,-8.253944402958346e-14,0.9998295462888056,0.9998295462888056,0.0,0.09212594316295623,1.570588603597231e-05,0.0,0.0,0.0,1601792.9744073432,268.07462393665054,0.0,1.0,1279497.4722757258,2618.5173178262216,,,,,,,,,,,,,,,,,,,3.0,15320.815794956612,1450.0,0.375,6.173730061729009,3.5
