time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1417.0,-28.889612774266904,4.926473422222026,34.96256489247498,25.797974445763998,6.332597506751754,-25.367391746160827,-38.90881642056627,2.810376478484811,-5.075402434617786,-5.0754024346312345,39.92476334909565,41194.682969568676,25754.83033139714,25754.83033139714,66949.51330096582,76311.0927272638,76299.27857367233,25754.83033139714,102054.10890506947,102054.10890506947,102054.10890506947,128058.07943130509,124210.76761005846,3847.3118212466247,0.0,90119.43234686684,55003.21070832415,39018.024042825215,26003.97052623562,65021.99456906083,19838.47263031844,1450.0,0.0,0.886807425719784,2.8766950539908747,0.001494314320929203,1.0,1.0,-5.075402434617786,353614.862553093,1551291.7984272111,4.386953046110427,1551291.7984272111,4.386953046110427,0.7629016734311109,0.09214156585528042,3.9001486959554725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001486959554725,1.2785623690564576,1.2788972557335685,3.0504172423232436,6463.468096447659,15320.840242413862,6485.200289328552,0.0003308845753505499,23106.66576387777,2356.2241707288185,19384.697654406402,1976.6890481873427,0.8389223201865043,0.8389223201865043,35306.04426686792,35405.22815468563,0.9964994883162444,0.8,4261.065509723315,4273.035954225843,0.9964994883162444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559666590366312,4.926473422222026,-2.395439962681213,7.3219133849032385,3.5,3.5,1.0,0.6,0.00026191076131964976,1.0000648126894538,0.00026189378727894497,198.00886939956015,0.0,3.3662648075157065e-06,9.539994464499513,0.008390913610649564,8.916866161317043e-05,0.00017274209970647933,0.0006737198749068356,0.09214156585776927,0.09214156585776927,0.09214156585776927,0.09212592429052435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493995.20857786055,593.6028105704596,0.0,0.09214156585776927,0.09214156585528042,0.09214156585528042,0.375,0.375,0.5,8.553755587455326,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26003.97052623562,19838.47263031844,0.7629016734311109,1.0296441034249995,0.6335499740140267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448681763801599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.51430155418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87304710085385,261.87304710085385,-11.276952899146124,246.02421906583038,277.72187513587954,124223.96325586819,124281.72695472933,-57.76369886113891,0.0,nan,277.72187513587954,4.571875135879566,271.3823439218521,-1.7676560781478656,265.0428127078462,-8.107187292153753,258.7032814938655,-14.44671850613446,252.36375027984928,-20.786249720150693,246.02421906583038,-27.125780934169597,1.0,1.0,26022.012520719443,26022.012520719443,277.0025915479861,3.852591547986151,277.0025915479861,277.0025915479861,76297.64393824659,76299.27857367233,-1.6346354257402709,0.0,8546.071908451686,8546.071908451686,0.8869941133763237,3919.64943943525,277.0025915479861,3.852591547986151,1.0,0.002,0.17751474352670954,0.004962268310653155,0.0002750106671213866,0.001724989332794964,0.13750533356069328,0.13750533356069328,0.0,-8.364923337333963e-14,0.999829432067534,0.999829432067534,0.0,0.09212584945889832,1.5716396382110186e-05,0.0,0.0,0.0,1601792.9440348423,268.0745975653822,0.0,1.0,1279497.5630300539,2618.516946465769,,,,,,,,,,,,,,,,,,,3.0,15320.840242413862,1450.0,0.375,6.173730061729009,3.5
1418.0,-28.89023996369349,4.926433457408248,34.96255129970559,25.79777684239673,6.332543901167047,-25.367961577196127,-38.909367251303024,2.810265514504781,-5.075428979891626,-5.075428979938585,39.924737502073235,41194.40160882379,25754.795776168092,25754.795776168092,66949.19738499189,76310.79606139485,76299.00602380988,25754.795776168092,102053.80179997797,102053.80179997797,102053.80179997797,128057.75357194268,124210.6546000587,3847.0989718839874,0.0,90119.40902098805,55003.202322568504,39018.00744268839,26003.951771964705,65021.95921465309,19838.456326479776,1450.0,0.0,0.8868073841968483,2.876692239625638,0.001494314320929203,1.0,1.0,-5.075428979891626,353614.4964490807,1551290.6857365393,4.38695444138818,1551290.6857365393,4.38695444138818,0.7629015966668554,0.09214148265484423,3.900162509937071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900162509937071,1.278562918047723,1.2788977831651192,3.0504267368338427,6463.488214176308,15320.864687852676,6485.198315065975,0.00033088016523397074,23106.577941656622,2356.2152153545426,19384.691753203442,1976.6884464321092,0.8389252533260951,0.8389252533260951,35306.14430754044,35405.22815468563,0.9965030178292624,0.8,4261.0775835726545,4273.035954225843,0.9965030178292624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559659130967435,4.926433457408248,-2.395470103691423,7.3219035610996706,3.5,3.5,1.0,0.6,0.00026189378727894497,1.0000646908936357,0.00026187684623173976,198.00938322115704,0.0,3.3610106090976925e-06,9.52510406618286,0.008394274621258661,8.916315495124938e-05,0.00017273063232769558,0.0006736775365222026,0.09214148265603503,0.09214148265603503,0.09214148265603503,0.09212582984710448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493997.35322210065,593.6021085805025,0.0,0.09214148265603503,0.09214148265484423,0.09214148265484423,0.375,0.375,0.5,8.553286002467106,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,26003.951771964705,19838.456326479776,0.7629015966668554,1.0296398046693198,0.6335459913293474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444871908280414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.49941115587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8727025313848,261.8727025313848,-11.277297468615188,246.02361545923026,277.7217896035367,124226.50427978636,124284.11297596376,-57.60869617736779,0.0,nan,277.7217896035367,4.571789603536729,271.38215477466537,-1.7678452253346109,265.0425199458072,-8.107480054192763,258.70288511697163,-14.447114883028348,252.36325028809756,-20.786749711902416,246.02361545923026,-27.12638454076972,1.0,1.0,26022.012520719443,26022.012520719443,277.00253311085,3.852533110850004,277.00253311085,277.00253311085,76297.35526925535,76299.00602380988,-1.6507545545318862,0.0,8546.071908451686,8546.071908451686,0.8869932406898803,3919.6633224867564,277.00253311085,3.852533110850004,1.0,0.002,0.17753047126042162,0.004962193405864141,0.0002750350178313157,0.0017249649818972166,0.13751750891565787,0.13751750891565787,0.0,-2.7146774411734853e-13,0.9998293088659737,0.9998293088659737,0.0,0.09212575492067901,1.5727734165224268e-05,0.0,0.0,0.0,1601792.913461924,268.07457102010835,0.0,1.0,1279497.6543831893,2618.5165726551068,,,,,,,,,,,,,,,,,,,3.0,15320.864687852676,1450.0,0.375,6.173730061729009,3.5
1419.0,-28.890866030173573,4.926393773971485,34.962537753801556,25.797578889783495,6.3324921121782705,-25.368530215927393,-38.9099179074168,2.8101562975887164,-5.075455550620063,-5.075455550608812,39.92471166904322,41194.129633036115,25754.762010794264,25754.762010794264,66948.89164383037,76310.50093240297,76298.73241368757,25754.762010794264,102053.49442448183,102053.49442448183,102053.49442448183,128057.42743845849,124210.54146770271,3846.885970755772,0.0,90119.38931509528,55003.205422559135,39017.982102817936,26003.933013976657,65021.9151167946,19838.440020744805,1450.0,0.0,0.8868073424937262,2.876689422563862,0.001494314320929203,1.0,1.0,-5.075455550620063,353614.1299943062,1551289.573647137,4.386955842720752,1551289.573647137,4.386955842720752,0.7629015199386182,0.09214139944859948,3.9001768345972674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001768345972674,1.2785634588772332,1.278898302474945,3.0504366502247735,6463.509219462117,15320.889136065354,6485.19575368735,0.0003308755321584103,23106.488022715774,2356.2060461743586,19384.684097071324,1976.6876657239043,0.8389281866640409,0.8389281866640409,35306.24804646578,35405.22815468563,0.9965066778221674,0.8,4261.09010376193,4273.035954225843,0.9965066778221674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559651842073725,4.926393773971485,-2.395500187874787,7.321893961846272,3.5,3.5,1.0,0.6,0.00026187684623173976,1.000064575394481,0.00026185993652304003,198.0098961250975,0.0,3.354486308222621e-06,9.506614197502909,0.008397629107566884,8.915765034915516e-05,0.00017271919588258462,0.0006736354066715243,0.0921413994473209,0.0921413994473209,0.0921413994473209,0.09212573529861795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493999.49958403426,593.601406028852,0.0,0.0921413994473209,0.09214139944859948,0.09214139944859948,0.375,0.375,0.5,8.552816076594963,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,26003.933013976657,19838.440020744805,0.7629015199386182,1.0296358008461375,0.6335422381675748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448756331671184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.48092128719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8723589876623,261.8723589876623,-11.277641012337654,246.02301298972478,277.7217049855935,124229.07228352546,124286.50947998893,-57.43719646348309,0.0,nan,277.7217049855935,4.571704985593499,271.3819665864128,-1.7680334135872044,265.04222818725066,-8.10777181274932,258.702489788095,-14.447510211904955,252.3627513888974,-20.78724861110257,246.02301298972478,-27.1269870102752,1.0,1.0,26022.012520719443,26022.012520719443,277.0024745242869,3.852474524286947,277.0024745242869,277.0024745242869,76297.07311754659,76298.73241368757,-1.6592961409769487,0.0,8546.071908451686,8546.071908451686,0.8869923357411655,3919.6777187702537,277.0024745242869,3.852474524286947,1.0,0.002,0.17754621041233334,0.004962118445332836,0.0002750593862134485,0.0017249406131915064,0.13752969310672425,0.13752969310672425,0.0,-5.950452804104334e-13,0.9998291847875032,0.9998291847875032,0.0,0.09212566029587291,1.573915272656913e-05,0.0,0.0,0.0,1601792.8828596794,268.0745444493799,0.0,1.0,1279497.7458239105,2618.516198486127,,,,,,,,,,,,,,,,,,,3.0,15320.889136065354,1450.0,0.375,6.173730061729009,3.5
1420.0,-28.891490886598692,4.926354362597255,34.96252425071036,25.797376012802147,6.332437808791011,-25.369098017103816,-38.910468423832185,2.8100449389358877,-5.075482283323595,-5.075482283326566,39.92468581279509,41193.87007664303,25754.72936325384,25754.72936325384,66948.59943989686,76310.2109236589,76298.45682012368,25754.72936325384,102053.18618337752,102053.18618337752,102053.18618337752,128057.10037446329,124210.42756393859,3846.672810524696,0.0,90119.37590228417,55003.22208943222,39017.9486809466,26003.91419108577,65021.862872032376,19838.42366320376,1450.0,0.0,0.8868073000499106,2.8766865883314665,0.001494314320929203,1.0,1.0,-5.075482283323595,353613.7613059225,1551288.4605591611,4.386957268942631,1551288.4605591611,4.386957268942631,0.762901443122145,0.09214131623485686,3.9001919024504756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001919024504756,1.2785640095657618,1.2788988316864232,3.050447121356948,6463.531406534693,15320.91358586808,6485.192409606853,0.00033087060216983356,23106.39531497476,2356.196592615701,19384.674101390934,1976.6866464481689,0.8389311200275423,0.8389311200275423,35306.35716749899,35405.22815468563,0.9965105277030778,0.8,4261.103273514607,4273.035954225843,0.9965105277030778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559644794485469,4.926354362597255,-2.3955303177876313,7.321884680384887,3.5,3.5,1.0,0.6,0.00026185993652304003,1.0000644509084167,0.0002618430604999282,198.01040804000533,0.0,3.3482896631402764e-06,9.489052905339543,0.008400977397230025,8.915214745748003e-05,0.00017270778906556,0.0006735935204036219,0.09214131624503143,0.09214131624503143,0.09214131624503143,0.09212564012330568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494001.6475587176,593.6007029479556,0.0,0.09214131624503143,0.09214131623485686,0.09214131623485686,0.375,0.375,0.5,8.552345794232528,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,26003.91419108577,19838.42366320376,0.762901443122145,1.029632134220092,0.6335387553831774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448793514028226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.463359995025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87201616463955,261.87201616463955,-11.27798383536043,246.0224116367108,277.7216206925635,124231.62533803751,124288.94204164782,-57.31670361030764,0.0,nan,277.7216206925635,4.571620692563499,271.3817788813942,-1.7682211186057657,265.0419370702417,-8.108062929758262,258.7020952590546,-14.447904740945376,252.36225344787258,-20.787746552127402,246.0224116367108,-27.127588363289163,1.0,1.0,26022.012520719443,26022.012520719443,277.00241554358826,3.852415543588279,277.00241554358826,277.00241554358826,76296.78571223207,76298.45682012368,-1.671107891612337,0.0,8546.071908451686,8546.071908451686,0.8869913838411924,3919.692861962728,277.00241554358826,3.852415543588279,1.0,0.002,0.177561961525095,0.004962043406852625,0.0002750837730306784,0.0017249162276371354,0.1375418865153392,0.1375418865153392,0.0,6.678138944615775e-13,0.9998290548403111,0.9998290548403111,0.0,0.09212556512283915,1.575111201770854e-05,0.0,0.0,0.0,1601792.852070873,268.0745177166764,0.0,1.0,1279497.837822041,2618.5158220363423,,,,,,,,,,,,,,,,,,,3.0,15320.91358586808,1450.0,0.375,6.173730061729009,3.5
1421.0,-28.89210995036718,4.926315057441575,34.9625107062973,25.797069270070665,6.33227465173775,-25.369671490156986,-38.91102351536972,2.809836191527288,-5.07551663920276,-5.07551663915088,39.92465761416718,41193.68557715912,25754.71661872557,25754.71661872557,66948.4021958847,76309.9999466159,76298.1217147481,25754.71661872557,102052.83833347366,102052.83833347366,102052.83833347366,128056.73018642717,124210.2710952834,3846.459091143769,0.0,90119.40733793924,55003.2782600892,39017.92119761115,26003.89185295351,65021.813050564655,19838.404424048662,1450.0,0.0,0.8868072272760843,2.8766829458843373,0.001494314320929203,1.0,1.0,-5.07551663920276,353613.2874817269,1551287.2466346447,4.386959714331459,1551287.2466346447,4.386959714331459,0.7629013586208798,0.09214123333683186,3.900210009638462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900210009638462,1.27856501140267,1.2788998122074702,3.050458893255396,6463.556349774915,15320.938039043358,6485.18724015119,0.0003308649797757571,23106.296100781772,2356.186475583586,19384.65864954202,1976.685070798083,0.8389340535147979,0.8389340535147979,35306.48829921056,35405.22815468563,0.996515154142983,0.8,4261.1190997229805,4273.035954225843,0.996515154142983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559642043338321,4.926315057441575,-2.3955659997654104,7.321881057206985,3.5,3.5,1.0,0.6,0.0002618430604999282,1.000063853728685,0.0002618263419117292,198.0109152115361,0.0,3.3416282224667113e-06,9.47017438247066,0.008404319025452493,8.914659915126878e-05,0.00017269646134865943,0.0006735524671811833,0.09214123333483214,0.09214123333483214,0.09214123333483214,0.09212551591417843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494003.7901779359,593.6000014997729,0.0,0.09214123333483214,0.09214123333683186,0.09214123333683186,0.375,0.375,0.5,8.551874271133332,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,26003.89185295351,19838.404424048662,0.7629013586208798,1.029629889646753,0.6335364033162928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448830624700848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.44448147216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87166456210247,261.87166456210247,-11.27833543789751,246.02181120817022,277.72151791603073,124233.07662797337,124291.86118397523,-58.7845560018751,0.0,nan,277.72151791603073,4.571517916030757,271.3815765744593,-1.768423425540675,265.0416352329024,-8.108364767097555,258.7016938913166,-14.448306108683369,252.36175254973512,-20.788247450264862,246.02181120817022,-27.128188791829757,1.0,1.0,26022.012520719443,26022.012520719443,277.0023419761379,3.85234197613795,277.0023419761379,277.0023419761379,76296.23084305367,76298.1217147481,-1.890871694427915,0.0,8546.071908451686,8546.071908451686,0.8869902399327179,3919.711059686654,277.0023419761379,3.85234197613795,1.0,0.002,0.17757775557935465,0.004961966789348261,0.00027510822202727724,0.0017248917777449957,0.13755411101363862,0.13755411101363862,0.0,-2.2772712535146233e-13,0.9998285886355286,0.9998285886355286,0.0,0.09212543928230152,1.579405453034471e-05,0.0,0.0,0.0,1601792.812502224,268.0744833607972,0.0,1.0,1279497.9560546102,2618.515338237232,,,,,,,,,,,,,,,,,,,3.0,15320.938039043358,1450.0,0.375,6.173730061729009,3.5
1422.0,-28.89273059690976,4.926275945733004,34.96249717058902,25.796911829989426,6.332263440793621,-25.370231193140405,-38.911565265711374,2.8097640370094106,-5.075546735794603,-5.075546735805731,39.92463077655176,41193.38504866243,25754.693404962243,25754.693404962243,66948.07845362468,76309.6761112609,76297.8203294814,25754.693404962243,102052.51373444364,102052.51373444364,102052.51373444364,128056.38523259819,124210.1401921808,3846.2450404173883,0.0,90119.3675617003,55003.26225407571,39017.89478624955,26003.871498154545,65021.76628440409,19838.38681347763,1450.0,0.0,0.8868071712590322,2.876679755014415,0.001494314320929203,1.0,1.0,-5.075546735794603,353612.87240053504,1551286.09130207,4.386961596649509,1551286.09130207,4.386961596649509,0.7629012785609839,0.09214115016509097,3.9002228776857546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002228776857546,1.2785653800607317,1.2789001595851464,3.050468078136524,6463.57581143587,15320.962587436308,6485.185747715171,0.0003308607369729576,23106.209667477706,2356.177661839436,19384.65418855088,1976.684615903584,0.8389369986473826,0.8389369986473826,35306.581489148564,35405.22815468563,0.9965184419669975,0.8,4261.130346761241,4273.035954225843,0.9965184419669975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55963703220904,4.926275945733004,-2.395598511967704,7.321874457700709,3.5,3.5,1.0,0.6,0.0002618263419117292,1.0000640173136581,0.0002618095815656274,198.01142368203048,0.0,3.310462950332065e-06,9.381852001241072,0.008407629488402825,8.91411845019941e-05,0.00017268515740973507,0.0006735106015662145,0.09214115016531356,0.09214115016531356,0.09214115016531356,0.09212540790755612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494005.94299653964,593.5992967853389,0.0,0.09214115016531356,0.09214115016509097,0.09214115016509097,0.375,0.375,0.5,8.551402003398056,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,26003.871498154545,19838.38681347763,0.7629012785609839,1.029625651213394,0.6335322370124993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448867391522004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.35615909093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87131944571007,261.87131944571007,-11.278680554289906,246.02121264395393,277.72142624746374,124236.17875763336,124293.87889282744,-57.700135194078655,0.0,nan,277.72142624746374,4.571426247463762,271.381383526761,-1.7686164732389784,265.0413408060728,-8.108659193927167,258.70129808535927,-14.448701914640708,252.36125536464982,-20.788744635350156,246.02121264395393,-27.128787356046047,1.0,1.0,26022.012520719443,26022.012520719443,277.00227661354216,3.8522766135421875,277.00227661354216,277.00227661354216,76296.0925120827,76297.8203294814,-1.727817398699699,0.0,8546.071908451686,8546.071908451686,0.8869894270025768,3919.7239920741836,277.00227661354216,3.8522766135421875,1.0,0.002,0.17759357378677781,0.004961890839554103,0.0002751327108664878,0.0017248672891350598,0.1375663554332439,0.1375663554332439,0.0,1.547373340571312e-15,0.9998283263516026,0.9998283263516026,0.0,0.0921253319576746,1.5818207416376643e-05,0.0,0.0,0.0,1601792.7778391058,268.0744532642054,0.0,1.0,1279498.0596292105,2618.514914417546,,,,,,,,,,,,,,,,,,,3.0,15320.962587436308,1450.0,0.375,6.173730061729009,3.5
1423.0,-28.89335133426132,4.926237092582719,34.9624836759096,25.79674080424013,6.332239458052342,-25.37079225501855,-38.91211096253244,2.809680378664256,-5.075573539309119,-5.075573539294434,39.92460488916684,41193.10788906136,25754.662377083667,25754.662377083667,66947.77026614503,76309.363201466,76297.54248551554,25754.662377083667,102052.2048625992,102052.2048625992,102052.2048625992,128056.05750178211,124210.02667719839,3846.0308245837236,0.0,90119.33630733869,55003.26676627861,39017.8550456223,26003.852639182907,65021.70768480521,19838.370425873374,1450.0,0.0,0.8868071285673724,2.8766769132821133,0.001494314320929203,1.0,1.0,-5.075573539309119,353612.5027365833,1551284.9768754893,4.38696303119997,1551284.9768754893,4.38696303119997,0.7629012016465855,0.09214106666209938,3.9002364706590598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002364706590598,1.278565802103885,1.2789005603084864,3.050477702626807,6463.5962045758715,15320.98708348556,6485.1836134086925,0.00033085625872058947,23106.12112503793,2356.1686330232988,19384.64780896599,1976.6839653669695,0.8389399373467609,0.8389399373467609,35306.67992890804,35405.22815468563,0.9965219150117451,0.8,4261.142227397335,4273.035954225843,0.9965219150117451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559630334255387,4.926237092582719,-2.3956285441148415,7.32186563669756,3.5,3.5,1.0,0.6,0.0002618095815656274,1.0000640270045478,0.00026179281975556633,198.0119322291913,0.0,3.3187399930134723e-06,9.405309140200181,0.008410948228395838,8.913573071597401e-05,0.0001726738508496534,0.0006734688506129611,0.09214106666504225,0.09214106666504225,0.09214106666504225,0.09212531246634525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494008.10215511423,593.5985900452919,0.0,0.09214106666504225,0.09214106666209938,0.09214106666209938,0.375,0.375,0.5,8.550929377476946,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,26003.852639182907,19838.370425873374,0.7629012016465855,1.0296218393813412,0.633528545401272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448904252524142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.37961622989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8709784668229,261.8709784668229,-11.279021533177058,246.02061547329677,277.72134146034637,124239.06292956715,124296.0713112599,-57.008381692752366,0.0,nan,277.72134146034637,4.571341460346389,271.3811962629368,-1.7688037370631946,265.04105106553766,-8.108948934462319,258.700905868118,-14.449094131881964,252.36076067070184,-20.78923932929814,246.02061547329677,-27.129384526703205,1.0,1.0,26022.012520719443,26022.012520719443,277.00221729874664,3.852217298746666,277.00221729874664,277.00221729874664,76295.89615980255,76297.54248551554,-1.6463257129944395,0.0,8546.071908451686,8546.071908451686,0.8869885682752024,3919.737653012355,277.00221729874664,3.852217298746666,1.0,0.002,0.17760940338568165,0.004961815435459885,0.00027515721922751927,0.0017248427808274499,0.13757860961375964,0.13757860961375964,0.0,5.4969050145015075e-14,0.9998282025661104,0.9998282025661104,0.0,0.09212523706329098,1.582959880840109e-05,0.0,0.0,0.0,1601792.7469687082,268.07442646069086,0.0,1.0,1279498.1518709846,2618.5145369710604,,,,,,,,,,,,,,,,,,,3.0,15320.98708348556,1450.0,0.375,6.173730061729009,3.5
1424.0,-28.893971223590885,4.926198510364252,34.962470227530524,25.796551966946595,6.332195642462836,-25.371354536976796,-38.91265306212006,2.80957895566787,-5.075599495376537,-5.07559949537883,39.92457923599278,41192.82273586365,25754.629864788432,25754.629864788432,66947.45260065209,76309.06357580535,76297.26957689143,25754.629864788432,102051.89944167985,102051.89944167985,102051.89944167985,128055.73360304334,124209.91711200954,3845.816491033795,0.0,90119.31121178252,55003.25587899117,39017.839258657055,26003.83416136349,65021.67342002055,19838.354349344074,1450.0,0.0,0.8868070893422171,2.8766741613989892,0.001494314320929203,1.0,1.0,-5.075599495376537,353612.144760588,1551283.8725325319,4.386964349266973,1551283.8725325319,4.386964349266973,0.7629011255124796,0.09214098304214606,3.9002503407854037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002503407854037,1.2785663064568622,1.2789010433613137,3.0504873474991694,6463.616640903056,15321.011557027387,6485.181439826084,0.0003308517689710938,23106.032520372773,2356.159597861938,19384.64131198212,1976.6833028589906,0.8389428732470849,0.8389428732470849,35306.780375727794,35405.22815468563,0.9965254588699111,0.8,4261.1543502643435,4273.035954225843,0.9965254588699111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559623315862361,4.926198510364252,-2.3956578833211593,7.321856393685411,3.5,3.5,1.0,0.6,0.00026179281975556633,1.0000639398544329,0.00026177608183100006,198.01244008386502,0.0,3.319038397854517e-06,9.406154819519701,0.008414267266793693,8.913031318662504e-05,0.00017266250656894128,0.0006734270000863752,0.09214098304336046,0.09214098304336046,0.09214098304336046,0.09212522026266955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494010.2636993951,593.5978825361706,0.0,0.09214098304336046,0.09214098304214606,0.09214098304214606,0.375,0.375,0.5,8.550456493333327,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,26003.83416136349,19838.354349344074,0.7629011255124796,1.0296174964337135,0.6335244937448833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448941119098242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.380461909204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.870639147294,261.870639147294,-11.279360852705963,246.02001940900493,277.7212588855841,124241.6758261719,124298.40678074441,-56.730954572514214,0.0,nan,277.7212588855841,4.571258885584143,271.3810109902632,-1.7689890097367993,265.0407630949734,-8.109236905026592,258.70051519962703,-14.449484800372943,252.36026730431155,-20.78973269568843,246.02001940900493,-27.129980590995046,1.0,1.0,26022.012520719443,26022.012520719443,277.00215940885374,3.8521594088537654,277.00215940885374,277.00215940885374,76295.63683981054,76297.26957689143,-1.6327370808867272,0.0,8546.071908451686,8546.071908451686,0.8869876920383064,3919.7515924893305,277.00215940885374,3.8521594088537654,1.0,0.002,0.1776252414759136,0.004961740146136033,0.00027518174122386727,0.0017248182584958594,0.13759087061193362,0.13759087061193362,0.0,-2.802732004814068e-13,0.9998281102488349,0.9998281102488349,0.0,0.09212514495149883,1.5838090647223173e-05,0.0,0.0,0.0,1601792.7170743304,268.07440050462344,0.0,1.0,1279498.2411963355,2618.5141714584265,,,,,,,,,,,,,,,,,,,3.0,15321.011557027387,1450.0,0.375,6.173730061729009,3.5
1425.0,-28.89459256339683,4.926160222832222,34.96245683782974,25.796366726886504,6.332161880971202,-25.371917118958297,-38.9131989684887,2.809486436197841,-5.075624049668647,-5.075624049701783,39.92455403263485,41192.559813607244,25754.59450177506,25754.59450177506,66947.1543153823,76308.76285207056,76297.00655982751,25754.59450177506,102051.60106160257,102051.60106160257,102051.60106160257,128055.41739857759,124209.81528171779,3845.6021168597963,0.0,90119.29388370852,55003.2767756292,39017.7967867548,26003.81633697502,65021.61312372982,19838.338809471104,1450.0,0.0,0.8868070556250692,2.8766715581351545,0.001494314320929203,1.0,1.0,-5.075624049668647,353611.8061175993,1551282.7875542357,4.386965482250702,1551282.7875542357,4.386965482250702,0.7629010508454801,0.09214089934473704,3.9002654401347305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002654401347305,1.2785667695095912,1.2789014851336047,3.0504980523079928,6463.63932310841,15321.036026866675,6485.177775717417,0.0003308467148230195,23105.938625704268,2356.1500232703593,19384.63035971611,1976.6821860386688,0.8389458084231047,0.8389458084231047,35306.88972444289,35405.22815468563,0.9965293167981726,0.8,4261.167547495811,4273.035954225843,0.9965293167981726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55961568208798,4.926160222832222,-2.3956861174023363,7.321846340234559,3.5,3.5,1.0,0.6,0.00026177608183100006,1.0000640897960844,0.0002617593057304726,198.01294912913798,0.0,3.314317285306376e-06,9.39277518655827,0.008417581584078999,8.912485792131184e-05,0.00017265122390968822,0.00067338560181192,0.0921408993577815,0.0921408993577815,0.0921408993577815,0.09212513339071456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494012.42787567,593.5971741881697,0.0,0.0921408993577815,0.09214089934473704,0.09214089934473704,0.375,0.375,0.5,8.549983516237711,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,26003.81633697502,19838.338809471104,0.7629010508454801,1.0296138637469416,0.6335210376159355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448977935485323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.36708227624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87030196756217,261.87030196756217,-11.279698032437807,246.019424090795,277.72117984433174,124244.40865227646,124300.78185353716,-56.37320126070102,0.0,nan,277.72117984433174,4.571179844331766,271.38082869362785,-1.7691713063721295,265.04047754293714,-8.109522457062837,258.7001263921876,-14.449873607812378,252.3597752414935,-20.79022475850647,246.019424090795,-27.130575909204964,1.0,1.0,26022.012520719443,26022.012520719443,277.0021040781616,3.8521040781616307,277.0021040781616,277.0021040781616,76295.39849182099,76297.00655982751,-1.6080680065206252,0.0,8546.071908451686,8546.071908451686,0.8869867381453486,3919.766767335404,277.0021040781616,3.8521040781616307,1.0,0.002,0.17764108241675097,0.004961665102917014,0.0002752062684328959,0.0017247937325601832,0.13760313421644793,0.13760313421644793,0.0,9.930788830159187e-13,0.9998280791723069,0.9998280791723069,0.0,0.0921250584050573,1.5840939679736418e-05,0.0,0.0,0.0,1601792.688794411,268.07437595033133,0.0,1.0,1279498.3256975962,2618.5138256856785,,,,,,,,,,,,,,,,,,,3.0,15321.036026866675,1450.0,0.375,6.173730061729009,3.5
1426.0,-28.895209530764337,4.926122021156615,34.96244339982879,25.79611960044133,6.3320552880106336,-25.372483048862954,-38.91374539872629,2.8093288060145953,-5.075658250722711,-5.0756582507105525,39.92452585936349,41192.31871112565,25754.58420005795,25754.58420005795,66946.9029111836,76308.50730766314,76296.66820544629,25754.58420005795,102051.25240550423,102051.25240550423,102051.25240550423,128055.04646760729,124209.65927175034,3845.3871958569534,0.0,90119.29191420642,55003.287930444254,39017.782204180185,26003.79406210306,65021.57626628324,19838.31962101494,1450.0,0.0,0.8868069835475327,2.8766679321177153,0.001494314320929203,1.0,1.0,-5.075658250722711,353611.33443074545,1551281.5747243217,4.386967904243293,1551281.5747243217,4.386967904243293,0.7629009664372997,0.09214081607245521,3.900280665871508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900280665871508,1.2785675343102607,1.2789022286839968,3.0505081360254964,6463.660689295787,15321.06044698511,6485.174960552528,0.0003308419899386846,23105.84792083661,2356.1407739479446,19384.621944999868,1976.6813279764108,0.8389487376275432,0.8389487376275432,35306.99998836369,35405.22815468563,0.9965332070188002,0.8,4261.180855182914,4273.035954225843,0.9965332070188002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559613458267761,4.926122021156615,-2.3957213903737204,7.321843411530335,3.5,3.5,1.0,0.6,0.0002617593057304726,1.0000636390958308,0.0002617426486649712,198.0134545944529,0.0,3.3218851403305468e-06,9.414222487696769,0.00842090346921933,8.911939772995974e-05,0.00017263990800051287,0.0006733440953322362,0.09214081607697426,0.09214081607697426,0.09214081607697426,0.0921250097801515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494014.5835124299,593.5964684821541,0.0,0.09214081607697426,0.09214081607245521,0.09214081607245521,0.375,0.375,0.5,8.549509327768263,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,26003.79406210306,19838.31962101494,0.7629009664372997,1.029610580909567,0.6335176886889131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449014838197762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.38852957739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86996031503145,261.86996031503145,-11.280039684968528,246.01882947613478,277.721091153925,124246.32037948341,124303.44139104076,-57.12101155735181,0.0,nan,277.721091153925,4.5710911539250105,271.38063881837724,-1.7693611816227417,265.0401864828292,-8.109813517170778,258.6997341472381,-14.450265852761902,252.35928181168427,-20.790718188315708,246.01882947613478,-27.131170523865194,1.0,1.0,26022.012520719443,26022.012520719443,277.0020302853515,3.852030285351532,277.0020302853515,277.0020302853515,76295.01094904359,76296.66820544629,-1.657256402701023,0.0,8546.071908451686,8546.071908451686,0.8869857762672602,3919.782069200866,277.0020302853515,3.852030285351532,1.0,0.002,0.17765696568203454,0.004961588117210435,0.00027523085570994415,0.0017247691445383287,0.13761542785497208,0.13761542785497208,0.0,2.4827275652006264e-13,0.9998276196616166,0.9998276196616166,0.0,0.09212493280740172,1.5883265053492853e-05,0.0,0.0,0.0,1601792.64940401,268.07434174927727,0.0,1.0,1279498.4433972498,2618.513344067727,,,,,,,,,,,,,,,,,,,3.0,15321.06044698511,1450.0,0.375,6.173730061729009,3.5
1427.0,-28.895824274256988,4.926084022960861,34.96242997992752,25.795903242565714,6.331984735695713,-25.373043373263595,-38.91429095584897,2.8092038346283066,-5.075686766615263,-5.075686766660727,39.92449950575255,41192.083331641894,25754.55978327559,25754.55978327559,66946.64311491748,76308.23095381718,76296.37498195095,25754.55978327559,102050.93476522654,102050.93476522654,102050.93476522654,128054.70920083416,124209.53716878379,3845.1720320503678,0.0,90119.28233735794,55003.31865256192,39017.73742755114,26003.77443560762,65021.511863158754,19838.302607393445,1450.0,0.0,0.8868069338256642,2.8766649088474514,0.001494314320929203,1.0,1.0,-5.075686766615263,353610.94115167344,1551280.4402292257,4.386969575027485,1551280.4402292257,4.386969575027485,0.7629008879660316,0.0921407325076552,3.900295874374969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900295874374969,1.2785681475531596,1.278902820789124,3.0505185678519373,6463.682793084231,15321.084933986735,6485.17168732996,0.0003308370814440041,23105.755368315426,2356.131336217304,19384.612161118566,1976.6803302981718,0.838951674685364,0.838951674685364,35307.11012739586,35405.22815468563,0.9965370928362648,0.8,4261.19414779728,4273.035954225843,0.9965370928362648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596081874440975,4.926084022960861,-2.3957524470535203,7.321836470014381,3.5,3.5,1.0,0.6,0.0002617426486649712,1.0000634100181487,0.00026172605261122516,198.01395824003603,0.0,3.2983230833346227e-06,9.347447618170321,0.008424201792302665,8.911394657158552e-05,0.00017262870209338568,0.0006733030145735378,0.09214073250873756,0.09214073250873756,0.09214073250873756,0.09212490779491783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494016.7506448611,593.5957591089997,0.0,0.09214073250873756,0.0921407325076552,0.0921407325076552,0.375,0.375,0.5,8.549034586470121,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,26003.77443560762,19838.302607393445,0.7629008879660316,1.0296076051847312,0.6335146961567556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449051481398827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.32175470786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8696184815227,261.8696184815227,-11.28038151847727,246.01823614888286,277.72100081415994,124248.709647403,124305.8609165183,-57.15126911534311,0.0,nan,277.72100081415994,4.571000814159959,271.3804478811152,-1.7695521188848033,265.0398949480664,-8.110105051933601,258.6993420149816,-14.450657985018381,252.35878908193038,-20.791210918069595,246.01823614888286,-27.131763851117114,1.0,1.0,26022.012520719443,26022.012520719443,277.00196745849235,3.8519674584923678,277.00196745849235,277.00196745849235,76294.69200846381,76296.37498195095,-1.6829734871425899,0.0,8546.071908451686,8546.071908451686,0.8869848154772021,3919.797353746844,277.00196745849235,3.8519674584923678,1.0,0.002,0.17767286642286917,0.004961512085686175,0.00027525547329850365,0.001724744526766434,0.13762773664925182,0.13762773664925182,0.0,6.49376385997158e-14,0.999827429841984,0.999827429841984,0.0,0.09212483176688664,1.5900740768553482e-05,0.0,0.0,0.0,1601792.6165613704,268.0743132333847,0.0,1.0,1279498.5415319435,2618.5129425081655,,,,,,,,,,,,,,,,,,,3.0,15321.084933986735,1450.0,0.375,6.173730061729009,3.5
1428.0,-28.89643867674325,4.926046276147348,34.96241660095477,25.79572257762777,6.3319538815719705,-25.37359942093343,-38.91482830569146,2.809114625546357,-5.075712798258905,-5.075712798249125,39.92447384708787,41191.811089481096,25754.529616570915,25754.529616570915,66946.34070605201,76307.9291634688,76296.09885939703,25754.529616570915,102050.62847596794,102050.62847596794,102050.62847596794,128054.38440548218,124209.42765866953,3844.956746812641,0.0,90119.26099902851,55003.32674980243,39017.704721362315,26003.75592951425,65021.460650876565,19838.28650862809,1450.0,0.0,0.8868068942353513,2.876662148960781,0.001494314320929203,1.0,1.0,-5.075712798258905,353610.5821346062,1551279.3356537437,4.386970905365129,1551279.3356537437,4.386970905365129,0.7629008118058687,0.09214064865526311,3.9003105861728686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9003105861728686,1.2785685949779833,1.2789032471107662,3.050529006807047,6463.704911977468,15321.109444974405,6485.168415001992,0.0003308321697267302,23105.66274350395,2356.121891115106,19384.602379911285,1976.6793328926071,0.8389546145072673,0.8389546145072673,35307.21666923564,35405.22815468563,0.9965408517439942,0.8,4261.207006268633,4273.035954225843,0.9965408517439942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559601675391099,4.926046276147348,-2.3957816176894435,7.321827893836792,3.5,3.5,1.0,0.6,0.00026172605261122516,1.0000633751601817,0.00026170946673184994,198.01446160846547,0.0,3.286250293420672e-06,9.313233331554184,0.008427488042596087,8.910857772084352e-05,0.00017261747489038165,0.0006732617646733849,0.09214064865875599,0.09214064865875599,0.09214064865875599,0.0921248152970318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494018.9224020466,593.5950482579896,0.0,0.09214064865875599,0.09214064865526311,0.09214064865526311,0.375,0.375,0.5,8.54855958581163,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,26003.75592951425,19838.28650862809,0.7629008118058687,1.0296037652170076,0.6335110081678207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449087992694125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.28754042124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8692801398629,261.8692801398629,-11.280719860137083,246.01764429474827,277.72091598497957,124251.52897990814,124308.09644424405,-56.56746433592363,0.0,nan,277.72091598497957,4.570915984979592,271.38026164693036,-1.769738353069613,265.0396073089049,-8.110392691095058,258.6989529708277,-14.451047029172287,252.35829863278653,-20.79170136721345,246.01764429474827,-27.13235570525171,1.0,1.0,26022.012520719443,26022.012520719443,277.0019091170244,3.8519091170244337,277.0019091170244,277.0019091170244,76294.47454987928,76296.09885939703,-1.6243095177487703,0.0,8546.071908451686,8546.071908451686,0.8869838860656418,3919.812139103733,277.0019091170244,3.8519091170244337,1.0,0.002,0.1776887753924397,0.004961436468567476,0.00027528010504885756,0.0017247198950873697,0.13764005252442876,0.13764005252442876,0.0,1.3622696720672067e-13,0.9998273403795827,0.9998273403795827,0.0,0.09212473968584128,1.590896942182596e-05,0.0,0.0,0.0,1601792.586579907,268.0742872017411,0.0,1.0,1279498.6311173255,2618.5125759318244,,,,,,,,,,,,,,,,,,,3.0,15321.109444974405,1450.0,0.375,6.173730061729009,3.5
1429.0,-28.897052428581844,4.926008785738636,34.96240326468246,25.795534159429394,6.33190658433384,-25.37415652728792,-38.91536960201336,2.809010682867561,-5.075738339663701,-5.07573833959417,39.92444832144732,41191.5408355268,25754.498847731975,25754.498847731975,66946.03968325877,76307.6305599441,76295.82511236946,25754.498847731975,102050.32396010144,102050.32396010144,102050.32396010144,128054.06160308488,124209.32023349624,3844.741369588634,0.0,90119.23058325128,55003.3244790123,39017.67344915442,26003.73764298344,65021.41109213786,19838.27058892734,1450.0,0.0,0.886806856659492,2.876659441051515,0.001494314320929203,1.0,1.0,-5.075738339663701,353610.22987897944,1551278.2368033952,4.3869721680119635,1551278.2368033952,4.3869721680119635,0.762900736090155,0.0921405647316341,3.900323726717114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900323726717114,1.2785691106456654,1.2789037417061218,3.0505380540184386,6463.724081932771,15321.133942302122,6485.1670908635115,0.00033082799849030607,23105.57710016144,2356.1131579246166,19384.598421972758,1976.6789292951985,0.8389575528861088,0.8389575528861088,35307.311832095365,35405.22815468563,0.9965442091917833,0.8,4261.218491417644,4273.035954225843,0.9965442091917833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559595033356042,4.926008785738636,-2.3958103607381154,7.321819146476752,3.5,3.5,1.0,0.6,0.00026170946673184994,1.0000633083611756,0.0002616928993832587,198.0149644460525,0.0,3.2842439747860554e-06,9.307547424543682,0.008430772286570873,8.910316974166145e-05,0.0001726062969901885,0.0006732204355316129,0.09214056472805376,0.09214056472805376,0.09214056472805376,0.09212472467299353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494021.09578660264,593.5943368806486,0.0,0.09214056472805376,0.0921405647316341,0.0921405647316341,0.375,0.375,0.5,8.548084382339194,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,26003.73764298344,19838.27058892734,0.762900736090155,1.0295999203768993,0.6335073346402278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449124483911264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.28185451423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8689432194984,261.8689432194984,-11.281056780501558,246.01705360880578,277.7208328301955,124254.06486745358,124310.39470501272,-56.32983755913387,0.0,nan,277.7208328301955,4.5708328301955135,271.3800769859049,-1.7699230140950704,265.0393211416642,-8.110678858335802,258.69856529734847,-14.451434702651511,252.35780945307172,-20.792190546928254,246.01705360880578,-27.132946391194196,1.0,1.0,26022.012520719443,26022.012520719443,277.00185154376686,3.851851543766884,277.00185154376686,277.00185154376686,76294.20526360387,76295.82511236946,-1.6198487655929057,0.0,8546.071908451686,8546.071908451686,0.886983055916827,3919.8253453506995,277.00185154376686,3.851851543766884,1.0,0.002,0.1777046910655292,0.004961360907659427,0.0002753047474613833,0.0017246952517383511,0.13765237373069164,0.13765237373069164,0.0,-8.002656697037036e-13,0.9998272674558029,0.9998272674558029,0.0,0.09212464905746424,1.591567416985648e-05,0.0,0.0,0.0,1601792.5571630565,268.0742616603363,0.0,1.0,1279498.719015586,2618.5122162591297,,,,,,,,,,,,,,,,,,,3.0,15321.133942302122,1450.0,0.375,6.173730061729009,3.5
1430.0,-28.897665165387874,4.925971550264756,34.96238997093699,25.79533540355044,6.331857476757718,-25.374712901164408,-38.91590698678044,2.8089052123482006,-5.07576369455677,-5.075763694524738,39.92442287619899,41191.28334029279,25754.468255332948,25754.468255332948,66945.75159562574,76307.34332067176,76295.55209411467,25754.468255332948,102050.02034944762,102050.02034944762,102050.02034944762,128053.73980041065,124209.213886907,3844.5259135036517,0.0,90119.21852551938,55003.3418516458,39017.64074874842,26003.71945096304,65021.36019971146,19838.25474791741,1450.0,0.0,0.886806819742063,2.8766567529182647,0.001494314320929203,1.0,1.0,-5.07576369455677,353609.88019591046,1551277.1414143136,4.38697340853389,1551277.1414143136,4.38697340853389,0.7629006606277129,0.0921404807949612,3.9003391544479196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9003391544479196,1.2785696333544325,1.2789042433680824,3.0505488732866737,6463.747006663884,15321.158432184398,6485.163274112957,0.00033082288364121867,23105.48261495364,2356.1035231147885,19384.58701344993,1976.6777659496292,0.8389604898754385,0.8389604898754385,35307.42355851094,35405.22815468563,0.9965481510224806,0.8,4261.231975612372,4273.035954225843,0.9965481510224806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559588429408876,4.925971550264756,-2.3958388990125563,7.321810449277312,3.5,3.5,1.0,0.6,0.0002616928993832587,1.0000632039734838,0.0002616763603975148,198.01546645425316,0.0,3.280582942264719e-06,9.297172058378214,0.008434052869513138,8.9097801142041e-05,0.00017259509824121767,0.0006731794195360065,0.09214048080001445,0.09214048080001445,0.09214048080001445,0.09212463475068751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494023.270422454,593.5936250972499,0.0,0.09214048080001445,0.0921404807949612,0.0921404807949612,0.375,0.375,0.5,8.547609001069267,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,26003.71945096304,19838.25474791741,0.7629006606277129,1.0295962955866127,0.6335038703246874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444916093665929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.27147914807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8686073897109,261.8686073897109,-11.28139261028906,246.01646403751346,277.72075074190394,124256.63603599588,124312.78353959307,-56.14750359719882,0.0,nan,277.72075074190394,4.570750741903964,271.3798934010262,-1.7701065989737685,265.03903606017,-8.110963939829958,258.69817871926944,-14.451821280730542,252.3573213783823,-20.792678621617682,246.01646403751346,-27.13353596248652,1.0,1.0,26022.012520719443,26022.012520719443,277.00179424219954,3.85179424219956,277.00179424219954,277.00179424219954,76293.93139842233,76295.55209411467,-1.6206956923415419,0.0,8546.071908451686,8546.071908451686,0.8869820812752403,3919.840850220159,277.00179424219954,3.85179424219956,1.0,0.002,0.1777206126515284,0.004961285359822754,0.00027532939913810564,0.001724670601030367,0.1376646995690528,0.1376646995690528,0.0,1.6847244085904656e-13,0.9998272031395095,0.9998272031395095,0.0,0.09212455920915574,1.592158580545845e-05,0.0,0.0,0.0,1601792.527961009,268.0742363054432,0.0,1.0,1279498.8062719693,2618.511859213,,,,,,,,,,,,,,,,,,,3.0,15321.158432184398,1450.0,0.375,6.173730061729009,3.5
