time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1431.0,-28.898276157031113,4.925934402587052,34.9623766349588,25.795101234130584,6.33176627410105,-25.375271913916723,-38.916448527574516,2.8087620308988415,-5.075796751055691,-5.07579675099928,39.924395069924174,41191.049269279596,25754.457720484803,25754.457720484803,66945.5069897644,76307.08112363589,76295.21910168977,25754.457720484803,102049.67682217457,102049.67682217457,102049.67682217457,128053.37453174543,124209.06455648382,3844.3099752616167,0.0,90119.21409714049,55003.36501769487,39017.61008827291,26003.697709570857,65021.307797843765,19838.23599759527,1450.0,0.0,0.8868067521625737,2.8766532482614786,0.001494314320929203,1.0,1.0,-5.075796751055691,353609.42429623037,1551275.9443875568,4.3869756793812185,1551275.9443875568,4.3869756793812185,0.7629005774164825,0.0921403971939317,3.9003545180672985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9003545180672985,1.2785703307273284,1.278904919776128,3.050559225669299,6463.768942120416,15321.182921942765,6485.160112834842,0.00033081801727823383,23105.390466350815,2356.094126572358,19384.577564178093,1976.67680239206,0.838963426842257,0.838963426842257,35307.53482054876,35405.22815468563,0.9965520764725194,0.8,4261.245403761623,4273.035954225843,0.9965520764725194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559586155262921,4.925934402587052,-2.3958730517085565,7.321807454295609,3.5,3.5,1.0,0.6,0.0002616763603975148,1.0000630242681723,0.000261659869475731,198.01596703486527,0.0,3.2749749767537275e-06,9.281279084120063,0.008437327844489891,8.909239132514227e-05,0.00017258396907237253,0.0006731386635174152,0.09214039719804575,0.09214039719804575,0.09214039719804575,0.09212451549402843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494025.43878421455,593.5929152457836,0.0,0.09214039719804575,0.0921403971939317,0.0921403971939317,0.375,0.375,0.5,8.547132550397961,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,26003.697709570857,19838.23599759527,0.7629005774164825,1.029593363423312,0.6335007809646913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449197329295476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.25558617381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.868268784043,261.868268784043,-11.281731215956995,246.01587529697025,277.7206622711115,124258.72729702682,124315.338901829,-56.61160480215917,0.0,nan,277.7206622711115,4.57066227111153,271.37970487628405,-1.7702951237159255,265.03874748147433,-8.111252518525646,258.6977900866265,-14.452209913373451,252.35683269179114,-20.793167308208837,246.01587529697025,-27.134124703029727,1.0,1.0,26022.012520719443,26022.012520719443,277.0017222213413,3.8517222213413334,277.0017222213413,277.0017222213413,76293.58467345856,76295.21910168977,-1.6344282312056748,0.0,8546.071908451686,8546.071908451686,0.8869811106831803,3919.856290657635,277.0017222213413,3.8517222213413334,1.0,0.002,0.17773657144994154,0.00496120824815384,0.0002753541040700148,0.0017246458961793457,0.1376770520350074,0.1376770520350074,0.0,2.493604281395001e-13,0.9998267991174606,0.9998267991174606,0.0,0.09212443839582019,1.5958798111516084e-05,0.0,0.0,0.0,1601792.48988876,268.0742032489443,0.0,1.0,1279498.9200326563,2618.5113937134906,,,,,,,,,,,,,,,,,,,3.0,15321.182921942765,1450.0,0.375,6.173730061729009,3.5
1432.0,-28.898885802047985,4.925897368144601,34.96236327507766,25.7948896260001,6.331698366942204,-25.375827385125117,-38.91698573771862,2.808639949973018,-5.075828508499626,-5.075828508499655,39.9243677081417,41190.79636195355,25754.444132358956,25754.444132358956,66945.24049431251,76306.80276194953,76294.89709895992,25754.444132358956,102049.34123131887,102049.34123131887,102049.34123131887,128053.01781521608,124208.92418846159,3844.093626754494,0.0,90119.19971817355,55003.37568053693,39017.58226404069,26003.67658389721,65021.258847937905,19838.217754393772,1450.0,0.0,0.8868066895873845,2.8766498813339276,0.001494314320929203,1.0,1.0,-5.075828508499626,353608.9863129387,1551274.7664955822,4.386977782071203,1551274.7664955822,4.386977782071203,0.7629004956429353,0.09214031347731706,3.9003692055779053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9003692055779053,1.278570930239279,1.2789054983590538,3.0505692827287794,6463.790251822641,15321.207426238001,6485.157372899956,0.0003308133084585514,23105.299772466253,2356.0848783699075,19384.56937432936,1976.6759672599064,0.8389663655188428,0.8389663655188428,35307.64118618183,35405.22815468563,0.9965558291747739,0.8,4261.258240966694,4273.035954225843,0.9965558291747739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595832220093016,4.925897368144601,-2.3959062231443706,7.321803591288972,3.5,3.5,1.0,0.6,0.000261659869475731,1.0000628856711258,0.0002616434158539294,198.0164665143898,0.0,3.265465824312043e-06,9.25433014610033,0.008440593310314203,8.908702506995351e-05,0.00017257284440577752,0.000673097808039282,0.09214031347717938,0.09214031347717938,0.09214031347717938,0.09212440116801349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494027.613746169,593.5922032586105,0.0,0.09214031347717938,0.09214031347731706,0.09214031347731706,0.375,0.375,0.5,8.546655180549198,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26003.67658389721,19838.217754393772,0.7629004956429353,1.0295900399417695,0.6334973682728058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449233618453594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.228637235785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8679301473958,261.8679301473958,-11.282069852604195,246.01528768050554,277.72057261428074,124261.10392091812,124317.72070641664,-56.61678549849955,0.0,nan,277.72057261428074,4.5705726142807634,271.3795156275349,-1.7704843724650914,265.0384586407786,-8.111541359221405,258.6974016540167,-14.45259834598329,252.35634466725838,-20.793655332741594,246.01528768050554,-27.13471231949444,1.0,1.0,26022.012520719443,26022.012520719443,277.0016527853925,3.8516527853925027,277.0016527853925,277.0016527853925,76293.29784831312,76294.89709895992,-1.5992506468028296,0.0,8546.071908451686,8546.071908451686,0.8869801828034458,3919.871051605795,277.0016527853925,3.8516527853925027,1.0,0.002,0.17775256078995239,0.00496113123432161,0.00027537885705536597,0.001724621142706751,0.13768942852768298,0.13768942852768298,0.0,-2.3788306394156855e-13,0.9998264674845333,0.9998264674845333,0.0,0.09212432413694345,1.5989340373609213e-05,0.0,0.0,0.0,1601792.453312661,268.07417149150035,0.0,1.0,1279499.029322754,2618.510946507378,,,,,,,,,,,,,,,,,,,3.0,15321.207426238001,1450.0,0.375,6.173730061729009,3.5
1433.0,-28.899494621200922,4.925860594927472,34.96234996773255,25.79470941508191,6.3316645025951335,-25.37637870882739,-38.91752235414458,2.80854859009069,-5.075853108004139,-5.07585310798696,39.9243425045347,41190.53803499876,25754.41278500466,25754.41278500466,66944.95082000342,76306.50209471222,76294.62914439738,25754.41278500466,102049.04192940204,102049.04192940204,102049.04192940204,128052.70067314996,124208.8234351541,3843.877237995848,0.0,90119.17390935926,55003.3919547609,39017.53550510929,26003.658743747925,65021.19424885722,19838.202202338776,1450.0,0.0,0.8868066556407215,2.8766472732940214,0.001494314320929203,1.0,1.0,-5.075853108004139,353608.64704877563,1551273.681511464,4.386978922767933,1551273.681511464,4.386978922767933,0.7629004209689718,0.09214022926670984,3.900383285947408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900383285947408,1.2785713873383324,1.2789059345394929,3.050579204706775,6463.811275303408,15321.231937144263,6485.154825564567,0.0003308086716689716,23105.20974542357,2356.0756981664044,19384.561760173416,1976.67519083208,0.8389693049210644,0.8389693049210644,35307.74315487833,35405.22815468563,0.9965594267506868,0.8,4261.270547508102,4273.035954225843,0.9965594267506868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55957645509078,4.925860594927472,-2.3959340845336965,7.321794679461169,3.5,3.5,1.0,0.6,0.0002616434158539294,1.0000628007914512,0.0002616269854721768,198.01696531947363,0.0,3.2580880505199332e-06,9.233421535173491,0.008443851398364724,8.908166504369183e-05,0.00017256175081023758,0.0006730569686540723,0.09214022926509673,0.09214022926509673,0.09214022926509673,0.09212431411932967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494029.79958659166,593.5914878226557,0.0,0.09214022926509673,0.09214022926670984,0.09214022926670984,0.375,0.375,0.5,8.546177725050246,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,26003.658743747925,19838.202202338776,0.7629004209689718,1.0295866077725881,0.6334940246921519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449269827802946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.20772862486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86759465527086,261.86759465527086,-11.282405344729113,246.0147014358734,277.7204878746668,124263.84385538672,124319.93490614592,-56.09105075922861,0.0,nan,277.7204878746668,4.57048787466681,271.37933058691095,-1.7706694130890241,265.0381732991582,-8.111826700841789,258.6970160113875,-14.45298398861246,252.35585872362833,-20.794141276371647,246.0147014358734,-27.135298564126572,1.0,1.0,26022.012520719443,26022.012520719443,277.0015968317854,3.8515968317854004,277.0015968317854,277.0015968317854,76293.06473052403,76294.62914439738,-1.564413873347803,0.0,8546.071908451686,8546.071908451686,0.8869792932791044,3919.885202377145,277.0015968317854,3.8515968317854004,1.0,0.002,0.17776855169331604,0.004961055511418068,0.0002754036165427596,0.0017245963829723894,0.1377018082713798,0.1377018082713798,0.0,-4.848508747268276e-13,0.9998264503559189,0.9998264503559189,0.0,0.09212423836271505,1.599090399479e-05,0.0,0.0,0.0,1601792.4249805864,268.07414689199584,0.0,1.0,1279499.113979498,2618.5106000989995,,,,,,,,,,,,,,,,,,,3.0,15321.231937144263,1450.0,0.375,6.173730061729009,3.5
1434.0,-28.900102496497237,4.925824084392712,34.96233671079691,25.79451537402349,6.331618167158879,-25.37693043012468,-38.91805523363871,2.808446100617741,-5.075877376927053,-5.075877376916255,39.92431734462955,41190.277681234045,25754.381262870585,25754.381262870585,66944.65894410462,76306.21280004771,76294.3614690123,25754.381262870585,102048.7427318829,102048.7427318829,102048.7427318829,128052.38376661729,124208.72294085525,3843.6608257620446,0.0,90119.15723831402,55003.40393234607,39017.50367329772,26003.641034734395,65021.14470803211,19838.18675474281,1450.0,0.0,0.8868066232190043,2.876644700304183,0.001494314320929203,1.0,1.0,-5.075877376927053,353608.31234407733,1551272.5984092143,4.386980012222546,1551272.5984092143,4.386980012222546,0.7629003464647095,0.09214014493910655,3.900398219779331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900398219779331,1.2785718959556016,1.2789064222813271,3.0505896712708385,6463.8334526967055,15321.25644427383,6485.151511288722,0.00033080374480282685,23105.117006081648,2356.0662413853506,19384.551853581124,1976.6741806408024,0.8389722436150742,0.8389722436150742,35307.85130418804,35405.22815468563,0.9965632423887636,0.8,4261.283599984046,4273.035954225843,0.9965632423887636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559569650442742,4.925824084392712,-2.3959616335520177,7.32178571794473,3.5,3.5,1.0,0.6,0.0002616269854721768,1.0000627037388699,0.0002616105815105882,198.0174633534358,0.0,3.253494333695034e-06,9.220402941691727,0.008447104892698419,8.907634263892533e-05,0.00017255064283325147,0.0006730162201285932,0.09214014493938275,0.09214014493938275,0.09214014493938275,0.09212422835154292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494031.985848932,593.5907722497966,0.0,0.09214014493938275,0.09214014493910655,0.09214014493910655,0.375,0.375,0.5,8.545700226536203,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,26003.641034734395,19838.18675474281,0.7629003464647095,1.029582903295686,0.633490503223112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449305988272865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.19471003138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86726068801596,261.86726068801596,-11.282739311984017,246.01411636329863,277.72040501273256,124266.42827907708,124322.26438724586,-55.83610816875567,0.0,nan,277.72040501273256,4.570405012732579,271.37914728284466,-1.7708527171553214,265.03788955295784,-8.112110447042141,258.6966318230761,-14.453368176923902,252.3553740931858,-20.79462590681419,246.01411636329863,-27.13588363670135,1.0,1.0,26022.012520719443,26022.012520719443,277.00154124140363,3.851541241403652,277.00154124140363,277.00154124140363,76292.79431773232,76294.3614690123,-1.567151279989048,0.0,8546.071908451686,8546.071908451686,0.8869783498368244,3919.900210878228,277.00154124140363,3.851541241403652,1.0,0.002,0.17778454397487056,0.004960979843479902,0.00027542837835136004,0.0017245716212877966,0.13771418917568,0.13771418917568,0.0,-3.608432996848876e-13,0.9998264352407821,0.9998264352407821,0.0,0.09212415265703588,1.5992282070660803e-05,0.0,0.0,0.0,1601792.3970292467,268.0741226230729,0.0,1.0,1279499.1974985648,2618.5102583459548,,,,,,,,,,,,,,,,,,,3.0,15321.25644427383,1450.0,0.375,6.173730061729009,3.5
1435.0,-28.900709277087447,4.925787830444162,34.96232350134792,25.794327025674306,6.331569400486513,-25.377481409330567,-38.918587973434455,2.8083415325197554,-5.075901673396913,-5.075901673419056,39.924292201200544,41190.00060198871,25754.350472447783,25754.350472447783,66944.35107443649,76305.91680854371,76294.09282705058,25754.350472447783,102048.44329949837,102048.44329949837,102048.44329949837,128052.06662170289,124208.62222730003,3843.444394402856,0.0,90119.12549089515,55003.39075974287,39017.483034613644,26003.623322204523,65021.10635681817,19838.171305578366,1450.0,0.0,0.8868065905973431,2.876642124395705,0.001494314320929203,1.0,1.0,-5.075901673396913,353607.97725972283,1551271.516016475,4.3869811083958545,1551271.516016475,4.3869811083958545,0.7629002720031915,0.09214006064314953,3.9004111771955587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9004111771955587,1.2785724141496615,1.278906919636223,3.0505985691781095,6463.852306294493,15321.280950018021,6485.1503996532165,0.0003307996529508757,23105.032109894593,2356.057584383515,19384.548530828208,1976.6738418143004,0.8389751824896573,0.8389751824896573,35307.94514042684,35405.22815468563,0.9965665530468044,0.8,4261.294925023965,4273.035954225843,0.9965665530468044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559563003748405,4.925787830444162,-2.39598913400439,7.321776964448552,3.5,3.5,1.0,0.6,0.0002616105815105882,1.0000625911237908,0.0002615942080351301,198.01796049267406,0.0,3.2482708627232055e-06,9.205599624957564,0.008450353163561143,8.907102192322773e-05,0.00017253955958736043,0.0006729752267229397,0.09214006064772826,0.09214006064772826,0.09214006064772826,0.09212414246952233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494034.17241879547,593.5900565760616,0.0,0.09214006064772826,0.09214006064314953,0.09214006064314953,0.375,0.375,0.5,8.545222681369188,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,26003.623322204523,19838.171305578366,0.7629002720031915,1.0295787756526946,0.6334866154991146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449342092854485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.17990671464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86692784686926,261.86692784686926,-11.283072153130718,246.0135324166609,277.7203232770755,124268.9039615192,124324.55179419037,-55.647832671149985,0.0,nan,277.7203232770755,4.570323277075545,271.37896510499417,-1.771034895005812,265.037606932896,-8.112393067103994,258.69624876083975,-14.453751239160226,252.35489058874913,-20.79510941125085,246.0135324166609,-27.136467583339083,1.0,1.0,26022.012520719443,26022.012520719443,277.00148551034647,3.8514855103464924,277.00148551034647,277.00148551034647,76292.51626433122,76294.09282705058,-1.576562719361391,0.0,8546.071908451686,8546.071908451686,0.8869775312537408,3919.9132330815364,277.00148551034647,3.8514855103464924,1.0,0.002,0.17780053782204536,0.004960904164809038,0.000275453142567254,0.0017245468575776484,0.137726571283627,0.137726571283627,0.0,1.4490231931008068e-13,0.9998264180981281,0.9998264180981281,0.0,0.0921240667961845,1.5993846965029057e-05,0.0,0.0,0.0,1601792.369046171,268.07409832660306,0.0,1.0,1279499.2811124215,2618.5099162051197,,,,,,,,,,,,,,,,,,,3.0,15321.280950018021,1450.0,0.375,6.173730061729009,3.5
1436.0,-28.901317400647184,4.925751851564303,34.96231034909285,25.7941469893791,6.331534534359249,-25.378032207168594,-38.91912448508663,2.8082493404974604,-5.075924833417901,-5.075924833361591,39.92426743287052,41189.7421892491,25754.317463684172,25754.317463684172,66944.05965293327,76305.6159529327,76293.83220064145,25754.317463684172,102048.14966432563,102048.14966432563,102048.14966432563,128051.75580758856,124208.52780486258,3843.228002725977,0.0,90119.09796306706,55003.40606592158,39017.435441272755,26003.606143262932,65021.04158453569,19838.156295188586,1450.0,0.0,0.8868065624033787,2.876639668975058,0.001494314320929203,1.0,1.0,-5.075924833417901,353607.6578489123,1551270.449772044,4.386982055786991,1551270.449772044,4.386982055786991,0.762900198760636,0.09213997633127058,3.9004250112403285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9004250112403285,1.2785728749404937,1.2789073596118377,3.0506082896697295,6463.872902849809,15321.305457430313,6485.148133116391,0.0003307951231691193,23104.943103215654,2356.048508228157,19384.54175599796,1976.673150973876,0.8389781212358882,0.8389781212358882,35308.04532504807,35405.22815468563,0.9965700876860218,0.8,4261.30701624639,4273.035954225843,0.9965700876860218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559555878183302,4.925751851564303,-2.3960157287297053,7.321767580294008,3.5,3.5,1.0,0.6,0.0002615942080351301,1.000062729969882,0.00026157779926766023,198.01845873439308,0.0,3.2422422163819245e-06,9.188514441226374,0.008453595405777524,8.906566383311043e-05,0.00017252854420201968,0.0006729346489584401,0.09213997633968368,0.09213997633968368,0.09213997633968368,0.09212406090607904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494036.36040794477,593.589340455944,0.0,0.09213997633968368,0.09213997633127058,0.09213997633127058,0.375,0.375,0.5,8.544745219205575,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,26003.606143262932,19838.156295188586,0.762900198760636,1.0295753193356247,0.6334832722680572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444937813258729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16282153092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86659706867476,261.86659706867476,-11.283402931325213,246.01294928564772,277.7202448517018,124271.5396879907,124326.84261247829,-55.302924487556815,0.0,nan,277.7202448517018,4.57024485170183,271.3787857384854,-1.771214261514558,265.0373266252611,-8.112673374738904,258.6958675120867,-14.454132487913284,252.35440839886596,-20.79559160113402,246.01294928564772,-27.137050714352256,1.0,1.0,26022.012520719443,26022.012520719443,277.0014318537721,3.8514318537721124,277.0014318537721,277.0014318537721,76292.2722788331,76293.83220064145,-1.5599218083516462,0.0,8546.071908451686,8546.071908451686,0.8869766572892225,3919.92713629653,277.0014318537721,3.8514318537721124,1.0,0.002,0.1778165286821462,0.004960828705026714,0.00027547790280147756,0.001724522097683424,0.13773895140073877,0.13773895140073877,0.0,4.849016153885e-13,0.9998264503610993,0.9998264503610993,0.0,0.09212398547164996,1.599085962061153e-05,0.0,0.0,0.0,1601792.3423719744,268.0740751665821,0.0,1.0,1279499.3608152906,2618.5095900677593,,,,,,,,,,,,,,,,,,,3.0,15321.305457430313,1450.0,0.375,6.173730061729009,3.5
1437.0,-28.901921962386986,4.92571611845777,34.96229723870317,25.793939362652623,6.331474801190733,-25.378582286023793,-38.91965712010858,2.808135124497019,-5.075949112904766,-5.075949112907261,39.924242336569854,41189.50180933217,25754.28797076495,25754.28797076495,66943.78978009713,76305.33891057794,76293.5619879228,25754.28797076495,102047.84995868776,102047.84995868776,102047.84995868776,128051.43841270565,124208.42682226034,3843.0115904453114,0.0,90119.08933706481,55003.43302766851,39017.395899329225,26003.588454017896,65020.98435334712,19838.14086732018,1450.0,0.0,0.8868065296973451,2.876637094870615,0.001494314320929203,1.0,1.0,-5.075949112904766,353607.32299925806,1551269.3694100901,4.386983154795539,1551269.3694100901,4.386983154795539,0.7629001244347461,0.09213989210852438,3.9004406056594676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9004406056594676,1.2785734378459803,1.2789079016836784,3.050619143340379,6463.895900475511,15321.32991771243,6485.144252622015,0.0003307899888120013,23104.84851539687,2356.03886295492,19384.53015694059,1976.6719681991904,0.8389810538694036,0.8389810538694036,35308.15825802047,35405.22815468563,0.9965740721060797,0.8,4261.320646059743,4273.035954225843,0.9965740721060797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559549511579618,4.92571611845777,-2.396043077211015,7.321759195668785,3.5,3.5,1.0,0.6,0.00026157779926766023,1.0000623628531242,0.0002615614875470294,198.01895406003788,0.0,3.2492388441178977e-06,9.208342884230122,0.008456844644621642,8.906034475317e-05,0.00017251745451449024,0.000672894084773328,0.0921398921153878,0.0921398921153878,0.0921398921153878,0.09212397507307919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494038.5470451639,593.5886247601117,0.0,0.0921398921153878,0.09213989210852438,0.09213989210852438,0.375,0.375,0.5,8.544267708248316,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,26003.588454017896,19838.14086732018,0.7629001244347461,1.0295720750135187,0.6334801328982316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449414252257122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.18264997392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86626604153236,261.86626604153236,-11.283733958467622,246.01236721112883,277.7201648719386,124273.93796818003,124329.28251607243,-55.34454789239575,0.0,nan,277.7201648719386,4.57016487193863,271.3786053397674,-1.7713946602326018,265.0370458075874,-8.112954192412587,258.6954862754689,-14.454513724531068,252.35392674330294,-20.796073256697042,246.01236721112883,-27.137632788871144,1.0,1.0,26022.012520719443,26022.012520719443,277.00137595587336,3.8513759558733796,277.00137595587336,277.00137595587336,76291.96502129859,76293.5619879228,-1.596966624216293,0.0,8546.071908451686,8546.071908451686,0.886975672112544,3919.942808687765,277.00137595587336,3.8513759558733796,1.0,0.002,0.17783252138089103,0.004960753032654525,0.00027550266524296126,0.0017244973349937235,0.13775133262148062,0.13775133262148062,0.0,2.3668480370053757e-13,0.9998264302438747,0.9998264302438747,0.0,0.0921238994099217,1.5992698602684167e-05,0.0,0.0,0.0,1601792.314408442,268.0740508870952,0.0,1.0,1279499.4443706807,2618.509248166281,,,,,,,,,,,,,,,,,,,3.0,15321.32991771243,1450.0,0.375,6.173730061729009,3.5
1438.0,-28.902524783257363,4.925680451356751,34.962284079782535,25.793700373638444,6.331379639236443,-25.37913434098704,-38.92018999960271,2.807989196908994,-5.0759817044773285,-5.075981704471498,39.92421471526822,41189.273375799006,25754.280051257738,25754.280051257738,66943.55342705674,76305.08440854774,76293.22757064397,25754.280051257738,102047.5076219017,102047.5076219017,102047.5076219017,128051.074564473,124208.2798406518,3842.7947238212005,0.0,90119.08988458621,55003.45911456209,39017.36752224903,26003.566942571302,65020.934464820326,19838.122307725815,1450.0,0.0,0.8868064638149219,2.876633639523979,0.001494314320929203,1.0,1.0,-5.0759817044773285,353606.8735141638,1551268.18034939,4.386985368617994,1551268.18034939,4.386985368617994,0.7629000418111166,0.09213980829276484,3.900456539719269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900456539719269,1.2785741474792662,1.2789085906457682,3.050629912554618,6463.918719148213,15321.354429078889,6485.140514246092,0.0003307849007003591,23104.7542683484,2356.0292524305855,19384.51898268478,1976.6708287422089,0.8389839925387117,0.8389839925387118,35308.27365053782,35405.22815468563,0.9965781433053279,0.8,4261.334572714115,4273.035954225843,0.9965781433053279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559547802004401,4.925680451356751,-2.3960764928529823,7.321756944209733,3.5,3.5,1.0,0.6,0.0002615614875470294,1.0000621835762624,0.0002615452237296635,198.01944796150966,0.0,3.230029858238976e-06,9.153904618249259,0.008460074674479881,8.905502352560923e-05,0.00017250646402142014,0.000672853965736195,0.09213980829613799,0.09213980829613799,0.09213980829613799,0.09212385757195245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494040.72632872465,593.5879113408391,0.0,0.09213980829613799,0.09213980829276484,0.09213980829276484,0.375,0.375,0.5,8.543789186772933,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,26003.566942571302,19838.122307725815,0.7629000418111166,1.0295692299420374,0.6334771057171521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449450160541704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.12821170794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8659317481559,261.8659317481559,-11.284068251844076,246.01178597962883,277.72007751668554,124275.96372521018,124331.85435531822,-55.89063010805066,0.0,nan,277.72007751668554,4.570077516685558,271.3784192092606,-1.7715807907393923,265.03676090183944,-8.113239098160534,258.69510259446895,-14.454897405531028,252.35344428705218,-20.796555712947793,246.01178597962883,-27.13821402037115,1.0,1.0,26022.012520719443,26022.012520719443,277.0013042331993,3.8513042331993006,277.0013042331993,277.0013042331993,76291.60853522694,76293.22757064397,-1.619035417024861,0.0,8546.071908451686,8546.071908451686,0.8869746654783502,3919.958822417865,277.0013042331993,3.8513042331993006,1.0,0.002,0.17784854942971742,0.0049606756973298895,0.000275527477703365,0.0017244725224534216,0.1377637388516825,0.1377637388516825,0.0,1.567864761631288e-13,0.9998260464294517,0.9998260464294517,0.0,0.09212378024412268,1.6028048642160442e-05,0.0,0.0,0.0,1601792.276871577,268.07401829552265,0.0,1.0,1279499.5565312537,2618.508789214944,,,,,,,,,,,,,,,,,,,3.0,15321.354429078889,1450.0,0.375,6.173730061729009,3.5
1439.0,-28.9031265943219,4.925645012950793,34.96227096085054,25.793515412975125,6.3313413812462,-25.379679796767494,-38.92071812935171,2.8078945835510964,-5.076006485160292,-5.076006485155683,39.9241895514718,41189.01489153183,25754.252607624174,25754.252607624174,66943.267499156,76304.79064884166,76292.9543502698,25754.252607624174,102047.20695789398,102047.20695789398,102047.20695789398,128050.7560119625,124208.1781978065,3842.5778141559963,0.0,90119.0680167833,55003.47221028693,39017.32867388486,26003.549054068513,65020.877727953375,19838.10672106889,1450.0,0.0,0.8868064288014165,2.876631012287266,0.001494314320929203,1.0,1.0,-5.076006485160292,353606.5317528823,1551267.0970819413,4.38698654516383,1551267.0970819413,4.38698654516383,0.7628999672244747,0.09213972409649542,3.9004710405663436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9004710405663436,1.2785746192645233,1.278909041758846,3.0506401283094595,6463.940365106865,15321.378955168706,6485.137559972979,0.0003307801075686017,23104.662764961366,2356.0199216818555,19384.51015216475,1976.6699282797642,0.8389869330428706,0.8389869330428706,35308.378663821495,35405.22815468563,0.9965818483144997,0.8,4261.3472467049405,4273.035954225843,0.9965818483144997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595418777777335,4.925645012950793,-2.3961041292309195,7.321749142181712,3.5,3.5,1.0,0.6,0.0002615452237296635,1.000062079712031,0.0002615289880853954,198.01994103776656,0.0,3.220552136539001e-06,9.127044754951529,0.008463295226616421,8.904975001794831e-05,0.0001724954737117152,0.0006728135998413182,0.09213972409652639,0.09213972409652639,0.09213972409652639,0.09212376979770795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494042.9180511203,593.587193977725,0.0,0.09213972409652639,0.09213972409649542,0.09213972409649542,0.375,0.375,0.5,8.543310557054994,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,26003.549054068513,19838.10672106889,0.7628999672244747,1.0295657308602613,0.633473683081705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449485965595184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.10135184464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8656000473131,261.8656000473131,-11.284399952686897,246.01120612960113,277.71999396502633,124278.63077714753,124334.08796380683,-55.457186659295836,0.0,nan,277.71999396502633,4.569993965026356,271.3782363979409,-1.7717636020590817,265.0364788308366,-8.113521169163391,258.69472126377747,-14.45527873622251,252.35296369669612,-20.797036303303855,246.01120612960113,-27.138793870398843,1.0,1.0,26022.012520719443,26022.012520719443,277.00124748222777,3.851247482227791,277.00124748222777,277.00124748222777,76291.36759652766,76292.9543502698,-1.5867537421436282,0.0,8546.071908451686,8546.071908451686,0.8869737493867235,3919.9733957691756,277.00124748222777,3.851247482227791,1.0,0.002,0.177864579681545,0.004960599766474111,0.0002755522980315594,0.0017244477016621891,0.1377761490157797,0.1377761490157797,0.0,-3.062515518958975e-13,0.9998260223533771,0.9998260223533771,0.0,0.09212369384413663,1.603025235878773e-05,0.0,0.0,0.0,1601792.2483307777,268.0739935148397,0.0,1.0,1279499.6418114335,2618.5084402559382,,,,,,,,,,,,,,,,,,,3.0,15321.378955168706,1450.0,0.375,6.173730061729009,3.5
1440.0,-28.903725986376106,4.925609749085441,34.96225785155013,25.793290079478197,6.331258966662321,-25.380227491072702,-38.92125034527851,2.807760471295607,-5.076033615432323,-5.076033615425023,39.924163591616036,41188.79137908943,25754.231663614442,25754.231663614442,66943.02304270388,76304.52704376343,76292.66080592855,25754.231663614442,102046.89246954299,102046.89246954299,102046.89246954299,128050.42252439438,124208.06179397354,3842.3607304208413,0.0,90119.06081560782,55003.50436921233,39017.28494043944,26003.530054851395,65020.81499529083,19838.09022000835,1450.0,0.0,0.8868063847079771,2.8766281359503334,0.001494314320929203,1.0,1.0,-5.076033615432323,353606.1575876809,1551265.9795467712,4.386988026819403,1551265.9795467712,4.386988026819403,0.7628998900596276,0.0921396398743776,3.900486323800288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900486323800288,1.2785752739995924,1.2789096759055927,3.0506505194636913,6463.962382715778,15321.40348139427,6485.1343591248915,0.0003307752210017875,23104.57038798275,2356.010501851575,19384.500584615613,1976.668952661267,0.8389898733930999,0.8389898733930999,35308.489342966495,35405.22815468563,0.996585753225823,0.8,4261.360604505205,4273.035954225843,0.996585753225823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559537356617638,4.925609749085441,-2.396133438864649,7.321743187950091,3.5,3.5,1.0,0.6,0.0002615289880853954,1.0000618304745121,0.0002615128186237289,198.02043213420018,0.0,3.2149813206746975e-06,9.111257062792093,0.008466510207937096,8.904443600072456e-05,0.00017248455208467088,0.0006727736364730771,0.09213963987406427,0.09213963987406427,0.09213963987406427,0.09212367310281885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494045.1077228413,593.5864772440377,0.0,0.09213963987406427,0.0921396398743776,0.0921396398743776,0.375,0.375,0.5,8.54283155367024,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,26003.530054851395,19838.09022000835,0.7628998900596276,1.029562964529932,0.6334708567106173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444952171083854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.08556415248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8652666732828,261.8652666732828,-11.284733326717173,246.01062742627087,277.71990592029624,124280.80186923014,124336.5387946714,-55.73692544123848,0.0,nan,277.71990592029624,4.569905920296264,271.3780502214908,-1.7719497785091676,265.0361945226675,-8.113805477332505,258.69433882388563,-14.455661176114347,252.35248312508563,-20.79751687491435,246.01062742627087,-27.139372573729105,1.0,1.0,26022.012520719443,26022.012520719443,277.00118600350635,3.8511860035063705,277.00118600350635,277.00118600350635,76291.01377119064,76292.66080592855,-1.6470347379072336,0.0,8546.071908451686,8546.071908451686,0.8869727838671091,3919.988755419289,277.00118600350635,3.8511860035063705,1.0,0.002,0.17788062287258513,0.0049605233543009875,0.0002755771370617736,0.0017244228628312051,0.1377885685308868,0.1377885685308868,0.0,-1.0702116276517515e-13,0.9998258817681452,0.9998258817681452,0.0,0.09212359668319893,1.604319117866083e-05,0.0,0.0,0.0,1601792.2170838648,268.07396638456765,0.0,1.0,1279499.7351774662,2618.5080582103897,,,,,,,,,,,,,,,,,,,3.0,15321.40348139427,1450.0,0.375,6.173730061729009,3.5
1441.0,-28.904325326801022,4.925574580173536,34.96224471348177,25.79308741204443,6.331199102479027,-25.38077288389631,-38.921778405178316,2.807646659511555,-5.076064359226564,-5.076064359207503,39.92413654276828,41188.541859477635,25754.220268906178,25754.220268906178,66942.76212838381,76304.24615196264,76292.33943053651,25754.220268906178,102046.55969944269,102046.55969944269,102046.55969944269,128050.069096653,124207.92580551471,3842.1432911382913,0.0,90119.04195030942,55003.51685113416,39017.25011019473,26003.5093972103,65020.759507405026,19838.07236057541,1450.0,0.0,0.8868063261602068,2.8766248765124733,0.001494314320929203,1.0,1.0,-5.076064359226564,353605.73358722444,1551264.8151313665,4.386989994178682,1551264.8151313665,4.386989994178682,0.7628998093120336,0.09213955579653658,3.9005007029837637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9005007029837637,1.278575834542497,1.2789102159201438,3.050660428272094,6463.9833782917585,15321.428036020307,6485.131848883,0.00033077059192071587,23104.480376422212,2356.0013232268116,19384.493081334615,1976.6681875395386,0.8389928172163617,0.8389928172163615,35308.59347501922,35405.22815468563,0.9965894271495868,0.8,4261.373172140789,4273.035954225843,0.9965894271495868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559534896854631,4.925574580173536,-2.3961653683427895,7.321739948516326,3.5,3.5,1.0,0.6,0.0002615128186237289,1.000061825450617,0.0002614966514754166,198.02092319044996,0.0,3.2018837865821946e-06,9.07413865117394,0.008469712091723678,8.903916376982292e-05,0.000172473654853906,0.0006727336120038393,0.0921395557977863,0.0921395557977863,0.0921395557977863,0.09212356263762755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494047.29594343476,593.5857609293889,0.0,0.0921395557977863,0.09213955579653658,0.09213955579653658,0.375,0.375,0.5,8.542351758826007,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,26003.5093972103,19838.07236057541,0.7628998093120336,1.0295598303609463,0.6334675597689196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449557312569066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.04844574086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86493398502404,261.86493398502404,-11.28506601497594,246.01004987507037,277.7198180949761,124283.22073505072,124338.84300674227,-55.62227169157438,0.0,nan,277.7198180949761,4.569818094976142,271.37786445100437,-1.7721355489956068,265.03591080700113,-8.114089192998847,258.6939571630341,-14.456042836965878,252.35200351905831,-20.797996480941663,246.01004987507037,-27.139950124929612,1.0,1.0,26022.012520719443,26022.012520719443,277.001117654682,3.851117654682014,277.001117654682,277.001117654682,76290.74986715754,76292.33943053651,-1.589563378962339,0.0,8546.071908451686,8546.071908451686,0.8869718754603385,3920.0032064986826,277.001117654682,3.851117654682014,1.0,0.002,0.1778966932206055,0.004960446166319829,0.0002756020160986234,0.001724397983907251,0.1378010080493117,0.1378010080493117,0.0,5.874207370526463e-15,0.9998255868730941,0.9998255868730941,0.0,0.09212348544849838,1.6070348038195933e-05,0.0,0.0,0.0,1601792.1816751135,268.0739356407734,0.0,1.0,1279499.8409790443,2618.5076252797835,,,,,,,,,,,,,,,,,,,3.0,15321.428036020307,1450.0,0.375,6.173730061729009,3.5
1442.0,-28.904922285782376,4.925539596977197,34.96223159616008,25.792885128781222,6.331137130780465,-25.381316344126574,-38.92230241382492,2.8075311891019488,-5.076090687815736,-5.076090687836233,39.92411086539057,41188.28082869193,25754.19798339458,25754.19798339458,66942.47881208651,76303.96537595018,76292.05219669918,25754.19798339458,102046.25018009376,102046.25018009376,102046.25018009376,128049.7409610883,124207.81523287714,3841.9257282111653,0.0,90119.01969843463,55003.51362313097,39017.22897255961,26003.49078099454,65020.71975355415,19838.056175385584,1450.0,0.0,0.8868062851253942,2.876622085174181,0.001494314320929203,1.0,1.0,-5.076090687815736,353605.3704790103,1551263.7097578896,4.386991373056568,1551263.7097578896,4.386991373056568,0.7628997330575649,0.0921394714517875,3.90051458977016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90051458977016,1.2785764027659157,1.2789107636201575,3.0506699336326437,6464.003519010152,15321.452571700915,6485.129896440182,0.00033076617707869917,23104.392413962214,2355.9923535521525,19384.487245352375,1976.6675924349677,0.838995758816758,0.838995758816758,35308.69404112768,35405.22815468563,0.9965929752644451,0.8,4261.385309404681,4273.035954225843,0.9965929752644451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559530086106021,4.925539596977197,-2.396194015928156,7.321733612905353,3.5,3.5,1.0,0.6,0.0002614966514754166,1.0000615800836028,0.00026148054948131903,198.02141229762162,0.0,3.201433634161755e-06,9.072862919214414,0.00847291352535784,8.903393227242445e-05,0.00017246271920299215,0.0006726933524427053,0.09213947145261886,0.09213947145261886,0.09213947145261886,0.09212346898256704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494049.4921642755,593.5850420673947,0.0,0.09213947145261886,0.0921394714517875,0.0921394714517875,0.375,0.375,0.5,8.541871684816531,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,26003.49078099454,19838.056175385584,0.7628997330575649,1.0295561025134194,0.6334639324942339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449592911399638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.047170008904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86460188274583,261.86460188274583,-11.285398117254147,246.0094736587037,277.71973010678636,124285.59974334548,124341.1240437783,-55.5243004328364,0.0,nan,277.71973010678636,4.5697301067863805,271.377678817177,-1.7723211828229637,265.03562752754027,-8.114372472459706,258.69357623794053,-14.456423762059444,252.3515249483271,-20.79847505167288,246.0094736587037,-27.140526341296265,1.0,1.0,26022.012520719443,26022.012520719443,277.0010577160111,3.8510577160110984,277.0010577160111,277.0010577160111,76290.45109891362,76292.05219669918,-1.6010977855621604,0.0,8546.071908451686,8546.071908451686,0.8869709981602443,3920.0171627190107,277.0010577160111,3.8510577160110984,1.0,0.002,0.17791277211327017,0.004960369740163317,0.0002756269108906144,0.0017243730891606298,0.1378134554453072,0.1378134554453072,0.0,5.1244165161223876e-14,0.9998254939780667,0.9998254939780667,0.0,0.09212339255916141,1.6078892626083848e-05,0.0,0.0,0.0,1601792.151351504,268.07390931218424,0.0,1.0,1279499.9315861422,2618.507254523722,,,,,,,,,,,,,,,,,,,3.0,15321.452571700915,1450.0,0.375,6.173730061729009,3.5
1443.0,-28.905521814703082,4.925504872806934,34.96221853562896,25.79272740930321,6.331125300310678,-25.381857103201487,-38.9228297752328,2.8074605886076984,-5.076113340482948,-5.0761133404727365,39.92408626964625,41188.01644383041,25754.166899195152,25754.166899195152,66942.18334302556,76303.65161084372,76291.7915766529,25754.166899195152,102045.95847584805,102045.95847584805,102045.95847584805,128049.43231803959,124207.72408858812,3841.7082294514757,0.0,90118.98309908004,55003.52716208623,39017.173263326455,26003.473842191535,65020.647105517986,19838.04136274709,1450.0,0.0,0.8868062588895094,2.876619683556264,0.001494314320929203,1.0,1.0,-5.076113340482948,353605.05806716025,1551262.6509462292,4.386992254651509,1551262.6509462292,4.386992254651509,0.7628996603738069,0.09213938683787186,3.900527903724962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900527903724962,1.2785767629628675,1.2789111033225973,3.0506794873122853,6464.023762110903,15321.477135111762,6485.12788881081,0.00033076173718780565,23104.304166884023,2355.9833548545143,19384.48124441383,1976.666980509535,0.8389987036354071,0.8389987036354071,35308.79045880495,35405.22815468563,0.9965963770191427,0.8,4261.396945996876,4273.035954225843,0.9965963770191427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559523375994447,4.925504872806934,-2.3962199030836557,7.321724775890591,3.5,3.5,1.0,0.6,0.00026148054948131903,1.0000618454989,0.0002614643790863498,198.02190351253907,0.0,3.1885396120060353e-06,9.036321260425105,0.008476102064969845,8.902866758915921e-05,0.00017245188189215984,0.0006726533773702509,0.09213938683760521,0.09213938683760521,0.09213938683760521,0.09212338934560665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494051.69291426224,593.5843217778438,0.0,0.09213938683760521,0.09213938683787186,0.09213938683787186,0.375,0.375,0.5,8.541391759037548,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,26003.473842191535,19838.04136274709,0.7628996603738069,1.029552708609455,0.6334605741002381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449628368946021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.010628350115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.864274584569,261.864274584569,-11.285725415430989,246.0088985463986,277.71965062273716,124288.49908909893,124343.22018913133,-54.72110003241802,0.0,nan,277.71965062273716,4.569650622737186,271.37750020748535,-1.7724997925146226,265.035349792204,-8.11465020779599,258.693199376924,-14.456800623075992,252.35104896166484,-20.798951038335133,246.0088985463986,-27.14110145360138,1.0,1.0,26022.012520719443,26022.012520719443,277.00100456748726,3.85100456748728,277.00100456748726,277.00100456748726,76290.2755732935,76291.7915766529,-1.5160033594002016,0.0,8546.071908451686,8546.071908451686,0.8869701570483552,3920.0305432435866,277.00100456748726,3.85100456748728,1.0,0.002,0.17792884537236037,0.004960294003702213,0.0002756517990510674,0.0017243482005124136,0.1378258995255337,0.1378258995255337,0.0,-4.3651887660089983e-13,0.9998255549508358,0.9998255549508358,0.0,0.09212331357800496,1.607325986689141e-05,0.0,0.0,0.0,1601792.1252615822,268.07388665951703,0.0,1.0,1279500.0095429234,2618.50693553167,,,,,,,,,,,,,,,,,,,3.0,15321.477135111762,1450.0,0.375,6.173730061729009,3.5
1444.0,-28.906117533279616,4.92547023614734,34.96220544339048,25.79249268108981,6.3310361370928705,-25.382402166234755,-38.923357835132606,2.8073207699489275,-5.076143899105489,-5.076143899135872,39.92405923354456,41187.80270760227,25754.156398354266,25754.156398354266,66941.95910595654,76303.39812026828,76291.46894663722,25754.156398354266,102045.62534499148,102045.62534499148,102045.62534499148,128049.07859870806,124207.58821388807,3841.4903848199833,0.0,90118.98566766766,55003.568336953605,39017.13036746006,26003.453253716576,65020.58362117663,19838.023557698463,1450.0,0.0,0.8868062012382734,2.8766164437577157,0.001494314320929203,1.0,1.0,-5.076143899105489,353604.636621513,1551261.4870822704,4.386994191885246,1551261.4870822704,4.386994191885246,0.7628995796880589,0.09213930256815053,3.900544241083495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900544241083495,1.2785774440050883,1.278911763866728,3.0506906401110983,6464.047393553288,15321.501627139523,6485.123601101472,0.00033075644399161575,23104.208053447015,2355.9735540115144,19384.468428163684,1976.6656736157286,0.839001639152554,0.839001639152554,35308.90877143169,35405.22815468563,0.9966005512624057,0.8,4261.411225077516,4273.035954225843,0.9966005512624057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595211091896015,4.92547023614734,-2.396251554429566,7.321721790576905,3.5,3.5,1.0,0.6,0.0002614643790863498,1.0000614527232394,0.00026144831237556797,198.0223916076074,0.0,3.202092392354511e-06,9.074729839932685,0.0084793041573622,8.902339622106601e-05,0.00017244098286528379,0.0006726136826419603,0.09213930257272494,0.09213930257272494,0.09213930257272494,0.09212327960252836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494053.88552305853,593.5836040263697,0.0,0.09213930257272494,0.09213930256815053,0.09213930256815053,0.375,0.375,0.5,8.540911070535586,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,26003.453253716576,19838.023557698463,0.7628995796880589,1.0295502651279516,0.6334579053853304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444966397930536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.04903692962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86394453317854,261.86394453317854,-11.286055466821438,246.008324292552,277.7195647738039,124290.57677847323,124345.75819097925,-55.181412506017146,0.0,nan,277.7195647738039,4.569564773803904,271.3773166775609,-1.772683322439093,265.0350685813104,-8.114931418689594,258.6928204850459,-14.457179514954078,252.35057238879818,-20.799427611201793,246.008324292552,-27.141675707447973,1.0,1.0,26022.012520719443,26022.012520719443,277.00093625697514,3.85093625697516,277.00093625697514,277.00093625697514,76289.92771223793,76291.46894663722,-1.5412343992938986,0.0,8546.071908451686,8546.071908451686,0.8869691249315944,3920.0469622889123,277.00093625697514,3.85093625697516,1.0,0.002,0.17794494560554588,0.004960216718427384,0.00027567672448363523,0.0017243232758361532,0.1378383622418176,0.1378383622418176,0.0,3.197884665406825e-13,0.9998252620506428,0.9998252620506428,0.0,0.09212320233536457,1.6100232785959774e-05,0.0,0.0,0.0,1601792.0900660655,268.0738561008945,0.0,1.0,1279500.114707204,2618.506505209088,,,,,,,,,,,,,,,,,,,3.0,15321.501627139523,1450.0,0.375,6.173730061729009,3.5
