time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1445.0,-28.906712427825312,4.925435840920971,34.96219240280549,25.792317604087316,6.331001147979285,-25.382941070260713,-38.923877373430855,2.807229790144375,-5.076167043000737,-5.07616704299793,39.924034539752924,41187.52118323163,25754.127426091167,25754.127426091167,66941.64860932279,76303.09765373336,76291.20436538618,25754.127426091167,102045.33179147734,102045.33179147734,102045.33179147734,128048.76789937764,124207.49531167366,3841.2725877039748,0.0,90118.9497605983,55003.55111558051,39017.10960557533,26003.436107900303,65020.54571347563,19838.008578145367,1450.0,0.0,0.886806172856166,2.8766139900639867,0.001494314320929203,1.0,1.0,-5.076167043000737,353604.3174354629,1551260.4240522413,4.38699514559905,1551260.4240522413,4.38699514559905,0.7628995066585923,0.09213921798172289,3.9005570713373983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9005570713373983,1.2785778985524439,1.278912197989327,3.050699590344442,6464.066358023745,15321.526175516885,6485.122433908112,0.00033075232487021956,23104.122850251973,2355.964865703576,19384.464939344623,1976.6653178551926,0.8390045822117509,0.8390045822117509,35309.001686079,35405.22815468563,0.9966038294300977,0.8,4261.422438891105,4273.035954225843,0.9966038294300977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559514854979377,4.925435840920971,-2.39627771304951,7.321713553970481,3.5,3.5,1.0,0.6,0.00026144831237556797,1.0000613680136763,0.00026143226879652104,198.02287902960313,0.0,3.181568494288629e-06,9.016565112813975,0.008482485725856487,8.90182102015186e-05,0.00017243010217404936,0.0006725734543464183,0.09213921798507693,0.09213921798507693,0.09213921798507693,0.09212319807490543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494056.0890477888,593.5828828228947,0.0,0.09213921798507693,0.09213921798172289,0.09213921798172289,0.375,0.375,0.5,8.540430473322855,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,26003.436107900303,19838.008578145367,0.7628995066585923,1.0295460900053475,0.6334539449227575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444969936350596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9908722025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86361722896805,261.86361722896805,-11.286382771031924,246.00775137589443,277.7194830820376,124293.19073325042,124347.91284110199,-54.72210785158872,0.0,nan,277.7194830820376,4.569483082037607,271.377136740826,-1.7728632591739597,265.034790399581,-8.11520960041895,258.692444058346,-14.457555941653993,252.35009771712328,-20.7999022828767,246.00775137589443,-27.142248624105548,1.0,1.0,26022.012520719443,26022.012520719443,277.000882153714,3.8508821537139966,277.000882153714,277.000882153714,76289.68831691424,76291.20436538618,-1.5160484719381202,0.0,8546.071908451686,8546.071908451686,0.8869683143765106,3920.0598566940853,277.000882153714,3.8508821537139966,1.0,0.002,0.17796104143476782,0.004960140793401928,0.0002757016473246884,0.0017242983527619956,0.13785082366234422,0.13785082366234422,0.0,8.668413209456105e-14,0.9998253096836321,0.9998253096836321,0.0,0.09212312215258378,1.6095829139113807e-05,0.0,0.0,0.0,1601792.06341036,268.07383295699924,0.0,1.0,1279500.1943544731,2618.5061792998486,,,,,,,,,,,,,,,,,,,3.0,15321.526175516885,1450.0,0.375,6.173730061729009,3.5
1446.0,-28.907306026148955,4.925401543430407,34.96217933780731,25.792096636164956,6.330923558649528,-25.383483067680594,-38.92440487453712,2.8071006000722893,-5.076196785921638,-5.07619678594702,39.92400775404588,41187.30403194805,25754.115698146874,25754.115698146874,66941.41973009493,76302.8335778368,76290.88694016617,25754.115698146874,102045.00263831305,102045.00263831305,102045.00263831305,128048.41853380394,124207.36404954817,3841.0544842557724,0.0,90118.94197864298,55003.58986209326,39017.05790727747,26003.415895490893,65020.47380276836,19837.991081369197,1450.0,0.0,0.886806118451182,2.8766108367502747,0.001494314320929203,1.0,1.0,-5.076196785921638,353603.9072401338,1551259.2709687804,4.3869969737503896,1551259.2709687804,4.3869969737503896,0.7628994267945078,0.09213913359819642,3.900572426789789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900572426789789,1.2785785300903052,1.2789128091782678,3.050710093273891,6464.08861247093,15321.550720545045,6485.119083420376,0.000330747378943695,23104.029900763,2355.9553874934863,19384.454924512567,1976.6642966265308,0.8390075241320739,0.8390075241320738,35309.112887729636,35405.22815468563,0.996607752793447,0.8,4261.435859752263,4273.035954225843,0.996607752793447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559512323281078,4.925401543430407,-2.396308676369699,7.3217102198001065,3.5,3.5,1.0,0.6,0.00026143226879652104,1.000061234590843,0.00026141626107873414,198.02336539162923,0.0,3.1769957128115934e-06,9.003605850108055,0.008485662721569299,8.901294498304412e-05,0.00017241932381347692,0.0006725340603125882,0.09213913360136851,0.09213913360136851,0.09213913360136851,0.09212309143874156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494058.2856595188,593.582163773442,0.0,0.09213913360136851,0.09213913359819642,0.09213913359819642,0.375,0.375,0.5,8.539949208749132,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,26003.415895490893,19837.991081369197,0.7628994267945078,1.0295437085425356,0.6334513057669294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449734698925463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.977912939794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86328841756205,261.86328841756205,-11.286711582437931,246.00717938992906,277.71939744519125,124295.37466974348,124350.3487676784,-54.97409793491584,0.0,nan,277.71939744519125,4.569397445191271,271.3769538341533,-1.7730461658466652,265.03451022309054,-8.115489776909442,258.69206661202736,-14.457933387972616,252.34962300098064,-20.800376999019335,246.00717938992906,-27.142820610070913,1.0,1.0,26022.012520719443,26022.012520719443,277.0008152679438,3.8508152679438012,277.0008152679438,277.0008152679438,76289.36946958589,76290.88694016617,-1.5174705802783137,0.0,8546.071908451686,8546.071908451686,0.8869673442906344,3920.0752889237383,277.0008152679438,3.8508152679438012,1.0,0.002,0.17797716080967277,0.004960063569005433,0.00027572660287202423,0.0017242733973034776,0.1378633014360121,0.1378633014360121,0.0,1.7550197406457357e-13,0.9998250539794988,0.9998250539794988,0.0,0.09212301422344099,1.6119374755429697e-05,0.0,0.0,0.0,1601792.0291542946,268.07380321407834,0.0,1.0,1279500.2967115727,2618.50576046416,,,,,,,,,,,,,,,,,,,3.0,15321.550720545045,1450.0,0.375,6.173730061729009,3.5
1447.0,-28.90789715062939,4.925367388451613,34.962166275661346,25.791875493619614,6.330846573524566,-25.3840227782194,-38.924924517609156,2.8069722010745584,-5.07622429986759,-5.076224299844923,39.92398170639592,41187.06792833252,25754.098597363576,25754.098597363576,66941.1665256961,76302.57103466027,76290.58754802572,25754.098597363576,102044.6861453893,102044.6861453893,102044.6861453893,128048.08287587116,124207.24667560164,3840.8362002695185,0.0,90118.93582337584,55003.609397983826,39017.02936154668,26003.39673048185,65020.42609202853,19837.974446000168,1450.0,0.0,0.8868060727220628,2.876607919752634,0.001494314320929203,1.0,1.0,-5.07622429986759,353603.527785736,1551258.1496575454,4.3869985103698435,1551258.1496575454,4.3869985103698435,0.7628993493279124,0.09213904911848367,3.9005880149132146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9005880149132146,1.2785791578898185,1.2789134166737168,3.0507207870889976,6464.111271381918,15321.575271711034,6485.115467336637,0.00033074233148915337,23103.935990886985,2355.9458113511737,19384.444115796283,1976.6631944442072,0.8390104665907228,0.8390104665907229,35309.22577425593,35405.22815468563,0.9966117356049314,0.8,4261.449483960064,4273.035954225843,0.9966117356049314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559508631754001,4.925367388451613,-2.3963379697185583,7.3217053581701705,3.5,3.5,1.0,0.6,0.00026141626107873414,1.0000609796801105,0.00026140032097078056,198.0238497287875,0.0,3.1699021484001728e-06,8.98350268856609,0.008488832623717699,8.900775848043579e-05,0.00017240850259829835,0.0006724945389040564,0.09213904911891001,0.09213904911891001,0.09213904911891001,0.09212299327184562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494060.4878373052,593.58144294062,0.0,0.09213904911891001,0.09213904911848367,0.09213904911848367,0.375,0.375,0.5,8.539467533354832,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,26003.39673048185,19837.974446000168,0.7628993493279124,1.029540569773397,0.633448139359118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449769957515894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.95780977825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8629586528138,261.8629586528138,-11.287041347186175,246.00660859822852,277.71930870739646,124297.60574031665,124352.73922842248,-55.13348810583875,0.0,nan,277.71930870739646,4.5693087073964875,271.37676868557486,-1.773231314425118,265.03422866373563,-8.115771336264345,258.6916886418874,-14.458311358112553,252.34914862005996,-20.800851379940013,246.00660859822852,-27.143391401771453,1.0,1.0,26022.012520719443,26022.012520719443,277.00075272132636,3.850752721326387,277.00075272132636,277.00075272132636,76289.03821052203,76290.58754802572,-1.5493375036894577,0.0,8546.071908451686,8546.071908451686,0.8869663595049838,3920.0909549877806,277.00075272132636,3.850752721326387,1.0,0.002,0.17799329353655094,0.004959986688352095,0.0002757515803746341,0.0017242484196376049,0.13787579018731705,0.13787579018731705,0.0,1.2238907803885368e-14,0.9998249089065849,0.9998249089065849,0.0,0.09212291639162729,1.6132726856380108e-05,0.0,0.0,0.0,1601791.9974654138,268.0737757001324,0.0,1.0,1279500.391397876,2618.5053730167406,,,,,,,,,,,,,,,,,,,3.0,15321.575271711034,1450.0,0.375,6.173730061729009,3.5
1448.0,-28.90848839931315,4.925333473461458,34.962153266064334,25.791708623897307,6.330825024333618,-25.38455705695824,-38.92544332249088,2.8068936818767596,-5.07624703060651,-5.076247030644979,39.92395709861306,41186.80851440592,25754.069798074073,25754.069798074073,66940.87831248,76302.2677858674,76290.32386527058,25754.069798074073,102044.39366334464,102044.39366334464,102044.39366334464,128047.77342346306,124207.15544300198,3840.6179804610924,0.0,90118.9042123194,55003.62164938031,39016.98062548787,26003.37976011842,65020.36038560629,19837.9596081315,1450.0,0.0,0.8868060461321393,2.8766055098669985,0.001494314320929203,1.0,1.0,-5.07624703060651,353603.2142984512,1551257.0903308885,4.386999403861706,1551257.0903308885,4.386999403861706,0.7628992765993107,0.09213896432819282,3.9006017572786726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9006017572786726,1.2785795544449492,1.2789137929507617,3.0507305890496452,6464.132040560327,15321.599852649737,6485.1131179695085,0.00033073775959295137,23103.846488340947,2355.9366846314438,19384.437093380715,1976.6624783571062,0.8390134129034669,0.8390134129034669,35309.32529404358,35405.22815468563,0.9966152468198145,0.8,4261.4614949441175,4273.035954225843,0.9966152468198145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595024148833945,4.925333473461458,-2.3963636972774403,7.321697170738898,3.5,3.5,1.0,0.6,0.00026140032097078056,1.0000609927871487,0.0002613843784090243,198.024334169772,0.0,3.1565215420604584e-06,8.94558205019934,0.00849198914525976,8.900258062231658e-05,0.00017239774034846398,0.0006724549289540909,0.09213896432942728,0.09213896432942728,0.09213896432942728,0.09212291333336635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494062.69629506354,593.580720125882,0.0,0.09213896432942728,0.09213896432819282,0.09213896432819282,0.375,0.375,0.5,8.53898600326629,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,26003.37976011842,19837.9596081315,0.7628992765993107,1.0295371775161501,0.6334447897573257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449805069327282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.919889139885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86263313638835,261.86263313638835,-11.287366863611624,246.00603926615892,277.7192270066174,124300.40885033071,124354.83205848608,-54.42320815538129,0.0,nan,277.7192270066174,4.569227006617439,271.3765894585248,-1.7734105414751866,265.0339519104421,-8.116048089557864,258.6913143623395,-14.458685637660494,252.34867681424757,-20.80132318575241,246.00603926615892,-27.143960733841055,1.0,1.0,26022.012520719443,26022.012520719443,277.0006991362627,3.850699136262733,277.0006991362627,277.0006991362627,76288.83842448254,76290.32386527058,-1.485440788033884,0.0,8546.071908451686,8546.071908451686,0.8869654913252101,3920.104766065066,277.0006991362627,3.850699136262733,1.0,0.002,0.17800942052565474,0.004959910700186981,0.00027577655171761076,0.0017242234482180198,0.13788827585880536,0.13788827585880536,0.0,-6.436951666133339e-14,0.9998249710168737,0.9998249710168737,0.0,0.09212283733896015,1.6126989232671124e-05,0.0,0.0,0.0,1601791.9712855297,268.07375296939347,0.0,1.0,1279500.4696232725,2618.505052925861,,,,,,,,,,,,,,,,,,,3.0,15321.599852649737,1450.0,0.375,6.173730061729009,3.5
1449.0,-28.9090727744435,4.925299615557838,34.96214021409547,25.791388295497768,6.330642583193546,-25.385101238679486,-38.92597110299391,2.80667104743042,-5.076278228539877,-5.0762782284856405,39.92392985662055,41186.661247584656,25754.062948411956,25754.062948411956,66940.72419599662,76302.08070466862,76289.99359202718,25754.062948411956,102044.05654043914,102044.05654043914,102044.05654043914,128047.41541385348,124207.01603133506,3840.3993825184093,0.0,90118.93871160322,55003.69390018715,39016.93867935118,26003.358873414345,65020.29755276552,19837.94155812319,1450.0,0.0,0.8868059859712928,2.8766022023021005,0.001494314320929203,1.0,1.0,-5.076278228539877,353602.7840375794,1551255.9176073384,4.387001425425648,1551255.9176073384,4.387001425425648,0.7628991952422487,0.09213887988038065,3.9006199374244654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9006199374244654,1.2785806187292594,1.278914837128379,3.050742268642526,6464.156788216129,15321.624411396086,6485.108119791288,0.0003307321873725427,23103.747649689685,2355.926605893928,19384.422153491538,1976.6609549123848,0.8390163555890422,0.8390163555890422,35309.45695134621,35405.22815468563,0.9966198919006544,0.8,4261.4773845857635,4273.035954225843,0.9966198919006544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559500936254448,4.925299615557838,-2.3963956078712894,7.321695223429128,3.5,3.5,1.0,0.6,0.0002613843784090243,1.0000602839838828,0.0002613686220672241,198.02481298091948,0.0,3.1570151767434527e-06,8.946981010890944,0.008495146160436503,8.899731346991728e-05,0.00017238706493910702,0.0006724164224555668,0.09213887988149383,0.09213887988149383,0.09213887988149383,0.09212280115943186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494064.8960034053,593.5800000383734,0.0,0.09213887988149383,0.09213887988038065,0.09213887988038065,0.375,0.375,0.5,8.538503641867322,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,26003.358873414345,19837.94155812319,0.7628991952422487,1.0295358021342893,0.6334431369552054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449840188678293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.92128810058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86229709420405,261.86229709420405,-11.287702905795925,246.0054708529371,277.71912333547067,124301.52648778321,124357.70950272711,-56.18301494391882,0.0,nan,277.71912333547067,4.569123335470692,271.3763928389631,-1.773607161036864,265.0336623424639,-8.116337657536064,258.69093184594817,-14.459068154051806,252.34820134944133,-20.801798650558652,246.0054708529371,-27.144529147062883,1.0,1.0,26022.012520719443,26022.012520719443,277.00062929221747,3.8506292922174907,277.00062929221747,277.00062929221747,76288.22427184641,76289.99359202718,-1.7693201807705918,0.0,8546.071908451686,8546.071908451686,0.8869643427859327,3920.1230371115876,277.00062929221747,3.8506292922174907,1.0,0.002,0.17802557689094456,0.004959833048135604,0.0002758015637313851,0.0017241984363933368,0.13790078186569255,0.13790078186569255,0.0,1.247218474331735e-13,0.9998246520345446,0.9998246520345446,0.0,0.09212272351525429,1.6156365126361904e-05,0.0,0.0,0.0,1601791.9353536328,268.0737217714601,0.0,1.0,1279500.5769875986,2618.5046136013493,,,,,,,,,,,,,,,,,,,3.0,15321.624411396086,1450.0,0.375,6.173730061729009,3.5
1450.0,-28.90966091201722,4.925265955733705,34.962127197042555,25.791279994323872,6.330680808820032,-25.385626739935255,-38.926481002103515,2.806646636731607,-5.076302657397207,-5.076302657395738,39.92390476033999,41186.358438389376,25754.039178808314,25754.039178808314,66940.39761719768,76301.73450663092,76289.71664143458,25754.039178808314,102043.75582024289,102043.75582024289,102043.75582024289,128047.09695253862,124206.91618453202,3840.180768006603,0.0,90118.87945533385,55003.67914792108,39016.88923045863,26003.34113229573,65020.23036275436,19837.926090179422,1450.0,0.0,0.8868059525043186,2.876599612388159,0.001494314320929203,1.0,1.0,-5.076302657397207,353602.4471315414,1551254.837254005,4.387002550004787,1551254.837254005,4.387002550004787,0.7628991208957006,0.09213879513411814,3.9006317261073056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9006317261073056,1.2785807642084577,1.2789149624988008,3.0507511416551805,6464.175589065212,15321.64908813433,6485.107119797768,0.0003307281124720786,23103.662632942116,2355.9179365983405,19384.419164443985,1976.6606501143597,0.8390193136219413,0.8390193136219412,35309.54232277334,35405.22815468563,0.9966229039438695,0.8,4261.487688012591,4273.035954225843,0.9966229039438695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559495805136536,4.925265955733705,-2.3964225101677346,7.32168846590144,3.5,3.5,1.0,0.6,0.0002613686220672241,1.000060672418312,0.0002613527651629291,198.02529487687926,0.0,3.1201466382461016e-06,8.842495572789453,0.008498266307074748,8.899222504412521e-05,0.0001723763970230989,0.0006723768430603685,0.09213879513377934,0.09213879513377934,0.09213879513377934,0.09212271474118514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494067.10636035295,593.5792765764478,0.0,0.09213879513377934,0.09213879513411814,0.09213879513411814,0.375,0.375,0.5,8.538021229914078,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26003.34113229573,19837.926090179422,0.7628991208957006,1.0295318433006238,0.6334391343833538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449874899909143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.81680266248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8619721586035,261.8619721586035,-11.288027841396456,246.00490454768016,277.71903976952797,124305.04058635877,124359.36668752691,-54.32610116813032,0.0,nan,277.71903976952797,4.56903976952799,271.37621272515446,-1.7737872748455175,265.03338568079295,-8.11661431920703,258.69055863641785,-14.45944136358213,252.34773159204792,-20.802268407952056,246.00490454768016,-27.145095452319822,1.0,1.0,26022.012520719443,26022.012520719443,277.0005724565367,3.8505724565367245,277.0005724565367,277.0005724565367,76288.21183119003,76289.71664143458,-1.5048102445580298,0.0,8546.071908451686,8546.071908451686,0.886963598029824,3920.134884737842,277.0005724565367,3.8505724565367245,1.0,0.002,0.17804173371793725,0.004959756619298322,0.000275826580324612,0.0017241734195953904,0.137913290162306,0.137913290162306,0.0,-7.999764045640845e-14,0.9998246468593668,0.9998246468593668,0.0,0.09212263830701721,1.615682710092814e-05,0.0,0.0,0.0,1601791.907217941,268.07369734260277,0.0,1.0,1279500.6610568592,2618.50426959808,,,,,,,,,,,,,,,,,,,3.0,15321.64908813433,1450.0,0.375,6.173730061729009,3.5
1451.0,-28.91024884759703,4.925232544659587,34.962114238217055,25.79111822359266,6.330660137963206,-25.386157949027197,-38.926995581109054,2.8065692393042627,-5.076324476020602,-5.076324475978888,39.9238804066214,41186.08485399,25754.00932814407,25754.00932814407,66940.09418213408,76301.42746242265,76289.45774668703,25754.00932814407,102043.4670748311,102043.4670748311,102043.4670748311,128046.79164772187,124206.82938292119,3839.9622648006844,0.0,90118.83940983462,55003.67249230753,39016.85213058565,26003.324572890764,65020.17670347641,19837.91158782773,1450.0,0.0,0.8868059296383894,2.8765972992091196,0.001494314320929203,1.0,1.0,-5.076324476020602,353602.14622426196,1551253.7888653092,4.387003318360718,1551253.7888653092,4.387003318360718,0.7628990490127304,0.09213871017055798,3.9006444264098272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9006444264098272,1.2785811553960769,1.278915333513275,3.0507601413861694,6464.194658415239,15321.673670019121,6485.105897506304,0.00033072396755733427,23103.577142195565,2355.909218968309,19384.415510933002,1976.6602775599215,0.8390222601300118,0.8390222601300118,35309.634295921256,35405.22815468563,0.9966261489086006,0.8,4261.498788197178,4273.035954225843,0.9966261489086006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594893613068335,4.925232544659587,-2.3964474349122877,7.321679979571875,3.5,3.5,1.0,0.6,0.0002613527651629291,1.0000606518707238,0.00026133691459017007,198.02577660937152,0.0,3.140068148849995e-06,8.898953133840886,0.008501406375223598,8.898709018891678e-05,0.00017236567497401235,0.0006723372093917491,0.09213871017363007,0.09213871017363007,0.09213871017363007,0.09212263828659363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494069.3190834319,593.5785523769075,0.0,0.09213871017363007,0.09213871017055798,0.09213871017055798,0.375,0.375,0.5,8.537539073617253,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,26003.324572890764,19837.91158782773,0.7628990490127304,1.0295280261604551,0.6334354494577669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449909834784893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.873260223525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8616509743508,261.8616509743508,-11.288349025649154,246.00433946659408,277.7189624821103,124307.7603864469,124361.45929955311,-53.69891310623578,0.0,nan,277.7189624821103,4.568962482110351,271.37603787900593,-1.7739621209940424,265.03311327591683,-8.116886724083145,258.69018867278777,-14.459811327212208,252.3472640696901,-20.802735930309865,246.00433946659408,-27.145660533405902,1.0,1.0,26022.012520719443,26022.012520719443,277.00052034394827,3.85052034394829,277.00052034394827,277.00052034394827,76288.00992781571,76289.45774668703,-1.4478188713110285,0.0,8546.071908451686,8546.071908451686,0.8869627956812193,3920.147648541876,277.00052034394827,3.85052034394829,1.0,0.002,0.17805788150669774,0.0049596807050729524,0.000275851584404509,0.0017241484157816374,0.1379257922022545,0.1379257922022545,0.0,1.8614623731316726e-13,0.9998247447953219,0.9998247447953219,0.0,0.09212256238204827,1.6147788509716637e-05,0.0,0.0,0.0,1601791.8820885513,268.0736755239794,0.0,1.0,1279500.7361432775,2618.5039623517823,,,,,,,,,,,,,,,,,,,3.0,15321.673670019121,1450.0,0.375,6.173730061729009,3.5
1452.0,-28.91083592190432,4.925199386872387,34.962101338743324,25.790933053381764,6.330621052799015,-25.38669022444132,-38.92751026488838,2.8064753552305777,-5.0763458298574164,-5.076345829908904,39.92385620181211,41185.83686358497,25753.97893321182,25753.97893321182,66939.81579679679,76301.14038107406,76289.20127385228,25753.97893321182,102043.1802070641,102043.1802070641,102043.1802070641,128046.48843713569,124206.74453609143,3839.743901044266,0.0,90118.81892932592,55003.69083618562,39016.808992378115,26003.30823007159,65020.117222449706,19837.897263345272,1450.0,0.0,0.8868059085995212,2.876595035307535,0.001494314320929203,1.0,1.0,-5.0763458298574164,353601.85172719485,1551252.7468887197,4.3870040253225735,1551252.7468887197,4.3870040253225735,0.762898977615613,0.09213862522764045,3.9006591475535886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9006591475535886,1.278581622958031,1.278915780930128,3.0507705394117233,6464.216690583659,15321.69823634594,6485.102702946835,0.0003307190776939368,23103.484698437842,2355.899792328455,19384.405962180972,1976.6593038581955,0.8390252039984107,0.8390252039984107,35309.74090353777,35405.22815468563,0.9966299102042253,0.8,4261.511654607088,4273.035954225843,0.9966299102042253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594827999866006,4.925199386872387,-2.3964719516384365,7.321671338510823,3.5,3.5,1.0,0.6,0.00026133691459017007,1.0000605633086155,0.0002613210881204625,198.0262576382025,0.0,3.138821980315216e-06,8.895421492213323,0.008504545197203913,8.898195456208597e-05,0.0001723549600280841,0.0006722979514597793,0.0921386252334019,0.0921386252334019,0.0921386252334019,0.0921225635999072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494071.53104227374,593.5778284332065,0.0,0.0921386252334019,0.09213862522764045,0.09213862522764045,0.375,0.375,0.5,8.537057225197538,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,26003.30823007159,19837.897263345272,0.762898977615613,1.0295246864563365,0.6334322148740237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449944757822772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.8697285819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86133126364973,261.86133126364973,-11.288668736350246,246.00377536845858,277.7188871588448,124310.2861961378,124363.73874624258,-53.45255010478053,0.0,nan,277.7188871588448,4.568887158844802,271.37586480075885,-1.7741351992411296,265.0328424426982,-8.117157557301766,258.6898200846063,-14.460179915393667,252.34679772653178,-20.8032022734682,246.00377536845858,-27.1462246315414,1.0,1.0,26022.012520719443,26022.012520719443,277.0004689794078,3.8504689794078217,277.0004689794078,277.0004689794078,76287.75260258856,76289.20127385228,-1.4486712637153687,0.0,8546.071908451686,8546.071908451686,0.8869618656642677,3920.1624432913563,277.0004689794078,3.8504689794078217,1.0,0.002,0.1780740189011742,0.004959604921142677,0.00027587657264466773,0.0017241234276875084,0.13793828632233385,0.13793828632233385,0.0,3.3217612688263287e-13,0.9998248574453106,0.9998248574453106,0.0,0.0921224878334325,1.6137394207940225e-05,0.0,0.0,0.0,1601791.8574944702,268.07365417014256,0.0,1.0,1279500.809630169,2618.503661650628,,,,,,,,,,,,,,,,,,,3.0,15321.69823634594,1450.0,0.375,6.173730061729009,3.5
1453.0,-28.911422069869207,4.925166475382677,34.96208849477975,25.790748686436586,6.330577187662618,-25.387222144088508,-38.928024913743116,2.806377261729211,-5.076367263409622,-5.0763672634343635,39.92383200486473,41185.57955131357,25753.94937745388,25753.94937745388,66939.52892876745,76300.85113492412,76288.94350024062,25753.94937745388,102042.89287769451,102042.89287769451,102042.89287769451,128046.18474011056,124206.65906725593,3839.5256728546374,0.0,90118.78969162982,55003.69324623403,39016.77382821755,26003.291862416045,65020.06569063359,19837.88292020719,1450.0,0.0,0.8868058871262259,2.876592762956066,0.001494314320929203,1.0,1.0,-5.076367263409622,353601.55613094167,1551251.7052514292,4.387004746882357,1551251.7052514292,4.387004746882357,0.7628989062296359,0.09213854037982272,3.9006726385952284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9006726385952284,1.2785821099742163,1.2789162478371008,3.0507799289275908,6464.236585841071,15321.722800329062,6485.100924244436,0.0003307147246698351,23103.397296135267,2355.8908797739564,19384.40064552047,1976.658761709704,0.83902814798424,0.83902814798424,35309.83860292693,35405.22815468563,0.9966333572051319,0.8,4261.523445888329,4273.035954225843,0.9966333572051319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559476419817993,4.925166475382677,-2.396496460638325,7.321662936021003,3.5,3.5,1.0,0.6,0.0002613210881204625,1.0000604680323055,0.0002613052875038961,198.02673791004688,0.0,3.1340565678159603e-06,8.881916313190432,0.00850767925377173,8.897681955761621e-05,0.00017234426856284628,0.0006722585728018023,0.09213854038356077,0.09213854038356077,0.09213854038356077,0.09212248859748899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494073.7416159289,593.5771049412587,0.0,0.09213854038356077,0.09213854037982272,0.09213854037982272,0.375,0.375,0.5,8.536575671658102,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,26003.291862416045,19837.88292020719,0.7628989062296359,1.029521090416406,0.6334287594736546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449979629861573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.85622340288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8610124082385,261.8610124082385,-11.288987591761497,246.003212191102,277.71881262537875,124312.7009940774,124366.0105458681,-53.30955179070657,0.0,nan,277.71881262537875,4.568812625378769,271.37569253851854,-1.7743074614814418,265.03257245168516,-8.117427548314822,258.68945236479726,-14.460547635202715,252.34633227794905,-20.803667722050932,246.003212191102,-27.146787808897983,1.0,1.0,26022.012520719443,26022.012520719443,277.00041738306436,3.850417383064382,277.00041738306436,277.00041738306436,76287.48149945193,76288.94350024062,-1.4620007886987878,0.0,8546.071908451686,8546.071908451686,0.8869610133591894,3920.1760017882048,277.00041738306436,3.850417383064382,1.0,0.002,0.1780901464377807,0.004959529165655541,0.0002759015455650103,0.0017240984545063179,0.13795077278250517,0.13795077278250517,0.0,7.132835988521435e-14,0.9998249642725948,0.9998249642725948,0.0,0.09212241284338528,1.6127536437433977e-05,0.0,0.0,0.0,1601791.832808568,268.07363273659035,0.0,1.0,1279500.88339139,2618.503359827018,,,,,,,,,,,,,,,,,,,3.0,15321.722800329062,1450.0,0.375,6.173730061729009,3.5
1454.0,-28.912007030277326,4.925133797000944,34.96207569989756,25.79055450567978,6.330528231805747,-25.387753504055215,-38.92853945782406,2.8062747054326636,-5.076389078546754,-5.076389078533644,39.923807733408424,41185.3420066612,25753.92140450156,25753.92140450156,66939.26341116277,76300.57152394256,76288.68235062087,25753.92140450156,102042.60375512243,102042.60375512243,102042.60375512243,128045.87908967107,124206.57152982762,3839.307559843458,0.0,90118.7727026698,55003.71795972645,39016.727492159276,26003.275334548638,65020.00282670792,19837.868447984347,1450.0,0.0,0.8868058639798334,2.876590450151017,0.001494314320929203,1.0,1.0,-5.076389078546754,353601.25527234236,1551250.6604074237,4.387005524662678,1551250.6604074237,4.387005524662678,0.762898834579782,0.09213845564238508,3.900687561808769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900687561808769,1.2785826176150015,1.2789167354071045,3.0507903893491837,6464.25875021921,15321.747363300768,6485.097640001016,0.00033070980138158224,23103.304552000893,2355.8814225042083,19384.390828697105,1976.6577606723097,0.8390310912045824,0.8390310912045824,35309.946673736005,35405.22815468563,0.9966371701301808,0.8,4261.5364888900785,4273.035954225843,0.9966371701301808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559470381327876,4.925133797000944,-2.3965211865105163,7.32165498351146,3.5,3.5,1.0,0.6,0.0002613052875038961,1.000060345806298,0.0002612895197771479,198.02721721086252,0.0,3.128944555609532e-06,8.867428870597413,0.008510808198327339,8.897168587231531e-05,0.0001723336016315808,0.0006722195363660146,0.09213845565206213,0.09213845565206213,0.09213845565206213,0.09212241212575074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494075.9506256803,593.5763819553858,0.0,0.09213845565206213,0.09213845564238508,0.09213845564238508,0.375,0.375,0.5,8.536094367362207,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,26003.275334548638,19837.868447984347,0.762898834579782,1.0295180021688108,0.6334257184889528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450014447035442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.84173596028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.860693897794,261.860693897794,-11.289306102205956,246.00264992595353,277.7187378696355,124315.09664526767,124368.34852336922,-53.251878101545095,0.0,nan,277.7187378696355,4.568737869635527,271.3755202809041,-1.7744797190958934,265.03230269217977,-8.117697307820208,258.68908510340975,-14.460914896590225,252.34586751468134,-20.804132485318632,246.00264992595353,-27.147350074046443,1.0,1.0,26022.012520719443,26022.012520719443,277.00036501011084,3.8503650101108633,277.00036501011084,277.00036501011084,76287.19919813138,76288.68235062087,-1.4831524894980248,0.0,8546.071908451686,8546.071908451686,0.8869600705751283,3920.190999617813,277.00036501011084,3.8503650101108633,1.0,0.002,0.1781062656956498,0.004959453380788299,0.00027592650543942655,0.001724073495317848,0.13796325271971327,0.13796325271971327,0.0,7.572744514794394e-13,0.9998250539706544,0.9998250539706544,0.0,0.0921223363854204,1.611925696467522e-05,0.0,0.0,0.0,1601791.8076831745,268.0736109214532,0.0,1.0,1279500.9584657806,2618.5030526300884,,,,,,,,,,,,,,,,,,,3.0,15321.747363300768,1450.0,0.375,6.173730061729009,3.5
1455.0,-28.912590513048485,4.925101283299588,34.962062919445195,25.79032896263527,6.330444899299699,-25.38828697181993,-38.9290580880828,2.8061413580045302,-5.076413918208061,-5.07641391822918,39.92378256013849,41185.13334118978,25753.901643936573,25753.901643936573,66939.03498512635,76300.31512981911,76288.39742656582,25753.901643936573,102042.2990705024,102042.2990705024,102042.2990705024,128045.55649264679,124206.46709119715,3839.0894014496475,0.0,90118.76696339899,55003.75949897481,39016.674960471304,26003.257422144397,65019.932382615705,19837.852842232234,1450.0,0.0,0.8868058287000617,2.8765878166926457,0.001494314320929203,1.0,1.0,-5.076413918208061,353600.9127019329,1551249.5767409652,4.3870067101568475,1551249.5767409652,4.3870067101568475,0.7628987599583698,0.09213837112570185,3.9007030746707803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007030746707803,1.2785832678526314,1.2789173656532526,3.05080097068842,6464.281170807326,15321.77193052493,6485.094187570431,0.0003307048137646678,23103.211200202677,2355.8719032699933,19384.38050915105,1976.6567083714676,0.8390340347570817,0.8390340347570817,35310.05901456902,35405.22815468563,0.9966411337121521,0.8,4261.550047238481,4273.035954225843,0.9966411337121521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55946611563668,4.925101283299588,-2.3965480824250958,7.321649365724683,3.5,3.5,1.0,0.6,0.0002612895197771479,1.000060193652143,0.00026127379275335283,198.02769530295188,0.0,3.12243904968486e-06,8.848992266806894,0.008513930637377024,8.896651169558895e-05,0.00017232300808155896,0.0006721808874602548,0.09213837112598068,0.09213837112598068,0.09213837112598068,0.09212232412471001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494078.1557772787,593.5756601842884,0.0,0.09213837112598068,0.09213837112570185,0.09213837112570185,0.375,0.375,0.5,8.535612957247332,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,26003.257422144397,19837.852842232234,0.7628987599583698,1.0295156044029314,0.6334231955030669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445004919382738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.823299356496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86037267876424,261.86037267876424,-11.289627321235741,246.00208834988663,277.71865700764323,124317.12934571483,124370.83407224846,-53.70472653364165,0.0,nan,277.71865700764323,4.568657007643253,271.37534327609336,-1.7746567239066167,265.0320295445514,-8.117970455448585,258.6887158129785,-14.461284187021477,252.34540208143224,-20.804597918567737,246.00208834988663,-27.147911650113343,1.0,1.0,26022.012520719443,26022.012520719443,277.0003068306472,3.8503068306472414,277.0003068306472,277.0003068306472,76286.83636227067,76288.39742656582,-1.5610642951505724,0.0,8546.071908451686,8546.071908451686,0.8869590905389398,3920.2065900441344,277.0003068306472,3.8503068306472414,1.0,0.002,0.17812238905394528,0.0049593770256974295,0.00027595146993527253,0.0017240485300398125,0.13797573496763627,0.13797573496763627,0.0,-2.4914965923716892e-14,0.9998250092969064,0.9998250092969064,0.0,0.09212224776735667,1.6123358345182796e-05,0.0,0.0,0.0,1601791.7790743017,268.0735860817919,0.0,1.0,1279501.0439487286,2618.5027028424397,,,,,,,,,,,,,,,,,,,3.0,15321.77193052493,1450.0,0.375,6.173730061729009,3.5
1456.0,-28.913172814393008,4.925068973192771,34.962050175560165,25.790158041659765,6.330415064842776,-25.388814026483402,-38.92956819673998,2.8060562767860437,-5.076436740166287,-5.0764367401855806,39.923758054520015,41184.870836546615,25753.877211949253,25753.877211949253,66938.74804849587,76300.01770003089,76288.12823716918,25753.877211949253,102042.00544911843,102042.00544911843,102042.00544911843,128045.24590683087,124206.37460328137,3838.8713035495043,0.0,90118.73247044416,55003.75956884261,39016.636557335056,26003.240457712443,65019.8770150475,19837.838016092483,1450.0,0.0,0.8868058012753376,2.8765853971493813,0.001494314320929203,1.0,1.0,-5.076436740166287,353600.59795843594,1551248.5218175433,4.38700763170057,1551248.5218175433,4.38700763170057,0.7628986875060285,0.09213828657002014,3.900716263195178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900716263195178,1.2785836943759945,1.2789177721787046,3.0508102679182847,6464.300870521773,15321.796507852405,6485.092544159532,0.00033070051006294746,23103.12424432162,2355.8630362378203,19384.375596885897,1976.6562074598255,0.8390369801023888,0.8390369801023888,35310.15452297526,35405.22815468563,0.9966445034190117,0.8,4261.561574091295,4273.035954225843,0.9966445034190117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55946084153074,4.925068973192771,-2.3965734466932993,7.321642419886071,3.5,3.5,1.0,0.6,0.00026127379275335283,1.000060072054817,0.0002612580984425418,198.02817242900898,0.0,3.1143862761145794e-06,8.826170706508718,0.008517045023653138,8.89614228069013e-05,0.00017231236994645155,0.0006721416637998276,0.09213828657094913,0.09213828657094913,0.09213828657094913,0.09212224379026718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494080.36355706566,593.5749375862439,0.0,0.09213828657094913,0.09213828657002014,0.09213828657002014,0.375,0.375,0.5,8.535131673455794,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,26003.240457712443,19837.838016092483,0.7628986875060285,1.0295120680250485,0.6334196975951712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450083853005475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.8004777962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8600542144786,261.8600542144786,-11.289945785521354,246.00152802800585,277.718580400954,124319.72925710128,124372.97341561412,-53.24415851281789,0.0,nan,277.718580400954,4.568580400954033,271.37516992636813,-1.774830073631847,265.03175945179385,-8.118240548206131,258.6883489771649,-14.461651022835099,252.34493850258508,-20.805061497414897,246.00152802800585,-27.148471971994127,1.0,1.0,26022.012520719443,26022.012520719443,277.00025251007963,3.850252510079656,277.00025251007963,277.00025251007963,76286.61720209765,76288.12823716918,-1.5110350715258392,0.0,8546.071908451686,8546.071908451686,0.8869582573438962,3920.219844511154,277.00025251007963,3.850252510079656,1.0,0.002,0.17813850781170268,0.00495930105864799,0.00027597642845469435,0.001724023571406894,0.13798821422734717,0.13798821422734717,0.0,-1.3841185142471346e-13,0.9998250590660245,0.9998250590660245,0.0,0.09212216781211267,1.6118757907463467e-05,0.0,0.0,0.0,1601791.7527892934,268.0735632598337,0.0,1.0,1279501.1224879667,2618.502381467824,,,,,,,,,,,,,,,,,,,3.0,15321.796507852405,1450.0,0.375,6.173730061729009,3.5
1457.0,-28.913754194764167,4.925036764588041,34.962037415980504,25.789927853643917,6.33032738742156,-25.389346036544524,-38.93008277574552,2.805919229171866,-5.076464218887168,-5.076464218892093,39.92373211384821,41184.657939225894,25753.865032461345,25753.865032461345,66938.52297168724,76299.7658100129,76287.82240422384,25753.865032461345,102041.68743668518,102041.68743668518,102041.68743668518,128044.90878111403,124206.25576167552,3838.65301943851,0.0,90118.72974794846,55003.795555473924,39016.59354719392,26003.221344428843,65019.814891622766,19837.821428205785,1450.0,0.0,0.8868057553377586,2.8765824839065943,0.001494314320929203,1.0,1.0,-5.076464218887168,353600.2189926212,1551247.4051177618,4.387009175325575,1551247.4051177618,4.387009175325575,0.7628986103468297,0.09213820222950395,3.9007320684015574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007320684015574,1.2785843616078412,1.2789184195173455,3.0508210373356373,6464.323689624848,15321.821089398369,6485.088833616218,0.0003306954225656543,23103.029935833896,2355.853419448425,19384.36450582362,1976.6550764862234,0.8390399250514562,0.8390399250514562,35310.26898073445,35405.22815468563,0.9966485416958307,0.8,4261.575387930261,4273.035954225843,0.9966485416958307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559458212358225,4.925036764588041,-2.396602192757046,7.321638957345087,3.5,3.5,1.0,0.6,0.0002612580984425418,1.0000599773259582,0.00026124242982017437,198.02864880243322,0.0,3.1079156874376367e-06,8.807833058198263,0.008520152939340575,8.895628959417678e-05,0.00017230180884836505,0.0006721031912184128,0.09213820223033574,0.09213820223033574,0.09213820223033574,0.09212214572204033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494082.56637047743,593.574216538704,0.0,0.09213820223033574,0.09213820222950395,0.09213820222950395,0.375,0.375,0.5,8.534649978336956,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26003.221344428843,19837.821428205785,0.7628986103468297,1.0295095900113318,0.6334170284531551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450118442163697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.78214014789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8597328293579,261.8597328293579,-11.290267170642096,246.0009683655208,277.7184972931969,124321.7308133901,124375.46330803764,-53.7324946475548,0.0,nan,277.7184972931969,4.568497293196913,271.37499150766575,-1.7750084923342229,265.0314857221419,-8.118514277858083,258.6879799365746,-14.46202006342537,252.34447415104756,-20.805525848952414,246.0009683655208,-27.149031634479172,1.0,1.0,26022.012520719443,26022.012520719443,277.00018924499676,3.850189244996784,277.00018924499676,277.00018924499676,76286.26001997036,76287.82240422384,-1.562384253484197,0.0,8546.071908451686,8546.071908451686,0.8869572588373134,3920.2357287435652,277.00018924499676,3.850189244996784,1.0,0.002,0.17815464119001143,0.004959224184010112,0.0002760014069600148,0.001723998593107608,0.1380007034800074,0.1380007034800074,0.0,6.76225568596589e-14,0.9998249002281863,0.9998249002281863,0.0,0.09212206885131823,1.6133378185713997e-05,0.0,0.0,0.0,1601791.721140888,268.0735357811128,0.0,1.0,1279501.2170529147,2618.50199451767,,,,,,,,,,,,,,,,,,,3.0,15321.821089398369,1450.0,0.375,6.173730061729009,3.5
1458.0,-28.914333853178814,4.925004646374506,34.96202463851204,25.78973894650119,6.330278003751115,-25.38987266748393,-38.930592814553506,2.8058168180171577,-5.076492124597337,-5.076492124581645,39.923706078409346,41184.41062313652,25753.854185212083,25753.854185212083,66938.26480834861,76299.482589088,76287.5138672735,25753.854185212083,102041.36805248559,102041.36805248559,102041.36805248559,128044.5701001567,124206.13557023881,3838.4345299179004,0.0,90118.70223235631,55003.803421335644,39016.55423446741,26003.202047671115,65019.75628213852,19837.804691832935,1450.0,0.0,0.8868057075693165,2.876579525397636,0.001494314320929203,1.0,1.0,-5.076492124597337,353599.83413842355,1551246.2843385767,4.387010780472569,1551246.2843385767,4.387010780472569,0.7628985328600959,0.09213811791361116,3.900745670649426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900745670649426,1.2785848683065897,1.2789189063137736,3.0508304668236326,6464.343669578402,15321.845669984454,6485.087005459573,0.0003306910484204045,23102.94231957775,2355.8444850767337,19384.35904134107,1976.654519264078,0.8390428705227949,0.8390428705227948,35310.367485088005,35405.22815468563,0.9966520171102565,0.8,4261.587276362176,4273.035954225843,0.9966520171102565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559455870774589,4.925004646374506,-2.396631227175482,7.3216358735499885,3.5,3.5,1.0,0.6,0.00026124242982017437,1.0000597999603469,0.0002612268084673865,198.02912376689883,0.0,3.1028361160222294e-06,8.793437552806997,0.008523255775456597,8.895120194256928e-05,0.00017229122787760509,0.0006720642612344417,0.09213811791378385,0.09213811791378385,0.09213811791378385,0.09212204601398909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494084.77096052724,593.5734949047293,0.0,0.09213811791378385,0.09213811791361116,0.09213811791361116,0.375,0.375,0.5,8.534167821108241,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,26003.202047671115,19837.804691832935,0.7628985328600959,1.0295065474851237,0.6334137957150453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450152976772321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.76774464249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85941269225606,261.85941269225606,-11.29058730774392,246.00040988809334,277.7184154964166,124324.13968575645,124377.6635246253,-53.52383886882582,0.0,nan,277.7184154964166,4.5684154964166055,271.3748143747653,-1.7751856252346556,265.03121325310303,-8.118786746896944,258.6876121314077,-14.462387868592259,252.34401100975037,-20.805988990249602,246.00040988809334,-27.149590111906633,1.0,1.0,26022.012520719443,26022.012520719443,277.00012523652765,3.850125236527674,277.00012523652765,277.00012523652765,76286.01784329436,76287.5138672735,-1.4960239791398635,0.0,8546.071908451686,8546.071908451686,0.8869563995038173,3920.249399002673,277.00012523652765,3.850125236527674,1.0,0.002,0.1781707901186903,0.00495914716184035,0.00027602640930936463,0.0017239735905991084,0.1380132046546823,0.1380132046546823,0.0,-9.15270463586193e-14,0.9998247312927702,0.9998247312927702,0.0,0.09212196898479785,1.6148928813308866e-05,0.0,0.0,0.0,1601791.6890006883,268.07350787540264,0.0,1.0,1279501.3130872895,2618.5016015548867,,,,,,,,,,,,,,,,,,,3.0,15321.845669984454,1450.0,0.375,6.173730061729009,3.5
