time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1459.0,-28.914913005845268,4.924972749453627,34.96201191143194,25.789567466732137,6.330250690153324,-25.390396636229394,-38.93109866240991,2.805734320441894,-5.076513708641016,-5.076513708653629,39.92368197763731,41184.15222902513,25753.827629626183,25753.827629626183,66937.97985865132,76299.18802774763,76287.2535647222,25753.827629626183,102041.08119434837,102041.08119434837,102041.08119434837,128044.26685744684,124206.05069427447,3838.216163172372,0.0,90118.67305913797,55003.81025515202,39016.51422665106,26003.185663098473,65019.699889749536,19837.790342329943,1450.0,0.0,0.8868056849811734,2.876577237100975,0.001494314320929203,1.0,1.0,-5.076513708641016,353599.5364680255,1551245.2468451117,4.387011539494437,1551245.2468451117,4.387011539494437,0.7628984617250978,0.09213803324816647,3.9007596185660973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007596185660973,1.2785852826430162,1.2789193007841764,3.0508403870429954,6464.364689332839,15321.870265687723,6485.084494476572,0.0003306864133306094,23102.85223170589,2355.835298670381,19384.351535844846,1976.6537539164594,0.8390458174355698,0.8390458174355698,35310.46849262426,35405.22815468563,0.9966555808440805,0.8,4261.599466901726,4273.035954225843,0.9966555808440805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559450138249781,4.924972749453627,-2.3966555745339164,7.321628323987543,3.5,3.5,1.0,0.6,0.0002612268084673865,1.0000597480659668,0.00026121120160328183,198.02959831893935,0.0,3.0934828046358515e-06,8.766930268338003,0.008526349258261233,8.894615636142142e-05,0.00017228065210596506,0.0006720254107951828,0.09213803324994127,0.09213803324994127,0.09213803324994127,0.09212197038514583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494086.9836212629,593.5727707281726,0.0,0.09213803324994127,0.09213803324816647,0.09213803324816647,0.375,0.375,0.5,8.533685934975173,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,26003.185663098473,19837.790342329943,0.7628984617250978,1.0295030578756055,0.6334103709930824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445018740925104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.74123735802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85909562859985,261.85909562859985,-11.290904371400131,245.99985266824783,277.71833858895116,124326.78827257981,124379.79826026173,-53.00998768188754,0.0,nan,277.71833858895116,4.568338588951178,271.37464140481836,-1.7753585951816149,265.0309442206864,-8.119055779313555,258.6872470365146,-14.4627529634854,252.34354985238105,-20.806450147618932,245.99985266824783,-27.15014733175215,1.0,1.0,26022.012520719443,26022.012520719443,277.0000731937193,3.850073193719311,277.0000731937193,277.0000731937193,76285.79953666033,76287.2535647222,-1.4540280618675752,0.0,8546.071908451686,8546.071908451686,0.8869555183318426,3920.263416658928,277.0000731937193,3.850073193719311,1.0,0.002,0.17818692881825798,0.004959071330998869,0.00027605139942336605,0.0017239486005251083,0.13802569971168302,0.13802569971168302,0.0,-5.152562404520111e-14,0.9998248421519189,0.9998248421519189,0.0,0.0921218945485363,1.6138699630172457e-05,0.0,0.0,0.0,1601791.6641414156,268.07348629135896,0.0,1.0,1279501.387366347,2618.5012976126573,,,,,,,,,,,,,,,,,,,3.0,15321.870265687723,1450.0,0.375,6.173730061729009,3.5
1460.0,-28.915489854558903,4.924941019892745,34.96199920471824,25.78935121363031,6.330174367005161,-25.390923432391823,-38.931612473074324,2.805607944821962,-5.076537639167782,-5.076537639177959,39.92365711127852,41183.94482280247,25753.80754710706,25753.80754710706,66937.75236990953,76298.92685858866,76286.97339972809,25753.80754710706,102040.78094683515,102040.78094683515,102040.78094683515,128043.94912693709,124205.95133308812,3837.9977938489706,0.0,90118.66023628514,55003.850498548294,39016.45526415205,26003.16818010194,65019.623444253986,19837.775090048886,1450.0,0.0,0.8868056532186033,2.8765747000366746,0.001494314320929203,1.0,1.0,-5.076537639167782,353599.20643699047,1551244.1763941073,4.387012606801568,1551244.1763941073,4.387012606801568,0.7628983880983042,0.09213794865320245,3.9007744349376967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007744349376967,1.2785859002501558,1.2789198985969048,3.0508505014598617,6464.386120568482,15321.894852200865,6485.08170608485,0.0003306816745423019,23102.7611925283,2355.8260152578405,19384.34320115539,1976.6529040146625,0.8390487630294385,0.8390487630294385,35310.575789228,35405.22815468563,0.9966593664706984,0.8,4261.612416465094,4273.035954225843,0.9966593664706984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559445803058706,4.924941019892745,-2.3966815947787716,7.321622614671517,3.5,3.5,1.0,0.6,0.00026121120160328183,1.0000595106529186,0.00026119565767915385,198.03007098510918,0.0,3.090621029665948e-06,8.758819998073296,0.008529439879290899,8.894103162598562e-05,0.0001722701699772962,0.0006719870749498086,0.09213794865437526,0.09213794865437526,0.09213794865437526,0.09212188583651394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494089.19256425014,593.5720477272624,0.0,0.09213794865437526,0.09213794865320245,0.09213794865320245,0.375,0.375,0.5,8.533204050590436,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,26003.16818010194,19837.775090048886,0.7628983880983042,1.0295007695222982,0.6334079258104661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450221811843336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.73312708776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85877683362384,261.85877683362384,-11.291223166376142,245.9992964297543,277.7182572374934,124328.88185668217,124382.18130493436,-53.299448252178784,0.0,nan,277.7182572374934,4.5682572374934125,271.3744650759461,-1.7755349240538862,265.03067291440846,-8.119327085591522,258.68688075284365,-14.463119247156328,252.34308859129706,-20.806911408702916,245.9992964297543,-27.150703570245668,1.0,1.0,26022.012520719443,26022.012520719443,277.0000164802981,3.850016480298109,277.0000164802981,277.0000164802981,76285.45405083809,76286.97339972809,-1.5193488899967633,0.0,8546.071908451686,8546.071908451686,0.8869545822938386,3920.2783071123854,277.0000164802981,3.850016480298109,1.0,0.002,0.1782030678876475,0.004958995073895647,0.0002760763887662328,0.0017239236113133442,0.1380381943831164,0.1380381943831164,0.0,7.957697001348407e-14,0.9998248379790706,0.9998248379790706,0.0,0.09212180958391207,1.6139069290382e-05,0.0,0.0,0.0,1601791.6365795885,268.0734623608322,0.0,1.0,1279501.4697205499,2618.5009606278363,,,,,,,,,,,,,,,,,,,3.0,15321.894852200865,1450.0,0.375,6.173730061729009,3.5
1461.0,-28.916066447277835,4.924909381034828,34.9619864811459,25.789152143429988,6.330121224290722,-25.391447680104,-38.932118320930726,2.8055024571126386,-5.076565051004138,-5.076565050995158,39.92363121130302,41183.71315088961,25753.796662477213,25753.796662477213,66937.50981336682,76298.65478284379,76286.6665830058,25753.796662477213,102040.46324548301,102040.46324548301,102040.46324548301,128043.61235057826,124205.83310543865,3837.7792451396035,0.0,90118.64774722114,55003.8783281542,39016.41046562994,26003.149105095246,65019.559570725185,19837.758534609482,1450.0,0.0,0.8868056074741588,2.8765717938933997,0.001494314320929203,1.0,1.0,-5.076565051004138,353598.8283947646,1551243.0614474162,4.3870141439370895,1551243.0614474162,4.3870141439370895,0.7628983110634984,0.0921378642651885,3.9007898859164944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007898859164944,1.2785864209484263,1.2789203995559095,3.050861343438152,6464.409093419476,15321.919465564773,6485.077907401989,0.00033067654900943033,23102.666481111344,2355.816357381098,19384.33184663811,1976.6517461761264,0.8390517113029644,0.8390517113029645,35310.68768141779,35405.22815468563,0.9966633142413263,0.8,4261.625920667012,4273.035954225843,0.9966633142413263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559443453405762,4.924909381034828,-2.3967101392145564,7.321619520249385,3.5,3.5,1.0,0.6,0.00026119565767915385,1.0000594845221158,0.00026118012150444,198.03054344347922,0.0,3.0781643984509665e-06,8.72351790521004,0.00853251804368935,8.893598657796695e-05,0.0001722596711011869,0.0006719487827828117,0.09213786426759424,0.09213786426759424,0.09213786426759424,0.09212178801574418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494091.3984461031,593.5713256741924,0.0,0.09213786426759424,0.0921378642651885,0.0921378642651885,0.375,0.375,0.5,8.532721763331411,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,26003.149105095246,19837.758534609482,0.7628983110634984,1.0294980503606055,0.6334049849429068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450256077731856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.697824994895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85845875269735,261.85845875269735,-11.291541247302632,245.99874124912805,277.7181762562669,124331.280990202,124384.46105674021,-53.18006653822267,0.0,nan,277.7181762562669,4.568176256266895,271.3742892548374,-1.7757107451625984,265.03040225342124,-8.119597746578734,258.6865152519787,-14.463484748021301,252.34262825055185,-20.807371749448123,245.99874124912805,-27.151258750871932,1.0,1.0,26022.012520719443,26022.012520719443,276.99995316699005,3.849953166990076,276.99995316699005,276.99995316699005,76285.2002192429,76286.6665830058,-1.4663637628982542,0.0,8546.071908451686,8546.071908451686,0.8869536061632552,3920.293835346077,276.99995316699005,3.849953166990076,1.0,0.002,0.17821922107890772,0.004958918123325563,0.00027610139799358904,0.0017238986021685043,0.1380506989967945,0.1380506989967945,0.0,1.6209342895701084e-13,0.9998246845505768,0.9998246845505768,0.0,0.09212171107410595,1.6153191082542976e-05,0.0,0.0,0.0,1601791.605008177,268.07343494899584,0.0,1.0,1279501.5640552682,2618.500574620055,,,,,,,,,,,,,,,,,,,3.0,15321.919465564773,1450.0,0.375,6.173730061729009,3.5
1462.0,-28.916642237773967,4.924877962469448,34.9619738095745,25.788981012906902,6.330091582027495,-25.391968855808532,-38.93262374969197,2.8054181998605143,-5.0765862033191524,-5.076586203354819,39.92360726486656,41183.461754111566,25753.770226997483,25753.770226997483,66937.23198110904,76298.36058983575,76286.40819175461,25753.770226997483,102040.1784187521,102040.1784187521,102040.1784187521,128043.31134636092,124205.75050216363,3837.560844197286,0.0,90118.6148971326,55003.888025105894,39016.36319114079,26003.132927608825,65019.49611874961,19837.74435601412,1450.0,0.0,0.8868055865251124,2.8765695513725635,0.001494314320929203,1.0,1.0,-5.0765862033191524,353598.5366790921,1551242.0306001853,4.387014847881039,1551242.0306001853,4.387014847881039,0.7628982404251525,0.09213777959764648,3.900803319853574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900803319853574,1.2785868432638872,1.2789208021163003,3.050870842606104,6464.429221016499,15321.94406482882,6485.075989194478,0.00033067213803338757,23102.578496707036,2355.807385468742,19384.32611298749,1976.6511615064771,0.8390546585849916,0.8390546585849916,35310.78496661531,35405.22815468563,0.9966667466518494,0.8,4261.63766195971,4273.035954225843,0.9966667466518494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559437746808143,4.924877962469448,-2.396734042362815,7.321612004832263,3.5,3.5,1.0,0.6,0.00026118012150444,1.0000594020369444,0.00026116460779475917,198.03101524646627,0.0,3.076637121618395e-06,8.71918960266653,0.008535594680810969,8.8930945973909e-05,0.000172249175530531,0.0006719101557515363,0.09213777960158161,0.09213777960158161,0.09213777960158161,0.09212171402314949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494093.61225230305,593.5706011272761,0.0,0.09213777960158161,0.09213777959764648,0.09213777959764648,0.375,0.375,0.5,8.532239796370757,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,26003.132927608825,19837.74435601412,0.7628982404251525,1.0294947819782692,0.6334017365944418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450290328568112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.69349669235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85814346532203,261.85814346532203,-11.291856534677947,245.99818728623353,277.71809964440945,124333.86975622455,124386.58276735812,-52.71301113358295,0.0,nan,277.71809964440945,4.568099644409472,271.37411717277274,-1.7758828272272353,265.0301347011387,-8.11986529886127,258.68615222950825,-14.463847770491725,252.34216975786964,-20.807830242130336,245.99818728623353,-27.151812713766446,1.0,1.0,26022.012520719443,26022.012520719443,276.99990177954066,3.849901779540687,276.99990177954066,276.99990177954066,76284.97358050056,76286.40819175461,-1.4346112540515605,0.0,8546.071908451686,8546.071908451686,0.8869527574606748,3920.307336452842,276.99990177954066,3.849901779540687,1.0,0.002,0.1782353624058771,0.004958842359417533,0.00027612639241782726,0.0017238736078035958,0.13806319620891364,0.13806319620891364,0.0,2.2142314023976262e-13,0.9998248131577803,0.9998248131577803,0.0,0.09212163827098963,1.6141326656849356e-05,0.0,0.0,0.0,1601791.5806461216,268.0734137966808,0.0,1.0,1279501.6368485477,2618.50027675765,,,,,,,,,,,,,,,,,,,3.0,15321.94406482882,1450.0,0.375,6.173730061729009,3.5
1463.0,-28.91721678541284,4.924846630745396,34.961961119460426,25.788769300002627,6.330019290309815,-25.39249317785162,-38.93312959754837,2.8052956826731306,-5.0766134881943685,-5.076613488188337,39.923581386600105,41183.22948456342,25753.759806254362,25753.759806254362,66936.98929081779,76298.09681951668,76286.10088133771,25753.759806254362,102039.86068759207,102039.86068759207,102039.86068759207,128042.97459239163,124205.63232787428,3837.34226451735,0.0,90118.59930856404,55003.90355788598,39016.32861186451,26003.113904799568,65019.44251666408,19837.727842459157,1450.0,0.0,0.8868055413483846,2.876566658693487,0.001494314320929203,1.0,1.0,-5.0766134881943685,353598.16038836713,1551240.9165900147,4.387016365939918,1551240.9165900147,4.387016365939918,0.7628981634694749,0.09213769517079898,3.9008178963817888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008178963817888,1.2785874428036996,1.2789213819760419,3.0508808125223217,6464.450346072606,15321.968660944305,6485.073407699161,0.00033066747626598285,23102.4881710458,2355.798174814621,19384.318396725237,1976.6503746667045,0.8390576051033101,0.8390576051033101,35310.890526095,35405.22815468563,0.9966704709977756,0.8,4261.650401870609,4273.035954225843,0.9966704709977756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55943549729391,4.924846630745396,-2.396762411544401,7.321609042289797,3.5,3.5,1.0,0.6,0.00026116460779475917,1.0000592740904266,0.0002611491284177065,198.03148603300397,0.0,3.0721956783326097e-06,8.706602552394616,0.008538666876489302,8.892590145458751e-05,0.00017223870634017164,0.000671871828141389,0.09213769517230994,0.09213769517230994,0.09213769517230994,0.09212161669255872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494095.8185685472,593.5698789308708,0.0,0.09213769517230994,0.09213769517079898,0.09213769517079898,0.375,0.375,0.5,8.531757441922592,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,26003.113904799568,19837.727842459157,0.7628981634694749,1.0294918981143564,0.6333986864622595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450324531904553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.680909642084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85782669934605,261.85782669934605,-11.292173300653928,245.99763414662468,277.7180192520659,124335.98296627989,124388.94318517046,-52.96021889055905,0.0,nan,277.7180192520659,4.5680192520659375,271.3739422309782,-1.7760577690218042,265.0298652098962,-8.120134790103805,258.6857881888022,-14.4642118111978,252.34171116770938,-20.8082888322906,245.99763414662468,-27.1523658533753,1.0,1.0,26022.012520719443,26022.012520719443,276.9998385354477,3.8498385354477023,276.9998385354477,276.9998385354477,76284.66319202028,76286.10088133771,-1.4376893174339784,0.0,8546.071908451686,8546.071908451686,0.8869518365731472,3920.3219858636976,276.9998385354477,3.8498385354477023,1.0,0.002,0.17825151782385035,0.004958765421344904,0.0002761514051621285,0.0017238485948393248,0.13807570258106425,0.13807570258106425,0.0,1.4532645919995701e-15,0.9998246600597261,0.9998246600597261,0.0,0.09212153975283076,1.6155417968218582e-05,0.0,0.0,0.0,1601791.5492209152,268.0733865118056,0.0,1.0,1279501.7307463288,2618.4998925379464,,,,,,,,,,,,,,,,,,,3.0,15321.968660944305,1450.0,0.375,6.173730061729009,3.5
1464.0,-28.917790490043615,4.92481552444839,34.961948485425935,25.788598309177928,6.329988744389369,-25.39301256658995,-38.93363471198825,2.805210820865999,-5.076634088966841,-5.076634089024295,39.9235576247907,41182.98389339469,25753.732754692162,25753.732754692162,66936.71664808685,76297.80315230168,76285.8458552324,25753.732754692162,102039.57860992456,102039.57860992456,102039.57860992456,128042.67659713392,124205.55273393629,3837.123863197636,0.0,90118.56519007945,55003.9172549567,39016.27548346972,26003.097987209356,65019.37347067907,19837.713877718663,1450.0,0.0,0.8868055225390165,2.8765644746490002,0.001494314320929203,1.0,1.0,-5.076634088966841,353597.87627954275,1551239.8936897593,4.3870169979850235,1551239.8936897593,4.3870169979850235,0.762898093430122,0.0921376104956726,3.9008311536970153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008311536970153,1.2785878678041718,1.2789217872947407,3.0508901671312163,6464.470167366332,15321.993262765349,6485.071693476195,0.0003306631422206642,23102.40090875749,2355.7892765376037,19384.313272798074,1976.6498521715444,0.8390605525960728,0.8390605525960728,35310.98653210399,35405.22815468563,0.9966738582808947,0.8,4261.661988778804,4273.035954225843,0.9966738582808947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559429657703253,4.92481552444839,-2.39678582727646,7.32160135172485,3.5,3.5,1.0,0.6,0.0002611491284177065,1.0000591873946731,0.0002611336725959641,198.03195613071964,0.0,3.0654040406048207e-06,8.687355051074062,0.008541732280529906,8.892086451305615e-05,0.00017222826390465035,0.0006718333773864112,0.09213761049651678,0.09213761049651678,0.09213761049651678,0.09212154479493984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494098.0332960217,593.569154089582,0.0,0.09213761049651678,0.0921376104956726,0.0921376104956726,0.375,0.375,0.5,8.531275470439327,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,26003.097987209356,19837.713877718663,0.762898093430122,1.0294887981083425,0.6333955818870884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450358661565625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.66166214076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8575125953142,261.8575125953142,-11.2924874046858,245.99708220572256,277.7179429849026,124338.54457809472,124391.05974529164,-52.515167196941924,0.0,nan,277.7179429849026,4.567942984902629,271.3737708290661,-1.7762291709339024,265.02959867323915,-8.120401326760827,258.6854265174003,-14.46457348259969,252.34125436155435,-20.80874563844563,245.99708220572256,-27.152917794277414,1.0,1.0,26022.012520719443,26022.012520719443,276.9997880932872,3.849788093287202,276.9997880932872,276.9997880932872,76284.43125219055,76285.8458552324,-1.4146030418487499,0.0,8546.071908451686,8546.071908451686,0.8869509990277524,3920.3353094655004,276.9997880932872,3.849788093287202,1.0,0.002,0.17826765920199864,0.004958689756718653,0.0002761763999764714,0.0017238235998620064,0.1380881999882357,0.1380881999882357,0.0,-1.6152227125254548e-13,0.9998248122740947,0.9998248122740947,0.0,0.09212146911721951,1.6141378453085314e-05,0.0,0.0,0.0,1601791.5254940824,268.07336591103314,0.0,1.0,1279501.8016415162,2618.4996024424286,,,,,,,,,,,,,,,,,,,3.0,15321.993262765349,1450.0,0.375,6.173730061729009,3.5
1465.0,-28.918362901837906,4.924784503701211,34.96193583349372,25.788381497282558,6.32991474633235,-25.39353513701155,-38.93414028044788,2.8050869814614288,-5.076661123087149,-5.076661123092077,39.92353184021472,41182.7698895749,25753.722488992713,25753.722488992713,66936.49237856761,76297.54541501097,76285.53957329951,25753.722488992713,102039.26206229223,102039.26206229223,102039.26206229223,128042.3411484581,124205.43585243142,3836.905296026685,0.0,90118.5576115114,55003.95301526458,39016.22732916312,26003.079086165875,65019.306415328996,19837.697464861976,1450.0,0.0,0.886805478299668,2.8765616085583234,0.001494314320929203,1.0,1.0,-5.076661123087149,353597.50344756513,1551238.7837136413,4.387018484545591,1551238.7837136413,4.387018484545591,0.762898016774329,0.09213752607874164,3.9008467120669397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008467120669397,1.2785884733521937,1.2789223732382449,3.0509008906045656,6464.492889119578,15322.017862323066,6485.068054006674,0.0003306580791888326,23102.306822961604,2355.779682456456,19384.302394180122,1976.6487428612343,0.8390634988413312,0.8390634988413312,35311.09920166596,35405.22815468563,0.996677833490272,0.8,4261.675586801309,4273.035954225843,0.996677833490272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559427441658126,4.924784503701211,-2.3968139295589777,7.321598433260188,3.5,3.5,1.0,0.6,0.0002611336725959641,1.0000590542885792,0.000261118252443331,198.03242517100983,0.0,3.0607466132559477e-06,8.674155901967357,0.008544793027143163,8.891582330810863e-05,0.00017221784928785546,0.0006717954311537708,0.09213752608090106,0.09213752608090106,0.09213752608090106,0.09212144841322856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494100.23995237326,593.5684317842104,0.0,0.09213752608090106,0.09213752607874164,0.09213752607874164,0.375,0.375,0.5,8.5307931404911,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26003.079086165875,19837.697464861976,0.762898016774329,1.0294864105592276,0.6333929437282588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450392741302602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.64846299165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85719683658334,261.85719683658334,-11.292803163416636,245.99653107387755,277.7178625992861,124340.66083938575,124393.45265814081,-52.79181875507816,0.0,nan,277.7178625992861,4.567862599286116,271.37359629420445,-1.7764037057955306,265.02932998913315,-8.120670010866831,258.6850636840438,-14.464936315956152,252.34079737895485,-20.80920262104513,245.99653107387755,-27.15346892612243,1.0,1.0,26022.012520719443,26022.012520719443,276.9997252203058,3.8497252203057997,276.9997252203058,276.9997252203058,76284.11570264491,76285.53957329951,-1.4238706546020694,0.0,8546.071908451686,8546.071908451686,0.8869500161100562,3920.3509456272745,276.9997252203058,3.8497252203057997,1.0,0.002,0.1782838137523469,0.004958612869507779,0.00027620141151478254,0.001723798588551473,0.13810070575739128,0.13810070575739128,0.0,6.625559476058918e-14,0.9998246691554399,0.9998246691554399,0.0,0.09212137152847857,1.615455026306563e-05,0.0,0.0,0.0,1601791.4943576632,268.0733388769128,0.0,1.0,1279501.8946763263,2618.499221754032,,,,,,,,,,,,,,,,,,,3.0,15322.017862323066,1450.0,0.375,6.173730061729009,3.5
1466.0,-28.91893435220801,4.924753705738517,34.96192323766623,25.788205372542166,6.329882835838336,-25.394052633415324,-38.93464134363455,2.8050011169090525,-5.076681538788989,-5.076681538779964,39.92350815550033,41182.52874109145,25753.695754635086,25753.695754635086,66936.22449572654,76297.25802395478,76285.28513415428,25753.695754635086,102038.98088878937,102038.98088878937,102038.98088878937,128042.04415017315,124205.35723330293,3836.686916870221,0.0,90118.53216542015,55003.9735156545,39016.17627751739,26003.06326138378,65019.23953890117,19837.68357727033,1450.0,0.0,0.8868054601532632,2.8765594441375937,0.001494314320929203,1.0,1.0,-5.076681538788989,353597.2218914937,1551237.76413416,4.3870190943134135,1551237.76413416,4.3870190943134135,0.7628979469788302,0.0921374414269439,3.9008610448532592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008610448532592,1.278588902877649,1.278922783158807,3.050911075541019,6464.514469777763,15322.042468657119,6485.0651743919425,0.00033065330302841695,23102.21541583012,2355.7703615230607,19384.293786818987,1976.6478651546643,0.8390664461355712,0.8390664461355712,35311.202995799074,35405.22815468563,0.9966814955594254,0.8,4261.688113653577,4273.035954225843,0.9966814955594254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594216705420685,4.924753705738517,-2.396837127135708,7.321590832874225,3.5,3.5,1.0,0.6,0.000261118252443331,1.0000589553728534,0.000261102859026924,198.032893425426,0.0,3.053690222436339e-06,8.654158090384584,0.008547846717365599,8.891082728746037e-05,0.00017220742515587065,0.000671757236425019,0.09213744143069462,0.09213744143069462,0.09213744143069462,0.0921213772129345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494102.4548392675,593.567706892165,0.0,0.09213744143069462,0.0921374414269439,0.0921374414269439,0.375,0.375,0.5,8.53031121424649,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26003.06326138378,19837.68357727033,0.7628979469788302,1.0294833493965803,0.6333898863343649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450426744393505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.628465180074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8568836375312,261.8568836375312,-11.293116362468766,245.99598115265763,277.71778612240405,124343.23545036306,124395.5993130582,-52.36386269513045,0.0,nan,277.71778612240405,4.567786122404073,271.37342512845606,-1.7765748715439145,265.02906413451797,-8.12093586548201,258.6847031405518,-14.465296859448188,252.3403421465999,-20.80965785340007,245.99598115265763,-27.154018847342343,1.0,1.0,26022.012520719443,26022.012520719443,276.99967503197524,3.8496750319752664,276.99967503197524,276.99967503197524,76283.88021086379,76285.28513415428,-1.4049232904944802,0.0,8546.071908451686,8546.071908451686,0.8869491106193724,3920.3653500775254,276.99967503197524,3.8496750319752664,1.0,0.002,0.17829995358127915,0.004958537246328219,0.0002762264040303364,0.0017237735961412254,0.1381132020151682,0.1381132020151682,0.0,1.7156154968889226e-13,0.9998248287719869,0.9998248287719869,0.0,0.09212130159818314,1.6139828760746325e-05,0.0,0.0,0.0,1601791.4708439705,268.073318461211,0.0,1.0,1279501.9649345942,2618.498934264825,,,,,,,,,,,,,,,,,,,3.0,15322.042468657119,1450.0,0.375,6.173730061729009,3.5
1467.0,-28.919504902005897,4.924723126797031,34.961910692954916,25.788025790266715,6.329839695677776,-25.39457044225706,-38.93514240682123,2.8049052357474262,-5.076701910783072,-5.076701910841736,39.923484439030084,41182.27511637904,25753.66947191982,25753.66947191982,66935.94458829885,76296.97079816053,76285.02907011106,25753.66947191982,102038.69854203088,102038.69854203088,102038.69854203088,128041.7459821502,124205.27726342573,3836.4687187244776,0.0,90118.49661869075,55003.97129224615,39016.13925160512,26003.047440119313,65019.18669172443,19837.669690190458,1450.0,0.0,0.886805442344509,2.876557284351953,0.001494314320929203,1.0,1.0,-5.076701910783072,353596.9409383804,1551236.7431876305,4.3870196927352865,1551236.7431876305,4.3870196927352865,0.7628978770997248,0.09213735676176138,3.9008738220809724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008738220809724,1.2785893787586589,1.2789232394812013,3.050919933237835,6464.533238174422,15322.06707517131,6485.064160222153,0.000330649233533615,23102.130632519627,2355.7617160314308,19384.29075539762,1976.6475560357123,0.8390693942363652,0.8390693942363652,35311.295524936315,35405.22815468563,0.9966847601787697,0.8,4261.699280940185,4273.035954225843,0.9966847601787697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559415996921545,4.924723126797031,-2.396860234089912,7.321583360886943,3.5,3.5,1.0,0.6,0.000261102859026924,1.0000588627339528,0.0002610874907034203,198.03336094382163,0.0,3.0484027907809505e-06,8.639173509073213,0.008550895120156379,8.890583152623459e-05,0.0001721970275006894,0.0006717188768175966,0.09213735675832811,0.09213735675832811,0.09213735675832811,0.09212130619615644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494104.6676029572,593.5669826910715,0.0,0.09213735675832811,0.09213735676176138,0.09213735676176138,0.375,0.375,0.5,8.529829695815378,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,26003.047440119313,19837.669690190458,0.7628978770997248,1.0294798811566552,0.6333865003823659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450460690524392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61348059876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85657159376984,261.85657159376984,-11.293428406230134,245.99543227542327,277.71771091211485,124345.60027799959,124397.77098818797,-52.17071018837888,0.0,nan,277.71771091211485,4.567710912114876,271.37325518479025,-1.7767448152097245,265.0287994574553,-8.12120054254467,258.68434373008233,-14.465656269917645,252.33988800275299,-20.81011199724699,245.99543227542327,-27.154567724576708,1.0,1.0,26022.012520719443,26022.012520719443,276.9996246971369,3.8496246971369033,276.9996246971369,276.9996246971369,76283.61123563023,76285.02907011106,-1.417834480831516,0.0,8546.071908451686,8546.071908451686,0.8869483034024339,3920.3781911913775,276.9996246971369,3.8496246971369033,1.0,0.002,0.17831607974984454,0.00495846168927755,0.00027625137540583194,0.0017237486239047373,0.13812568770291597,0.13812568770291597,0.0,-6.894307173765934e-13,0.9998249768604472,0.9998249768604472,0.0,0.09212123059231084,1.61261694505357e-05,0.0,0.0,0.0,1601791.447380611,268.0732980892169,0.0,1.0,1279502.0350424415,2618.4986473911813,,,,,,,,,,,,,,,,,,,3.0,15322.06707517131,1450.0,0.375,6.173730061729009,3.5
1468.0,-28.92007295003719,4.924692650738942,34.96189814068861,25.787795602250867,6.329750270261659,-25.395090628017826,-38.935647591110296,2.804767948234514,-5.076727592724183,-5.07672759271172,39.92345913162343,41182.07989026642,25753.65712688545,25753.65712688545,66935.73701715187,76296.72446502183,76284.73196007074,25753.65712688545,102038.38908695619,102038.38908695619,102038.38908695619,128041.41827229115,124205.16784282326,3836.250429467898,0.0,90118.4933251285,55004.018350926446,39016.083304668944,26003.029185334966,65019.112490003914,19837.653810357984,1450.0,0.0,0.8868054032614786,2.876554561621369,0.001494314320929203,1.0,1.0,-5.076727592724183,353596.5867552643,1551235.6537558252,4.3870210060299195,1551235.6537558252,4.3870210060299195,0.7628978019816978,0.09213727243102597,3.9008895596349813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008895596349813,1.2785900464377786,1.2789238876838547,3.050930648571113,6464.555942679834,15322.091680678619,6485.060534266913,0.00033064417481672463,23102.03658612708,2355.7521259683053,19384.279917174757,1976.6464508445554,0.8390723408695119,0.839072340869512,35311.409491851744,35405.22815468563,0.9966887811702086,0.8,4261.713035539509,4273.035954225843,0.9966887811702086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559413332012699,4.924692650738942,-2.396887200543347,7.321579851282289,3.5,3.5,1.0,0.6,0.0002610874907034203,1.0000586048950557,0.0002610721905950885,198.03382641413316,0.0,3.043440755512547e-06,8.625111101122558,0.008553938560911892,8.890079493891162e-05,0.00017218669576450868,0.0006716812838158168,0.09213727243254564,0.09213727243254564,0.09213727243254564,0.09212121494118729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494106.8736519555,593.566260604058,0.0,0.09213727243254564,0.09213727243102597,0.09213727243102597,0.375,0.375,0.5,8.529347971380304,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,26003.029185334966,19837.653810357984,0.7628978019816978,1.0294778635657726,0.6333842206258626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450494583309335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.59941819081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85625651492234,261.85625651492234,-11.293743485077641,245.99488426370493,277.71762876613764,124347.53707088444,124400.21521780359,-52.678146919159204,0.0,nan,277.71762876613764,4.567628766137659,271.37307986566356,-1.7769201343364216,265.02853096518294,-8.12146903481704,258.6839820646625,-14.466017935337504,252.33943316418254,-20.81056683581744,245.99488426370493,-27.155115736295045,1.0,1.0,26022.012520719443,26022.012520719443,276.9995642495823,3.849564249582329,276.9995642495823,276.9995642495823,76283.24326127209,76284.73196007074,-1.488698798653786,0.0,8546.071908451686,8546.071908451686,0.8869473091626189,3920.3940074331563,276.9995642495823,3.849564249582329,1.0,0.002,0.17833221377945968,0.004958385140585772,0.00027627635591904803,0.0017237236442331578,0.13813817795952402,0.13813817795952402,0.0,1.5220593882481204e-13,0.9998248913923422,0.9998248913923422,0.0,0.09212113840153718,1.6134029488783653e-05,0.0,0.0,0.0,1601791.4178015334,268.0732724072758,0.0,1.0,1279502.1234238436,2618.498285744209,,,,,,,,,,,,,,,,,,,3.0,15322.091680678619,1450.0,0.375,6.173730061729009,3.5
1469.0,-28.920641064067564,4.924662374297118,34.96188563345143,25.7876333774999,6.329729265195086,-25.395604031140845,-38.93614421887321,2.804692232168091,-5.076748566396304,-5.076748566397461,39.92343532658054,41181.82306724221,25753.633172288537,25753.633172288537,66935.45623953074,76296.42682429461,76284.47172938884,25753.633172288537,102038.10490167738,102038.10490167738,102038.10490167738,128041.1180237786,124205.08572799774,3836.0322957808676,0.0,90118.45659665624,55004.022450926626,39016.03793969956,26003.01312210122,65019.05106180078,19837.639729989944,1450.0,0.0,0.8868053827098246,2.876552338050297,0.001494314320929203,1.0,1.0,-5.076748566396304,353596.2975047212,1551234.6289979378,4.3870216966206375,1551234.6289979378,4.3870216966206375,0.762897731768207,0.09213718795554615,3.9009027611753435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009027611753435,1.278590428696209,1.2789242504785028,3.0509400615122164,6464.57588757251,15322.116317286325,6485.058753242564,0.0003306398103522103,23101.94898821408,2355.7431934670944,19384.27459357379,1976.6459079883336,0.8390752920224638,0.8390752920224638,35311.50509360263,35405.22815468563,0.9966921542026855,0.8,4261.7245736580335,4273.035954225843,0.9966921542026855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559408160960496,4.924662374297118,-2.3969106668652236,7.321573041162342,3.5,3.5,1.0,0.6,0.0002610721905950885,1.0000586119757864,0.0002610568895350002,198.0342919404287,0.0,3.029938997499843e-06,8.586847118914555,0.008556968499909392,8.889584391548099e-05,0.0001721763466796075,0.0006716431861715641,0.09213718795863894,0.09213718795863894,0.09213718795863894,0.09212114159676647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494109.08537280647,593.565536736856,0.0,0.09213718795863894,0.09213718795554615,0.09213718795554615,0.375,0.375,0.5,8.528866580747483,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,26003.01312210122,19837.639729989944,0.762897731768207,1.0294745177979976,0.6333808690640343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450528327630074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.561154208604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8559451668597,261.8559451668597,-11.294054833140251,245.994337570746,277.71755276296886,124350.20025801117,124402.25465431118,-52.054396300002935,0.0,nan,277.71755276296886,4.567552762968887,271.3729097245432,-1.7770902754567715,265.02826668609146,-8.121733313908521,258.6836236476245,-14.466376352375505,252.33898060918438,-20.811019390815602,245.994337570746,-27.155662429253965,1.0,1.0,26022.012520719443,26022.012520719443,276.99951282556987,3.8495128255698887,276.99951282556987,276.99951282556987,76283.04441479803,76284.47172938884,-1.427314590808237,0.0,8546.071908451686,8546.071908451686,0.8869464751381065,3920.4072749812203,276.99951282556987,3.8495128255698887,1.0,0.002,0.17834833577664175,0.004958309495837605,0.0002763013204833037,0.0017236986796515144,0.13815066024165185,0.13815066024165185,0.0,1.348179380633585e-13,0.9998250218242282,0.9998250218242282,0.0,0.09212106595847694,1.6121997069208044e-05,0.0,0.0,0.0,1601791.3936451802,268.0732514336037,0.0,1.0,1279502.19560228,2618.497990398036,,,,,,,,,,,,,,,,,,,3.0,15322.116317286325,1450.0,0.375,6.173730061729009,3.5
1470.0,-28.921208492281313,4.924632307802734,34.961873174685444,25.78745260778817,6.329692775629514,-25.396118365474056,-38.93664475819094,2.804602648686218,-5.076768848797428,-5.0767688487974985,39.923411710948706,41181.599857653935,25753.607978245596,25753.607978245596,66935.20783589953,76296.14478579836,76284.21539809229,25753.607978245596,102037.82337633788,102037.82337633788,102037.82337633788,128040.8207454917,124205.00639815193,3835.8143473397695,0.0,90118.43414529125,55004.05861508196,39015.97281134366,26002.99736915382,65018.970180497476,19837.625902775962,1450.0,0.0,0.886805364991937,2.876550187767241,0.001494314320929203,1.0,1.0,-5.076768848797428,353596.01778776856,1551233.6123935578,4.387022291989221,1551233.6123935578,4.387022291989221,0.7628976621867616,0.09213710345461212,3.900917377829728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900917377829728,1.278590875209222,1.2789246775432797,3.0509504279008732,6464.597852706141,15322.140933636914,6485.055622366678,0.0003306349376087516,23101.856670296504,2355.7337796593642,19384.265235176248,1976.6449536973635,0.8390782399797244,0.8390782399797244,35311.610943125976,35405.22815468563,0.9966958888009664,0.8,4261.737348574128,4273.035954225843,0.9966958888009664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594027223504545,4.924632307802734,-2.3969335708740522,7.321565878676786,3.5,3.5,1.0,0.6,0.0002610568895350002,1.0000585414894358,0.0002610416077704766,198.03475690664933,0.0,3.0301346005209894e-06,8.587401457876483,0.008559998634509913,8.889085415447996e-05,0.00017216603538052025,0.0006716054792879193,0.09213710345971131,0.09213710345971131,0.09213710345971131,0.09212107089375698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494111.29601154954,593.5648132313702,0.0,0.09213710345971131,0.09213710345461212,0.09213710345461212,0.375,0.375,0.5,8.528385604360182,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26002.99736915382,19837.625902775962,0.7628976621867616,1.029471977948627,0.6333782239757222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450562076021174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.56170854756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8556355259248,261.8556355259248,-11.294364474075167,245.99379193445495,277.7174791173908,124352.68235512161,124404.45133721581,-51.76898209417753,0.0,nan,277.7174791173908,4.567479117390803,271.3727416808244,-1.777258319175587,265.02800424422793,-8.121995755772048,258.683266807616,-14.46673319238397,252.33852937103484,-20.81147062896514,245.99379193445495,-27.15620806554503,1.0,1.0,26022.012520719443,26022.012520719443,276.9994625491212,3.849462549121199,276.9994625491212,276.9994625491212,76282.797074651,76284.21539809229,-1.4183234412921593,0.0,8546.071908451686,8546.071908451686,0.8869455517113298,3920.4219647188766,276.9994625491212,3.849462549121199,1.0,0.002,0.17836444377641697,0.004958234039384442,0.0002763262637559498,0.0017236737365745702,0.13816313187797488,0.13816313187797488,0.0,3.30519899643944e-13,0.9998251735869188,0.9998251735869188,0.0,0.09212099545530346,1.6107999308661018e-05,0.0,0.0,0.0,1601791.3702849897,268.07323115120255,0.0,1.0,1279502.2654017766,2618.4977047862717,,,,,,,,,,,,,,,,,,,3.0,15322.140933636914,1450.0,0.375,6.173730061729009,3.5
1471.0,-28.921774826172637,4.924602443283815,34.961860759987644,25.78726803129541,6.329647286132814,-25.396632614939996,-38.937141455803044,2.8045050747466376,-5.076789300847793,-5.076789300840367,39.92338806520431,41181.3557602419,25753.583741119764,25753.583741119764,66934.93950136166,76295.86426752889,76283.95712179261,25753.583741119764,102037.54086291237,102037.54086291237,102037.54086291237,128040.52240900145,124204.92583248497,3835.596576516487,0.0,90118.40583329239,55004.0663886693,39015.93271624787,26002.98154608909,65018.91426233696,19837.612019243075,1450.0,0.0,0.8868053465192878,2.876548019499694,0.001494314320929203,1.0,1.0,-5.076789300847793,353595.7357313338,1551232.59449339,4.387022912719838,1551232.59449339,4.387022912719838,0.7628975924965304,0.09213701905446381,3.9009310280037495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009310280037495,1.2785913587053912,1.2789251416255258,3.050959950138838,6464.618029185751,15322.165544789563,6485.053675482095,0.00033063051416688533,23101.76857431117,2355.7247963689097,19384.259415807945,1976.6443602869426,0.839081187808407,0.839081187808407,35311.70979361041,35405.22815468563,0.9966993764606655,0.8,4261.749278780375,4273.035954225843,0.9966993764606655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559397490309048,4.924602443283815,-2.3969565449520815,7.321558988235896,3.5,3.5,1.0,0.6,0.0002610416077704766,1.0000584288551073,0.0002610263562993252,198.03522097804526,0.0,3.026320522540688e-06,8.57659236088031,0.008563024955032453,8.888590294641566e-05,0.0001721557048240609,0.000671567530596034,0.09213701905210872,0.09213701905210872,0.09213701905210872,0.09212099953639544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494113.5046235956,593.5640903853905,0.0,0.09213701905210872,0.09213701905446381,0.09213701905446381,0.375,0.375,0.5,8.527905017467443,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,26002.98154608909,19837.612019243075,0.7628975924965304,1.0294687363017776,0.6333750144470919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445059578382135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.550899450565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.855326563029,261.855326563029,-11.294673436970982,245.99324726990739,277.7174058561456,124355.0120078172,124406.66762734465,-51.65561952745232,0.0,nan,277.7174058561456,4.567405856145626,271.3725741389163,-1.7774258610836569,265.0277424216491,-8.122257578350855,258.6829107044015,-14.467089295598498,252.33807898715392,-20.811921012846057,245.99324726990739,-27.15675273009259,1.0,1.0,26022.012520719443,26022.012520719443,276.99941187543936,3.8494118754393867,276.99941187543936,276.99941187543936,76282.52422762435,76283.95712179261,-1.432894168261555,0.0,8546.071908451686,8546.071908451686,0.8869446893426864,3920.435683143768,276.99941187543936,3.8494118754393867,1.0,0.002,0.17838053876878357,0.00495815860699296,0.0002763511867780173,0.001723648812601556,0.13817559338900864,0.13817559338900864,0.0,-6.20426453268319e-13,0.9998253145872534,0.9998253145872534,0.0,0.09212092406126104,1.609499320276731e-05,0.0,0.0,0.0,1601791.3467293992,268.0732106991522,0.0,1.0,1279502.3357850965,2618.497416785611,,,,,,,,,,,,,,,,,,,3.0,15322.165544789563,1450.0,0.375,6.173730061729009,3.5
1472.0,-28.922340184144883,4.9245727722346855,34.96184838572981,25.78707825103777,6.3296012140711815,-25.39714604434125,-38.93763808356596,2.8044070740394584,-5.076809955785109,-5.0768099558045865,39.92336440288845,41181.1283815781,25753.560524701126,25753.560524701126,66934.68890627922,76295.58983301639,76283.69711887774,25753.560524701126,102037.25764357887,102037.25764357887,102037.25764357887,128040.2232899144,124204.84431636486,3835.3789735495425,0.0,90118.3874023266,55004.09471350485,39015.8807653575,26002.96564633554,65018.84641169304,19837.598075252066,1450.0,0.0,0.8868053270735079,2.8765458297240425,0.001494314320929203,1.0,1.0,-5.076809955785109,353595.4508770527,1551231.5758811615,4.3870235661502734,1551231.5758811615,4.3870235661502734,0.7628975227311303,0.09213693476370696,3.9009459215966364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009459215966364,1.278591844117014,1.2789256076624462,3.050970440289802,6464.64025655686,15322.190158950863,6485.050369166083,0.00033062557534864885,23101.675648310862,2355.715320553998,19384.24953300813,1976.6433525218224,0.8390841351988879,0.8390841351988879,35311.81764848408,35405.22815468563,0.9967031818175501,0.8,4261.762295721009,4273.035954225843,0.9967031818175501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559392478606566,4.9245727722346855,-2.396979615740048,7.321552387974734,3.5,3.5,1.0,0.6,0.0002610263562993252,1.0000583284353795,0.0002610111319283832,198.03568425162953,0.0,3.020328459703056e-06,8.55961085479846,0.008566045283492156,8.888095268943383e-05,0.00017214540360989137,0.0006715299101336126,0.09213693477148739,0.09213693477148739,0.09213693477148739,0.09212092738915473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494115.7113856565,593.563368141852,0.0,0.09213693477148739,0.09213693476370696,0.09213693476370696,0.375,0.375,0.5,8.527424797093436,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,26002.96564633554,19837.598075252066,0.7628975227311303,1.0294659564160098,0.6333721782884794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450629426762795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.533917944485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85501819065,261.85501819065,-11.294981809349963,245.99270356370235,277.71733281759174,124357.36850504967,124408.92539450439,-51.55688945472217,0.0,nan,277.71733281759174,4.567332817591762,271.3724069668389,-1.7775930331610539,265.0274811160244,-8.122518883975602,258.68255526525826,-14.467444734741719,252.33762941448427,-20.81237058551571,245.99270356370235,-27.157296436297628,1.0,1.0,26022.012520719443,26022.012520719443,276.99936079680003,3.849360796800056,276.99936079680003,276.99936079680003,76282.25224983577,76283.69711887774,-1.44486904196674,0.0,8546.071908451686,8546.071908451686,0.8869437484187153,3920.4506512046196,276.99936079680003,3.849360796800056,1.0,0.002,0.17839662151965582,0.00495808319868297,0.0002763760907170267,0.0017236239098502707,0.13818804535851337,0.13818804535851337,0.0,5.672975110504463e-13,0.9998254473059942,0.9998254473059942,0.0,0.09212085201352652,1.608275018044094e-05,0.0,0.0,0.0,1601791.3229401303,268.07319004421487,0.0,1.0,1279502.406866612,2618.497125928049,,,,,,,,,,,,,,,,,,,3.0,15322.190158950863,1450.0,0.375,6.173730061729009,3.5
