time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1473.0,-28.92290404765241,4.924543144499579,34.96183597572186,25.78686234718191,6.329521000063996,-25.397661542880144,-38.93813876258207,2.8042784951943838,-5.076837565210269,-5.076837565218349,39.92333862266391,41180.916145492265,25753.555327523663,25753.555327523663,66934.47147301593,76295.3328369942,76283.38328615433,25753.555327523663,102036.938613678,102036.938613678,102036.938613678,128039.88516043537,124204.72398838802,3835.161172047348,0.0,90118.36989730004,55004.12151440923,39015.83153654535,26002.94654675737,65018.77808330272,19837.581509186366,1450.0,0.0,0.8868052798887874,2.8765429026559923,0.001494314320929203,1.0,1.0,-5.076837565210269,353595.0701130071,1551230.4660971262,4.387025151683708,1551230.4660971262,4.387025151683708,0.7628974460073319,0.0921368508668469,3.9009600982353807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009600982353807,1.278592471152462,1.278926215394796,3.050980031752605,6464.660579715595,15322.21477378528,6485.04832627745,0.000330621115031472,23101.587206202275,2355.7063019687944,19384.24342667729,1976.6427298493668,0.8390870832231407,0.8390870832231406,35311.92031131722,35405.22815468563,0.9967068039905379,0.8,4261.774686037355,4273.035954225843,0.9967068039905379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559391356697647,4.924543144499579,-2.3970077659549087,7.321550910454488,3.5,3.5,1.0,0.6,0.0002610111319283832,1.000058174513581,0.0002609959486160259,198.0361463024758,0.0,3.014968716796435e-06,8.544421343401096,0.008569060252208953,8.887596230851253e-05,0.00017213516961987068,0.0006714924281900947,0.09213685087093722,0.09213685087093722,0.09213685087093722,0.09212082874873924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494117.910022576,593.5626484472098,0.0,0.09213685087093722,0.0921368508668469,0.0921368508668469,0.375,0.375,0.5,8.526944134000734,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26002.94654675737,19837.581509186366,0.7628974460073319,1.0294636941232393,0.6333695796732884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445066301187843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.51872843309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85470733347034,261.85470733347034,-11.295292666529633,245.9921605893411,277.7172540775936,124359.31933348275,124411.29165672725,-51.97232324448644,0.0,nan,277.7172540775936,4.567254077593645,271.37223537997386,-1.7777646200261188,265.02721668228315,-8.122783317716824,258.68219798463565,-14.467802015364327,252.33717928699508,-20.812820713004896,245.9921605893411,-27.15783941065888,1.0,1.0,26022.012520719443,26022.012520719443,276.99929646493337,3.8492964649333885,276.99929646493337,276.99929646493337,76281.92539128727,76283.38328615433,-1.4578948670678074,0.0,8546.071908451686,8546.071908451686,0.8869428527887443,3920.4648987265577,276.99929646493337,3.8492964649333885,1.0,0.002,0.1784127203643267,0.004958006455240793,0.0002764010156051859,0.0017235989846954348,0.13820050780259294,0.13820050780259294,0.0,3.0062063949287676e-13,0.9998252724703746,0.9998252724703746,0.0,0.09212075202250747,1.6098844339431763e-05,0.0,0.0,0.0,1601791.2911410367,268.0731624347897,0.0,1.0,1279502.50188117,2618.4967371392536,,,,,,,,,,,,,,,,,,,3.0,15322.21477378528,1450.0,0.375,6.173730061729009,3.5
1474.0,-28.923466603086556,4.924513704693388,34.96182360831774,25.786686047818534,6.329488756434422,-25.398171067117698,-38.93863098984582,2.8041932203998057,-5.076858247098414,-5.076858247084233,39.9233150321668,41180.67889471697,25753.53277582737,25753.53277582737,66934.21167054435,76295.0495959305,76283.12386965156,25753.53277582737,102036.65664547894,102036.65664547894,102036.65664547894,128039.58730955332,124204.64377297129,3834.943536582028,0.0,90118.34561974759,55004.14282846553,39015.78087920229,26002.930664074378,65018.71154327667,19837.567583405158,1450.0,0.0,0.8868052600455973,2.87654071002614,0.001494314320929203,1.0,1.0,-5.076858247098414,353594.78488746093,1551229.4505770232,4.387025818468264,1551229.4505770232,4.387025818468264,0.7628973764412148,0.09213676670304002,3.900974605791633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900974605791633,1.2785928974611853,1.2789266224005105,3.0509903609956948,6464.682466142228,15322.23939971354,6485.045251179344,0.0003306162620882649,23101.495068937955,2355.6969065825697,19384.234235003267,1976.641792559464,0.8390900319290209,0.8390900319290209,35312.02537047535,35405.22815468563,0.9967105107139245,0.8,4261.787365564742,4273.035954225843,0.9967105107139245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55938648848804,4.924513704693388,-2.3970307944757296,7.321544499169118,3.5,3.5,1.0,0.6,0.0002609959486160259,1.0000580398205967,0.00026098080133713707,198.0366072833062,0.0,3.006844667353915e-06,8.521397787280995,0.008572067096876307,8.887105642053713e-05,0.00017212489219548875,0.000671454833479224,0.09213676670399416,0.09213676670399416,0.09213676670399416,0.09212075646881936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494120.11755798664,593.561925952063,0.0,0.09213676670399416,0.09213676670304002,0.09213676670304002,0.375,0.375,0.5,8.52646382657031,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26002.930664074378,19837.567583405158,0.7628973764412148,1.0294607518636034,0.6333665789010133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445069650836305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.49570487697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85439892314696,261.85439892314696,-11.295601076853018,245.99161887580254,277.7171789704849,124361.85763192952,124413.42086667531,-51.56323474579621,0.0,nan,277.7171789704849,4.5671789704849175,271.37206695157056,-1.7779330484294178,265.02695493259336,-8.123045067406622,258.68184291368243,-14.468157086317547,252.33673089474811,-20.813269105251862,245.99161887580254,-27.158381124197433,1.0,1.0,26022.012520719443,26022.012520719443,276.9992454280101,3.8492454280101356,276.9992454280101,276.9992454280101,76281.6946867999,76283.12386965156,-1.4291828516579699,0.0,8546.071908451686,8546.071908451686,0.8869419362519678,3920.4794788205913,276.9992454280101,3.8492454280101356,1.0,0.002,0.17842880604016498,0.004957931024604488,0.00027642592405556764,0.0017235740758105944,0.13821296202778383,0.13821296202778383,0.0,-1.3383781929943162e-13,0.9998254152318653,0.9998254152318653,0.0,0.09212068102698849,1.6085676051531203e-05,0.0,0.0,0.0,1601791.267320711,268.07314175290156,0.0,1.0,1279502.5730554173,2618.496445902355,,,,,,,,,,,,,,,,,,,3.0,15322.23939971354,1450.0,0.375,6.173730061729009,3.5
1475.0,-28.924028344741277,4.924484317228783,34.96181121191032,25.78647423014047,6.329415018779824,-25.39868400837275,-38.93912747791035,2.8040706823640984,-5.076885195423813,-5.076885195434881,39.92328946034845,41180.4630023283,25753.52649510893,25753.52649510893,66933.98949743723,76294.79121909052,76282.8145360396,25753.52649510893,102036.34103114853,102036.34103114853,102036.34103114853,128039.25290244649,124204.5271710609,3834.7257313855916,0.0,90118.32986781698,55004.169309843586,39015.733953303774,26002.91187129795,65018.64582460173,19837.55126912382,1450.0,0.0,0.8868052154720623,2.8765378530499257,0.001494314320929203,1.0,1.0,-5.076885195423813,353594.41324125294,1551228.3497659506,4.387027316259003,1551228.3497659506,4.387027316259003,0.7628973003989039,0.092136682769714,3.900989183515127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900989183515127,1.2785934963499719,1.278927202077392,3.0510003332969893,6464.703596252028,15322.26403305142,6485.042681093815,0.0003306115993514256,23101.40470233568,2355.687691753624,19384.22655284563,1976.6410091973949,0.8390929816872036,0.8390929816872035,35312.130937683854,35405.22815468563,0.9967142353652481,0.8,4261.8001064084265,4273.035954225843,0.9967142353652481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559385132676335,4.924484317228783,-2.3970583963771674,7.32154271360595,3.5,3.5,1.0,0.6,0.00026098080133713707,1.0000579561247767,0.0002609656767778113,198.0370675991548,0.0,2.9997157207141776e-06,8.50119435250398,0.00857506681259702,8.886610831990087e-05,0.0001721146930172362,0.000671417555784265,0.09213668277154113,0.09213668277154113,0.09213668277154113,0.09212066034434735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494122.3172565151,593.5612059183915,0.0,0.09213668277154113,0.092136682769714,0.092136682769714,0.375,0.375,0.5,8.52598315376589,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26002.91187129795,19837.55126912382,0.7628973003989039,1.0294583753405515,0.6333638986179324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44507299272882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.47550144219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8540888165774,261.8540888165774,-11.295911183422561,245.9910779571918,277.7170996759597,124363.90255911685,124415.74938903398,-51.84682991714802,0.0,nan,277.7170996759597,4.567099675959696,271.3718953322167,-1.778104667783282,265.0266909884413,-8.12330901155866,258.6814866447051,-14.468513355294874,252.33628230094988,-20.813717699050102,245.9910779571918,-27.15892204280817,1.0,1.0,26022.012520719443,26022.012520719443,276.9991822836603,3.849182283660298,276.9991822836603,276.9991822836603,76281.38356471606,76282.8145360396,-1.4309713235415984,0.0,8546.071908451686,8546.071908451686,0.8869410152816524,3920.4941294327027,276.9991822836603,3.849182283660298,1.0,0.002,0.17844490508831434,0.004957854401512635,0.0002764508496321813,0.0017235491504020187,0.13822542481609065,0.13822542481609065,0.0,3.420007332888275e-14,0.9998252699391785,0.9998252699391785,0.0,0.09212058372152976,1.609904818424069e-05,0.0,0.0,0.0,1601791.2362830192,268.07311480457616,0.0,1.0,1279502.6657948517,2618.4960664232462,,,,,,,,,,,,,,,,,,,3.0,15322.26403305142,1450.0,0.375,6.173730061729009,3.5
1476.0,-28.924589229780814,4.924455122951224,34.961798862446436,25.786303064692788,6.329383700854619,-25.399191936683376,-38.93961946070192,2.803986407724238,-5.0769053867092,-5.07690538673077,39.923266022294264,41180.22043134547,25753.503312431134,25753.503312431134,66933.7237437766,76294.50336159563,76282.55815413124,25753.503312431134,102036.06146656237,102036.06146656237,102036.06146656237,128038.95768203992,124204.44956414668,3834.508117893241,0.0,90118.29687777742,55004.18134236023,39015.68392824133,26002.896215477547,65018.58014371888,19837.537529409346,1450.0,0.0,0.886805197574673,2.876535712435179,0.001494314320929203,1.0,1.0,-5.0769053867092,353594.1347820476,1551227.340809491,4.387027917659478,1551227.340809491,4.387027917659478,0.7628972313323148,0.0921365985821626,3.9010026162956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9010026162956,1.2785939179045265,1.2789276044027937,3.0510098332775666,6464.723725570904,15322.28866394017,6485.040773674576,0.00033060718800431417,23101.316697745242,2355.678717782856,19384.22085144188,1976.6404278160107,0.8390959314164911,0.8390959314164911,35312.22821351155,35405.22815468563,0.9967176674802548,0.8,4261.811846570286,4273.035954225843,0.9967176674802548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559380128257452,4.924455122951224,-2.3970809999858425,7.321536122937067,3.5,3.5,1.0,0.6,0.0002609656767778113,1.000057868008183,0.0002609505760877389,198.03752721491173,0.0,2.9952233776036924e-06,8.488463052128864,0.008578062035974623,8.886120537087061e-05,0.00017210447140694068,0.0006713799932346469,0.09213659858418502,0.09213659858418502,0.09213659858418502,0.0921205899323397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494124.52530426177,593.5604832609129,0.0,0.09213659858418502,0.0921365985821626,0.0921365985821626,0.375,0.375,0.5,8.525502894126932,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,26002.896215477547,19837.537529409346,0.7628972313323148,1.0294553279358676,0.6333608076386714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450763298016858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.462770141814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8537812563972,261.8537812563972,-11.296218743602765,245.99053822256937,277.71702429021974,124366.41230628286,124417.83340645385,-51.42110017100364,0.0,nan,277.71702429021974,4.567024290219763,271.37172707669924,-1.778272923300733,265.0264298631469,-8.123570136853061,258.6811326496414,-14.46886735035855,252.33583543610663,-20.814164563893343,245.99053822256937,-27.159461777430607,1.0,1.0,26022.012520719443,26022.012520719443,276.99913209239355,3.8491320923935746,276.99913209239355,276.99913209239355,76281.15258878475,76282.55815413124,-1.4055653464893112,0.0,8546.071908451686,8546.071908451686,0.8869401666443419,3920.507629377078,276.99913209239355,3.8491320923935746,1.0,0.002,0.17846098907342986,0.0049577790686558924,0.00027647575573962397,0.0017235242442618763,0.13823787786981198,0.13823787786981198,0.0,1.500102125850944e-15,0.9998254332649524,0.9998254332649524,0.0,0.09212051459696972,1.6083985192876276e-05,0.0,0.0,0.0,1601791.2130277304,268.0730946132908,0.0,1.0,1279502.7352807336,2618.4957820950553,,,,,,,,,,,,,,,,,,,3.0,15322.28866394017,1450.0,0.375,6.173730061729009,3.5
1477.0,-28.925149202150664,4.924426121909505,34.96178655718002,25.78612306332218,6.329341657200797,-25.39970011622578,-38.94011144349349,2.803892571102924,-5.076925382548609,-5.07692538252695,39.923242598878,41179.9812340923,25753.48012392387,25753.48012392387,66933.46135801617,76294.22189343962,76282.30147049463,25753.48012392387,102035.7815944185,102035.7815944185,102035.7815944185,128038.66222748016,124204.3715291709,3834.290698309274,0.0,90118.26551709718,55004.1919713314,39015.637273073095,26002.880633061664,65018.51790613476,19837.523847485118,1450.0,0.0,0.8868051806194586,2.8765335925422186,0.001494314320929203,1.0,1.0,-5.076925382548609,353593.8590184189,1551226.3324836292,4.387028487400357,1551226.3324836292,4.387028487400357,0.7628971623344865,0.09213651436415642,3.9010159930040773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9010159930040773,1.2785943837144131,1.2789280510255845,3.0510191837941063,6464.74353819342,15322.313293265051,6485.039075470467,0.0003306028561521214,23101.229443486416,2355.6698203246183,19384.215775396155,1976.6399102033984,0.8390988809845225,0.8390988809845225,35312.325083217525,35405.22815468563,0.9967210852687014,0.8,4261.823537717557,4273.035954225843,0.9967210852687014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593751225801675,4.924426121909505,-2.397103408701403,7.321529530610908,3.5,3.5,1.0,0.6,0.0002609505760877389,1.0000577741068872,0.0002609355007722266,198.03798608463458,0.0,2.9905033211771913e-06,8.47508641221616,0.008581052539295801,8.885630267182817e-05,0.00017209427341591073,0.0006713425128998841,0.09213651436913015,0.09213651436913015,0.09213651436913015,0.09212052028181893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494126.73131023825,593.5597612700893,0.0,0.09213651436913015,0.09213651436415642,0.09213651436415642,0.375,0.375,0.5,8.525023071974644,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,26002.880633061664,19837.523847485118,0.7628971623344865,1.0294522778056239,0.63335773500009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450796618003676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.449393501905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8534748875017,261.8534748875017,-11.296525112498273,245.98999951679505,277.71695025820577,124368.76593527572,124419.98786031528,-51.22192503955721,0.0,nan,277.71695025820577,4.566950258205793,271.3715601099315,-1.778439890068455,265.02616996164056,-8.123830038359415,258.68077981335915,-14.469220186640825,252.33538966507817,-20.81461033492181,245.98999951679505,-27.160000483204925,1.0,1.0,26022.012520719443,26022.012520719443,276.9990820613204,3.8490820613204164,276.9990820613204,276.9990820613204,76280.88953656684,76282.30147049463,-1.4119339277822291,0.0,8546.071908451686,8546.071908451686,0.8869393215489471,3920.5210729690975,276.9990820613204,3.8490820613204164,1.0,0.002,0.17847705837330605,0.0049577038375949465,0.00027650063920622094,0.0017234993610573898,0.13825031960311046,0.13825031960311046,0.0,2.636107478137806e-13,0.9998255924932616,0.9998255924932616,0.0,0.0921204450644066,1.606929974981571e-05,0.0,0.0,0.0,1601791.1899975413,268.07307461745137,0.0,1.0,1279502.8040940026,2618.4955005191578,,,,,,,,,,,,,,,,,,,3.0,15322.313293265051,1450.0,0.375,6.173730061729009,3.5
1478.0,-28.92570828261938,4.924397310872658,34.961774294596616,25.785937753412895,6.329299536399148,-25.40020750069842,-38.940603321511276,2.8037987543894674,-5.07694533896904,-5.076945338928029,39.92321922015561,41179.75978235766,25753.45732323677,25753.45732323677,66933.21710559443,76293.94676871986,76282.04471244065,25753.45732323677,102035.50203567742,102035.50203567742,102035.50203567742,128038.3671164944,124204.2936375294,3834.0734789649946,0.0,90118.24498411002,55004.22483725529,39015.57794094969,26002.86508081697,65018.44302176666,19837.51019200964,1450.0,0.0,0.8868051637030868,2.8765314768295656,0.001494314320929203,1.0,1.0,-5.07694533896904,353593.58379858796,1551225.326081598,4.387029055836031,1551225.326081598,4.387029055836031,0.7628970934685315,0.09213643024713908,3.9010307419309007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9010307419309007,1.278594849380235,1.2789284975367041,3.0510296078713455,6464.765625562235,15322.337922177583,6485.0358675659545,0.0003305979525594453,23101.13683941491,2355.660377337308,19384.206186754895,1976.638932434103,0.8391018295550621,0.8391018295550621,35312.431889998654,35405.22815468563,0.9967248536629802,0.8,4261.836428164525,4273.035954225843,0.9967248536629802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559370200621193,4.924397310872658,-2.397125737666579,7.3215230485392375,3.5,3.5,1.0,0.6,0.0002609355007722266,1.0000576823471532,0.00026092045026823485,198.03844422533328,0.0,2.9854851236482576e-06,8.460864840419163,0.00858403802441945,8.885140126677243e-05,0.00017208409950545414,0.0006713053623682727,0.09213643025548039,0.09213643025548039,0.09213643025548039,0.09212045076920933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494128.9354135619,593.5590399019545,0.0,0.09213643025548039,0.09213643024713908,0.09213643024713908,0.375,0.375,0.5,8.524543688671775,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,26002.86508081697,19837.51019200964,0.7628970934685315,1.0294497068037565,0.6333550584804319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445082988391799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.435171930105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.853169567399,261.853169567399,-11.296830432600984,245.98946180615877,277.71687732863546,124371.14799964133,124422.19458034982,-51.04658070849687,0.0,nan,277.71687732863546,4.566877328635485,271.37139422415004,-1.7786057758499396,265.0259111196452,-8.124088880354805,258.68042801514935,-14.469571984850631,252.33494491065514,-20.81505508934484,245.98946180615877,-27.160538193841205,1.0,1.0,26022.012520719443,26022.012520719443,276.99903206093455,3.849032060934576,276.99903206093455,276.99903206093455,76280.62729202247,76282.04471244065,-1.4174204181763344,0.0,8546.071908451686,8546.071908451686,0.8869383897608139,3920.5358956405553,276.99903206093455,3.849032060934576,1.0,0.002,0.1784931129714349,0.004957628679684723,0.00027652549991706186,0.0017234745007417786,0.13826274995853094,0.13826274995853094,0.0,6.588401699203494e-13,0.9998257519059166,0.9998257519059166,0.0,0.09212037564977286,1.6054597366211715e-05,0.0,0.0,0.0,1601791.1670127464,268.07305466103094,0.0,1.0,1279502.8727716075,2618.495219498421,,,,,,,,,,,,,,,,,,,3.0,15322.337922177583,1450.0,0.375,6.173730061729009,3.5
1479.0,-28.92626583341004,4.924368537483383,34.96176199725518,25.785716471169167,6.329218907783045,-25.40071735929659,-38.94109932063145,2.803670433584293,-5.076972358046646,-5.076972358066354,39.92319369191129,41179.57063451054,25753.45280604057,25753.45280604057,66933.02344055111,76293.69856088678,76281.73330793071,25753.45280604057,102035.18611397129,102035.18611397129,102035.18611397129,128038.03239346492,124204.17630531816,3833.8560881467574,0.0,90118.23875986712,55004.277208375555,39015.51283499062,26002.84627949364,65018.359114484265,19837.493874165,1450.0,0.0,0.8868051186113274,2.8765286123597207,0.001494314320929203,1.0,1.0,-5.076972358046646,353593.2111776279,1551224.2271487124,4.387030571040724,1551224.2271487124,4.387030571040724,0.7628970175395469,0.09213634653747943,3.901046362599086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901046362599086,1.2785954748655946,1.2789291039407753,3.0510403323687365,6464.788349485302,15322.36255029212,6485.032236679271,0.00033059288890981034,23101.042741728794,2355.6507820436946,19384.19533379162,1976.637825739842,0.8391047776720827,0.8391047776720827,35312.545009550275,35405.22815468563,0.9967288447897468,0.8,4261.850080496014,4273.035954225843,0.9967288447897468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559369225499072,4.924368537483383,-2.3971532268494014,7.321521764332784,3.5,3.5,1.0,0.6,0.00026092045026823485,1.0000575247820798,0.0002609054417395554,198.03890111436695,0.0,2.980578395331661e-06,8.446959172369926,0.00858701860281478,8.88464590492723e-05,0.00017207399121896256,0.000671268617542641,0.09213634653812915,0.09213634653812915,0.09213634653812915,0.09212035435094726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494131.13094789133,593.5583212262172,0.0,0.09213634653812915,0.09213634653747943,0.09213634653747943,0.375,0.375,0.5,8.524063922752427,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,26002.84627949364,19837.493874165,0.7628970175395469,1.029448056704961,0.6333529666905557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445086309699288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.421266262056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8528617437205,261.8528617437205,-11.297138256279482,245.98892482388703,277.7167986635483,124373.11964647229,124424.58479846736,-51.46515199508375,0.0,nan,277.7167986635483,4.5667986635482976,271.37122389562603,-1.7787761043739465,265.02564912767707,-8.124350872322907,258.68007435975994,-14.469925640240035,252.33449959182437,-20.81550040817561,245.98892482388703,-27.161075176112945,1.0,1.0,26022.012520719443,26022.012520719443,276.9989686034754,3.8489686034754413,276.9989686034754,276.9989686034754,76280.29906159535,76281.73330793071,-1.4342463353677886,0.0,8546.071908451686,8546.071908451686,0.8869374028982707,3920.551594412081,276.9989686034754,3.8489686034754413,1.0,0.002,0.17850918166970775,0.004957552176884876,0.00027655037842439596,0.001723449621462514,0.13827518921219797,0.13827518921219797,0.0,-1.1309009284588001e-13,0.9998255987010625,0.9998255987010625,0.0,0.09212027783896394,1.6068698515495e-05,0.0,0.0,0.0,1601791.1358935316,268.07302764195333,0.0,1.0,1279502.9657544794,2618.4948390234467,,,,,,,,,,,,,,,,,,,3.0,15322.36255029212,1450.0,0.375,6.173730061729009,3.5
1480.0,-28.926822519017477,4.924339946022242,34.96174974346394,25.785545096173905,6.3291880698605105,-25.401221460125345,-38.941586937848456,2.8035870108376053,-5.076992471216386,-5.076992471238843,39.92317035405951,41179.33077545588,25753.430974447292,25753.430974447292,66932.76174990318,76293.41301558344,76281.47628340796,25753.430974447292,102034.90725785526,102034.90725785526,102034.90725785526,128037.73794562466,124204.09905555104,3833.6388900736256,0.0,90118.20751737032,55004.29138557241,39015.46236866434,26002.8306877694,65018.293056433744,19837.480191010545,1450.0,0.0,0.8868051007486415,2.8765264800319463,0.001494314320929203,1.0,1.0,-5.076992471216386,353592.9337964609,1551223.222507708,4.38703117127516,1551223.222507708,4.38703117127516,0.7628969487672445,0.09213626257355563,3.901060045084647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901060045084647,1.2785958922357952,1.27892950222904,3.0510500376026735,6464.808913711418,15322.387190415193,6485.030044174124,0.000330588368284617,23100.9537089591,2355.64170322782,19384.188780247012,1976.637157464273,0.839107727951914,0.839107727951914,35312.64409336992,35405.22815468563,0.9967323407051396,0.8,4261.862038863348,4273.035954225843,0.9967323407051396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559364512737302,4.924339946022242,-2.3971756117452894,7.3215155577675315,3.5,3.5,1.0,0.6,0.0002609054417395554,1.0000574357759568,0.000260890457293701,198.03935729624902,0.0,2.972272527024486e-06,8.423420341587393,0.008589990875341805,8.884160059809189e-05,0.0001720638411414635,0.0006712313758807551,0.09213626257407317,0.09213626257407317,0.09213626257407317,0.09212028420794692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494133.33509985555,593.5575998417544,0.0,0.09213626257407317,0.09213626257355563,0.09213626257355563,0.375,0.375,0.5,8.523584571268291,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,26002.8306877694,19837.480191010545,0.7628969487672445,1.0294450777384718,0.6333499210708834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445089621933924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.39772743128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85255647676445,261.85255647676445,-11.297443523235529,245.98838903962542,277.71672391390024,124375.62514834113,124426.66284321077,-51.037694869637164,0.0,nan,277.71672391390024,4.566723913900262,271.3710569390589,-1.7789430609410601,265.02538996418326,-8.124610035816715,258.6797229893346,-14.47027701066537,252.33405601448428,-20.815943985515702,245.98838903962542,-27.16161096037456,1.0,1.0,26022.012520719443,26022.012520719443,276.99891841513795,3.848918415137973,276.99891841513795,276.99891841513795,76280.07086122267,76281.47628340796,-1.4054221852857154,0.0,8546.071908451686,8546.071908451686,0.8869365384831601,3920.56534531007,276.99891841513795,3.848918415137973,1.0,0.002,0.17852523523292346,0.004957476994068768,0.00027657523743765454,0.001723424762363636,0.13828761871882728,0.13828761871882728,0.0,-1.987095384070603e-13,0.9998257628087694,0.9998257628087694,0.0,0.09212020900995434,1.6053563601297048e-05,0.0,0.0,0.0,1601791.112728189,268.0730075287836,0.0,1.0,1279503.034971498,2618.4945557955884,,,,,,,,,,,,,,,,,,,3.0,15322.387190415193,1450.0,0.375,6.173730061729009,3.5
1481.0,-28.92737702009543,4.924311484018689,34.961737503762585,25.78533327849584,6.329113648538063,-25.40172795322932,-38.942078641243256,2.8034645816464563,-5.077014900522556,-5.077014900538051,39.92314625314152,41179.126503474894,25753.415440233603,25753.415440233603,66932.5419437085,76293.15783898212,76281.19967898494,25753.415440233603,102034.61511921854,102034.61511921854,102034.61511921854,128037.4291283449,124204.00737321984,3833.4217551250576,0.0,90118.19197783028,55004.326091118775,39015.406540790565,26002.81400912636,65018.22054991692,19837.465614149085,1450.0,0.0,0.8868050738567961,2.8765241021569756,0.001494314320929203,1.0,1.0,-5.077014900522556,353592.62447360455,1551222.1850186342,4.387032074913746,1551222.1850186342,4.387032074913746,0.7628968775143572,0.09213617868343994,3.90107465301736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90107465301736,1.2785964902883065,1.278930081277537,3.0510600354750856,6464.830098003348,15322.411829285742,6485.027439440633,0.00033058369173708614,23100.863221914162,2355.6324761171413,19384.1809945243,1976.6363635415053,0.8391106777402108,0.8391106777402108,35312.749878880466,35405.22815468563,0.9967360730750077,0.8,4261.8748060537755,4273.035954225843,0.9967360730750077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559361159383863,4.924311484018689,-2.3971996574834016,7.32151114150209,3.5,3.5,1.0,0.6,0.000260890457293701,1.000057210640873,0.0002608755324373022,198.0398116898123,0.0,2.967510026440721e-06,8.409923414933004,0.008592958385368245,8.883670168225405e-05,0.00017205375561144698,0.0006711945449722592,0.09213617868413698,0.09213617868413698,0.09213617868413698,0.09212020526340337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494135.53483483405,593.5568798615967,0.0,0.09213617868413698,0.09213617868343994,0.09213617868343994,0.375,0.375,0.5,8.52310536868482,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,26002.81400912636,19837.465614149085,0.7628968775143572,1.029442845060976,0.633347485599981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44509292904317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.38423050462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85224953812036,261.85224953812036,-11.297750461879616,245.98785421666258,277.7166448595737,124377.64520927655,124428.96239278778,-51.317183511240486,0.0,nan,277.7166448595737,4.566644859573728,271.3708867310076,-1.7791132689923757,265.025128602402,-8.124871397597985,258.67937047382765,-14.470629526172331,252.3336123452486,-20.816387654751367,245.98785421666258,-27.162145783337394,1.0,1.0,26022.012520719443,26022.012520719443,276.9988636195743,3.848863619574331,276.9988636195743,276.9988636195743,76279.73111484852,76281.19967898494,-1.4685641364194453,0.0,8546.071908451686,8546.071908451686,0.8869356156006949,3920.580026282447,276.9988636195743,3.848863619574331,1.0,0.002,0.17854128423267884,0.004957401413238383,0.0002766000880520367,0.001723399911975186,0.13830004402601834,0.13830004402601834,0.0,2.722258182763504e-14,0.9998258121839279,0.9998258121839279,0.0,0.09212012968369385,1.6048999746101473e-05,0.0,0.0,0.0,1601791.0868952272,268.0729850994774,0.0,1.0,1279503.1121592096,2618.4942399526494,,,,,,,,,,,,,,,,,,,3.0,15322.411829285742,1450.0,0.375,6.173730061729009,3.5
1482.0,-28.92793118366105,4.92428307767436,34.961725242307345,25.78513892311605,6.329061164800161,-25.402231948817537,-38.94256618861107,2.8033619298837498,-5.077040712992016,-5.0770407129619075,39.923121145917705,41178.91013866318,25753.408760888386,25753.408760888386,66932.31889955157,76292.89112272234,76280.89728838156,25753.408760888386,102034.30604926994,102034.30604926994,102034.30604926994,128037.10183198308,124203.89732043057,3833.204511552506,0.0,90118.17446964637,55004.35882542299,39015.350715803754,26002.79578271314,65018.14649851689,19837.449770241088,1450.0,0.0,0.8868050333836724,2.8765213656130877,0.001494314320929203,1.0,1.0,-5.077040712992016,353592.2684937694,1551221.1042113788,4.387033434920008,1551221.1042113788,4.387033434920008,0.7628968029441349,0.09213609501347647,3.901089570632198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901089570632198,1.2785969965825335,1.2789305686199883,3.0510704945022784,6464.852259426921,15322.436493363513,6485.024197814618,0.00033057877022173843,23100.770397087323,2355.623010619052,19384.17130508721,1976.6353754938955,0.8391136300602026,0.8391136300602026,35312.857906918274,35405.22815468563,0.9967398845695716,0.8,4261.887843893487,4273.035954225843,0.9967398845695716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559359717521037,4.92428307767436,-2.3972261649378326,7.321509242612192,3.5,3.5,1.0,0.6,0.0002608755324373022,1.0000571760754688,0.000260860617450952,198.04026580860807,0.0,2.9557157507208882e-06,8.376498437542997,0.008595914101118967,8.883184442003504e-05,0.00017204368801726716,0.0006711578370172606,0.09213609501220436,0.09213609501220436,0.09213609501220436,0.09212011342174753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494137.7308814142,593.5561610356391,0.0,0.09213609501220436,0.09213609501347647,0.09213609501347647,0.375,0.375,0.5,8.522625920355106,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,26002.79578271314,19837.449770241088,0.7628968029441349,1.029440587037933,0.6333448791808068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450962231890512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.35080552723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8519432567454,261.8519432567454,-11.298056743254563,245.98732043795312,277.71656607553547,124379.94606434008,124431.15335833635,-51.20729399628007,0.0,nan,277.71656607553547,4.566566075535491,271.3707169480298,-1.7792830519701965,265.0248678204958,-8.125132179504192,258.6790186929859,-14.470981307014085,252.3331695654724,-20.81683043452759,245.98732043795312,-27.16267956204686,1.0,1.0,26022.012520719443,26022.012520719443,276.99880242357233,3.8488024235723515,276.99880242357233,276.99880242357233,76279.4787157363,76280.89728838156,-1.418572645256063,0.0,8546.071908451686,8546.071908451686,0.8869346731528622,3920.595018485359,276.99880242357233,3.8488024235723515,1.0,0.002,0.17855734207667454,0.004957325179067585,0.0002766249504272995,0.0017233750493019157,0.13831247521364975,0.13831247521364975,0.0,-2.7078469674868266e-13,0.9998257160307072,0.9998257160307072,0.0,0.09212003716912238,1.6057844354083043e-05,0.0,0.0,0.0,1601791.0571656974,268.07295928700796,0.0,1.0,1279503.2009896496,2618.4938764691246,,,,,,,,,,,,,,,,,,,3.0,15322.436493363513,1450.0,0.375,6.173730061729009,3.5
1483.0,-28.9284846308474,4.924254852528108,34.96171302595367,25.78497240263971,6.329032567081322,-25.402732911059992,-38.943049510102696,2.803280847228609,-5.077060493785552,-5.077060493793786,39.92309792460381,41178.65954283662,25753.387016778874,25753.387016778874,66932.0465596155,76292.60243288844,76280.6417574974,25753.387016778874,102034.02877427627,102034.02877427627,102034.02877427627,128036.80912385297,124203.82164900567,3832.987474847315,0.0,90118.13728243994,55004.359510384056,39015.30863561765,26002.780349576697,65018.08898519435,19837.436217855837,1450.0,0.0,0.8868050167911791,2.876519268526832,0.001494314320929203,1.0,1.0,-5.077060493785552,353591.99569697736,1551220.104588873,4.387033992472623,1551220.104588873,4.387033992472623,0.7628967345478028,0.09213601109206915,3.9011025716300782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011025716300782,1.2785974029188998,1.2789309559911077,3.051079693048244,6464.871750042026,15322.461145719411,6485.022722805285,0.00033057451957193906,23100.68387788738,2355.61418811596,19384.16689618561,1976.6349259110511,0.8391165819441682,0.8391165819441682,35312.95205543334,35405.22815468563,0.9967432063628531,0.8,4261.899206621843,4273.035954225843,0.9967432063628531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559355023644291,4.924254852528108,-2.3972482083898377,7.321503060917946,3.5,3.5,1.0,0.6,0.000260860617450952,1.0000571024184515,0.00026084572252935286,198.0407193421623,0.0,2.953767861325254e-06,8.37097811899577,0.008598867868980292,8.882702950097715e-05,0.00017203358794997482,0.000671120672358396,0.09213601109399272,0.09213601109399272,0.09213601109399272,0.09212004453930793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494139.9338895349,593.5554400270228,0.0,0.09213601109399272,0.09213601109206915,0.09213601109206915,0.375,0.375,0.5,8.52214692369279,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26002.780349576697,19837.436217855837,0.7628967345478028,1.029437308974999,0.63334158517353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450995153441157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.345285208685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8516397497238,261.8516397497238,-11.298360250276176,245.98678785451216,277.71649164493266,124382.44454384688,124433.18799348075,-50.74344963385964,0.0,nan,277.71649164493266,4.5664916449326824,271.370550886854,-1.7794491131459722,265.02461012874875,-8.12538987125123,258.67866937069107,-14.471330629308909,252.33272861260406,-20.81727138739592,245.98678785451216,-27.16321214548782,1.0,1.0,26022.012520719443,26022.012520719443,276.9987527423503,3.848752742350314,276.9987527423503,276.9987527423503,76279.25600139952,76280.6417574974,-1.3857560978794936,0.0,8546.071908451686,8546.071908451686,0.8869338517903127,3920.6080844882285,276.9987527423503,3.848752742350314,1.0,0.002,0.17857338369794126,0.004957250111116156,0.00027664979112366925,0.0017233502089034377,0.1383248955618346,0.1383248955618346,0.0,2.7106789035613588e-14,0.9998258919487606,0.9998258919487606,0.0,0.09211996947072894,1.6041621340212616e-05,0.0,0.0,0.0,1601791.0343831482,268.0729395062144,0.0,1.0,1279503.269062814,2618.4935979219413,,,,,,,,,,,,,,,,,,,3.0,15322.461145719411,1450.0,0.375,6.173730061729009,3.5
1484.0,-28.929036837105976,4.9242266809718656,34.96170078728109,25.784759991243504,6.3289613665017495,-25.403237016750744,-38.94353705747051,2.803161546092212,-5.077086168020344,-5.077086168032952,39.923072847792064,41178.45784395348,25753.380586187403,25753.380586187403,66931.83843014088,76292.35014411168,76280.33936100773,25753.380586187403,102033.71994719513,102033.71994719513,102033.71994719513,128036.48212966417,124203.7117985732,3832.7703310909783,0.0,90118.1282406997,55004.400680364895,39015.25284481645,26002.76218246904,65018.015027285495,19837.420421935574,1450.0,0.0,0.8868049769117895,2.8765165466416227,0.001494314320929203,1.0,1.0,-5.077086168020344,353591.6416240222,1551219.0250911394,4.387035332527931,1551219.0250911394,4.387035332527931,0.7628966600829001,0.09213592741932795,3.9011180937701684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011180937701684,1.2785979862952908,1.2789315204740783,3.051090440923946,6464.89452350093,15322.485793954656,6485.019067229315,0.00033056944370614047,23100.58964495653,2355.604579031222,19384.1559694244,1976.633811691495,0.839119531897164,0.839119531897164,35313.064461064445,35405.22815468563,0.9967471723154009,0.8,4261.912772790689,4273.035954225843,0.9967471723154009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55935363547966,4.9242266809718656,-2.3972745517750864,7.321501232746952,3.5,3.5,1.0,0.6,0.00026084572252935286,1.0000569746377688,0.0002608308617854837,198.0411718606134,0.0,2.9498009880355304e-06,8.359736000092694,0.008601817669968327,8.882217272748331e-05,0.00017202354980186955,0.0006710841826866469,0.09213592742247476,0.09213592742247476,0.09213592742247476,0.09211995322878266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494142.1290101795,593.5547215026821,0.0,0.09213592742247476,0.09213592741932795,0.09213592741932795,0.375,0.375,0.5,8.521667698288327,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,26002.76218246904,19837.420421935574,0.7628966600829001,1.0294352788539027,0.6333392033988197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451028032575644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.33404308978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85133475245317,261.85133475245317,-11.298665247546808,245.9862560760745,277.7164134288298,124384.51223135724,124435.50483730102,-50.992605943813395,0.0,nan,277.7164134288298,4.566413428829833,271.37038195828086,-1.779618041719118,265.0243504877093,-8.125649512290693,258.6783190171901,-14.471680982809858,252.3322875466343,-20.817712453365687,245.9862560760745,-27.163743923925466,1.0,1.0,26022.012520719443,26022.012520719443,276.9986916838442,3.8486916838442085,276.9986916838442,276.9986916838442,76278.9488670983,76280.33936100773,-1.3904939094354631,0.0,8546.071908451686,8546.071908451686,0.8869328711492069,3920.6236842390194,276.9986916838442,3.8486916838442085,1.0,0.002,0.17858943405065433,0.004957173937034486,0.00027667464196749146,0.0017233253582486193,0.13833732098374574,0.13833732098374574,0.0,2.1611054959458365e-13,0.9998257970272114,0.9998257970272114,0.0,0.09211987706687087,1.6050352457080147e-05,0.0,0.0,0.0,1601791.0048128136,268.07291383197963,0.0,1.0,1279503.3574175152,2618.493236385198,,,,,,,,,,,,,,,,,,,3.0,15322.485793954656,1450.0,0.375,6.173730061729009,3.5
1485.0,-28.929587123544366,4.924198649155112,34.96168857404098,25.784566439129435,6.328903820414237,-25.40373802913824,-38.94402411589397,2.8030547260119603,-5.077107687920375,-5.077107687884865,39.92304910444034,41178.2431032014,25753.36381787794,25753.36381787794,66931.60692107934,76292.0825930333,76280.0698989082,25753.36381787794,102033.43371678614,102033.43371678614,102033.43371678614,128036.17966874636,124203.62636435822,3832.553304388142,0.0,90118.10206925125,55004.42673871495,39015.194811707,26002.745951960223,65017.940763667226,19837.40621655286,1450.0,0.0,0.8868049533550992,2.87651426518487,0.001494314320929203,1.0,1.0,-5.077107687920375,353591.34484364896,1551218.0029969339,4.387036124096452,1551218.0029969339,4.387036124096452,0.7628965899679303,0.0921358436256302,3.901131790004698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901131790004698,1.2785985117723337,1.2789320270862827,3.0510998989019082,6464.914563821306,15322.51044860158,6485.017228114781,0.00033056505485338177,23100.501833890296,2355.59562479443,19384.150472187983,1976.6332511293851,0.8391224836401552,0.8391224836401551,35313.163644084576,35405.22815468563,0.9967506717436957,0.8,4261.92474313047,4273.035954225843,0.9967506717436957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593500157233375,4.924198649155112,-2.397297816481829,7.321496465636941,3.5,3.5,1.0,0.6,0.0002608308617854837,1.000056776807266,0.00026081605348268327,198.04162280761156,0.0,2.9430391305651924e-06,8.340572896021754,0.008604760709098892,8.881732106971872e-05,0.00017201354071576502,0.0006710474919975383,0.09213584362668438,0.09213584362668438,0.09213584362668438,0.0921198777184869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494144.3293970647,593.5540013222981,0.0,0.09213584362668438,0.0921358436256302,0.0921358436256302,0.375,0.375,0.5,8.521188721218618,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,26002.745951960223,19837.40621655286,0.7628965899679303,1.029432893981802,0.6333366240078196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451060838130887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.31487998571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85102995172355,261.85102995172355,-11.29897004827643,245.9857254120002,277.7163344914453,124386.70411716883,124437.66386215805,-50.95974498919844,0.0,nan,277.7163344914453,4.566334491445332,271.3702126755573,-1.7797873244426796,265.0240908596496,-8.125909140350359,258.6779690437915,-14.47203095620847,252.3318472278975,-20.81815277210248,245.9857254120002,-27.164274587999785,1.0,1.0,26022.012520719443,26022.012520719443,276.99863863347133,3.848638633471353,276.99863863347133,276.99863863347133,76278.65368120531,76280.0698989082,-1.4162177028920269,0.0,8546.071908451686,8546.071908451686,0.8869320058626202,3920.6374489547215,276.99863863347133,3.848638633471353,1.0,0.002,0.17860547533490498,0.004957098554741244,0.0002766994811406251,0.0017233005189487118,0.13834974057031255,0.13834974057031255,0.0,8.933695797019858e-14,0.9998258952919002,0.9998258952919002,0.0,0.09211980234147023,1.6041284159964904e-05,0.0,0.0,0.0,1601790.9800272312,268.0728923120796,0.0,1.0,1279503.4314755811,2618.492933348634,,,,,,,,,,,,,,,,,,,3.0,15322.51044860158,1450.0,0.375,6.173730061729009,3.5
1486.0,-28.93013752762071,4.9241707985159975,34.96167640596515,25.784404144529276,6.328880900750575,-25.40423568480162,-38.94450691351665,2.8029790578210005,-5.077127095043579,-5.077127095035672,39.92302598134899,41178.005562050355,25753.342075895547,25753.342075895547,66931.3476379459,76291.79252059938,76279.81547973372,25753.342075895547,102033.15755562927,102033.15755562927,102033.15755562927,128035.88824066176,124203.55174241618,3832.336498245583,0.0,90118.065317122,55004.442544491314,39015.136414034096,26002.730685032497,65017.86709906659,19837.392799555266,1450.0,0.0,0.8868049383094591,2.8765122077177554,0.001494314320929203,1.0,1.0,-5.077127095043579,353591.07720068895,1551217.0076041357,4.38703662967068,1551217.0076041357,4.38703662967068,0.7628965219015986,0.09213575972145141,3.9011450102851675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011450102851675,1.2785988928030263,1.2789323892814997,3.051109329316583,6464.934545738382,15322.535123302028,6485.015436894188,0.00033056068115199205,23100.41412957744,2355.586681443453,19384.145118109762,1976.6327051653484,0.8391254377249705,0.8391254377249705,35313.259380356925,35405.22815468563,0.9967540495643251,0.8,4261.936297484311,4273.035954225843,0.9967540495643251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559345322305771,4.9241707985159975,-2.3973194860314213,7.321490284547419,3.5,3.5,1.0,0.6,0.00026081605348268327,1.0000567891999446,0.00026080124278876073,198.04207385279793,0.0,2.9326603176287164e-06,8.311159340159783,0.008607693369416521,8.881251209609436e-05,0.0001720035413865889,0.0006710107572316696,0.09213575972363197,0.09213575972363197,0.09213575972363197,0.09211981026553834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494146.5304084225,593.55328096733,0.0,0.09213575972363197,0.09213575972145141,0.09213575972145141,0.375,0.375,0.5,8.520710237441468,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,26002.730685032497,19837.392799555266,0.7628965219015986,1.029430072443991,0.633333688096968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451093529773933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.28546642985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8507284489677,261.8507284489677,-11.299271551032291,245.98519595414675,277.71626094378496,124389.2626978909,124439.67105330159,-50.40835541068061,0.0,nan,277.71626094378496,4.566260943784982,271.37004794585806,-1.7799520541419156,265.0238349479153,-8.126165052084673,258.6776219500198,-14.472378049980193,252.3314089520814,-20.818591047918574,245.98519595414675,-27.16480404585323,1.0,1.0,26022.012520719443,26022.012520719443,276.99858945601466,3.848589456014679,276.99858945601466,276.99858945601466,76278.44699782656,76279.81547973372,-1.368481907164096,0.0,8546.071908451686,8546.071908451686,0.8869311706448505,3920.6507353365932,276.99858945601466,3.848589456014679,1.0,0.002,0.17862149971610455,0.004957023630566389,0.0002767242953359967,0.0017232757046822954,0.13836214766799834,0.13836214766799834,0.0,1.8292225373306437e-14,0.9998260785903785,0.9998260785903785,0.0,0.0921197353402441,1.602438120729981e-05,0.0,0.0,0.0,1601790.9576750377,268.0728729049564,0.0,1.0,1279503.4982627789,2618.4926600636063,,,,,,,,,,,,,,,,,,,3.0,15322.535123302028,1450.0,0.375,6.173730061729009,3.5
