time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1487.0,-28.930663353768953,4.924143104872445,34.9616642699366,25.784209998697065,6.328824349243011,-25.404714583558025,-38.94497189959509,2.8028755788962725,-5.077147472546699,-5.077147472568193,39.92300257009554,41177.81509122181,25753.32323690964,25753.32323690964,66931.13832813145,76291.53769510835,76279.55286767511,25753.32323690964,102032.87610458475,102032.87610458475,102032.87610458475,128035.59107891316,124203.47121523281,3832.1198636803397,0.0,90118.04612190374,55004.48036478038,39015.0730634704,26002.714974328406,65017.788037798804,19837.3790192981,1450.0,0.0,0.8868049193667336,2.876510047376042,0.001494314320929203,1.0,1.0,-5.077147472546699,353590.7961754286,1551215.9998060637,4.38703726619754,1551215.9998060637,4.38703726619754,0.7628964528851263,0.09213567593799096,3.9011596794918675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011596794918675,1.2785994026970184,1.278932880370557,3.0511195854330464,6464.956277218468,15322.559777302913,6485.012474800828,0.00033055586713989847,23100.32234662124,2355.577322186602,19384.13626421449,1976.6318023192925,0.8391283884854404,0.8391283884854404,35313.36560912924,35405.22815468563,0.9967577975898776,0.8,4261.9491181717385,4273.035954225843,0.9967577975898776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559341255554827,4.924143104872445,-2.397341823886514,7.321484928758959,3.5,3.5,1.0,0.6,0.00026080124278876073,1.0000542534852443,0.0002607870941799947,198.04250475853019,0.0,2.93314053961734e-06,8.312520289275541,0.008610626509956138,8.880788076433801e-05,0.0001719933620244227,0.0006709735690699256,0.09213567593879202,0.09213567593879202,0.09213567593879202,0.09211973911322825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494148.7281927982,593.5525616513355,0.0,0.09213567593879202,0.09213567593799096,0.09213567593799096,0.375,0.375,0.5,8.52023213265326,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,26002.714974328406,19837.3790192981,0.7628964528851263,1.0294281049552207,0.6333315287084611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451126228546245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.286827378965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8504288214725,261.8504288214725,-11.299571178527458,245.98467142273668,277.7161862202064,124391.54316968183,124441.63799979017,-50.09483010835232,0.0,nan,277.7161862202064,4.5661862202064185,271.3698832607111,-1.7801167392888715,265.0235803012118,-8.126419698788197,258.67727734173644,-14.472722658263535,252.3309743822325,-20.819025617767466,245.98467142273668,-27.165328577263296,1.0,1.0,26022.012520719443,26022.012520719443,276.9985383495038,3.8485383495038263,276.9985383495038,276.9985383495038,76278.15671976749,76279.55286767511,-1.396147907624254,0.0,8546.071908451686,8546.071908451686,0.8869302438876607,3920.6654778893267,276.9985383495038,3.8485383495038263,1.0,0.002,0.17863751158532384,0.004956948586742611,0.00027674908958928165,0.0017232509104150118,0.1383745447946408,0.1383745447946408,0.0,4.2934406030425976e-15,0.9998262142317146,0.9998262142317146,0.0,0.09211966406876158,1.601186922937998e-05,0.0,0.0,0.0,1601790.9342052029,268.0728525274533,0.0,1.0,1279503.5683894048,2618.4923731140743,,,,,,,,,,,,,,,,,,,3.0,15322.559777302913,1450.0,0.375,6.173730061729009,3.5
1488.0,-28.93121364728801,4.924115586613053,34.961652176094596,25.78403705209496,6.328792830910093,-25.405212999480895,-38.94545448767019,2.8027921828542217,-5.077166817367527,-5.077166817373071,39.922979515498234,41177.58439631141,25753.302190264265,25753.302190264265,66930.88658657568,76291.2525855448,76279.29813178681,25753.302190264265,102032.60032205108,102032.60032205108,102032.60032205108,128035.30007635786,124203.3966212319,3831.903455125957,0.0,90118.01327682342,55004.50922441724,39015.00450267353,26002.699754306785,65017.704256980316,19837.365643352026,1450.0,0.0,0.8868049043901838,2.8765079965163167,0.001494314320929203,1.0,1.0,-5.077166817367527,353590.5293919989,1551215.0073625783,4.387037769450166,1551215.0073625783,4.387037769450166,0.7628963850211898,0.09213559221199659,3.901173559805103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901173559805103,1.278599818178798,1.27893327786935,3.0511294498397676,6464.977178712614,15322.584905334823,6485.010283635299,0.00033055127412164704,23100.231736761176,2355.568082552266,19384.12971467409,1976.6311344520393,0.83913139641048,0.8391313964104798,35313.4661249639,35405.22815468563,0.9967613440508244,0.8,4261.961249368114,4273.035954225843,0.9967613440508244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55933671223889,4.924115586613053,-2.3973633587357077,7.32147894534876,3.5,3.5,1.0,0.6,0.0002607870941799947,1.0000567782908405,0.0002607722879751849,198.04295571660987,0.0,2.80202591887309e-06,7.940941454086337,0.00861342853587501,8.880307435005398e-05,0.00017198401982994072,0.0006709395108695613,0.09213559221478707,0.09213559221478707,0.09213559221478707,0.09211967187906198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494150.92531612644,593.5518425677761,0.0,0.09213559221478707,0.09213559221199659,0.09213559221199659,0.375,0.375,0.5,8.519754522722096,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,26002.699754306785,19837.365643352026,0.7628963850211898,1.0294255595681074,0.6333287966237376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451157467307938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91524854377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85013077971064,261.85013077971064,-11.299869220289338,245.9841469234419,277.7161146359799,124393.94895991222,124443.77866935534,-49.82970944310914,0.0,nan,277.7161146359799,4.566114635979943,271.36972109346874,-1.7802789065312368,265.02332755096785,-8.126672449032128,258.67693400845843,-14.473065991541546,252.3305404659469,-20.819459534053067,245.9841469234419,-27.16585307655808,1.0,1.0,26022.012520719443,26022.012520719443,276.99848919733347,3.8484891973334925,276.99848919733347,276.99848919733347,76277.92222135204,76279.29813178681,-1.3759104347700486,0.0,8546.071908451686,8546.071908451686,0.8869293669698552,3920.6794276041287,276.99848919733347,3.8484891973334925,1.0,0.002,0.1786535066957661,0.004956873805006321,0.000276773858469446,0.0017232261416363231,0.13838692923472298,0.13838692923472298,0.0,1.0576912609638889e-13,0.9998263959675414,0.9998263959675414,0.0,0.09211959710165563,1.599511034096243e-05,0.0,0.0,0.0,1601790.911924755,268.07283318263245,0.0,1.0,1279503.6349621844,2618.4921007065027,,,,,,,,,,,,,,,,,,,3.0,15322.584905334823,1450.0,0.375,6.173730061729009,3.5
1489.0,-28.93176124000095,4.924088244382703,34.96164012442734,25.783856491930806,6.328753128525411,-25.405709803127614,-38.945933408662654,2.8027016915300242,-5.07718595624425,-5.077185956242404,39.92295654495299,41177.35483270912,25753.28106660965,25753.28106660965,66930.63589931876,76290.97862984723,76279.04445381592,25753.28106660965,102032.32552042557,102032.32552042557,102032.32552042557,128035.01015733361,124203.32287685151,3831.6872804821,0.0,90117.98893510614,55004.52846180281,39014.956081448145,26002.68463690804,65017.64071835618,19837.352352626094,1450.0,0.0,0.8868048901577177,2.8765059674911373,0.001494314320929203,1.0,1.0,-5.07718595624425,353590.2654488953,1551214.0185385507,4.3870382476995795,1551214.0185385507,4.3870382476995795,0.7628963174236665,0.09213550857207044,3.90118790124478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90118790124478,1.2786002678874608,1.278933708763094,3.051139593213469,6464.998671304316,15322.609525676198,6485.0074639939985,0.0003305465191492365,23100.140576759084,2355.558786819055,19384.121286577552,1976.6302750253708,0.839134343021263,0.839134343021263,35313.56998002193,35405.22815468563,0.9967650083309362,0.8,4261.973783573374,4273.035954225843,0.9967650083309362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559332152299052,4.924088244382703,-2.397384695662684,7.321472940045387,3.5,3.5,1.0,0.6,0.0002607722879751849,1.0000564998715735,0.0002607575552068039,198.0434044631885,0.0,2.9322645634749705e-06,8.310037772888066,0.008616360800438485,8.879830469634037e-05,0.00017197398327884454,0.0006709028228963004,0.09213550857373656,0.09213550857373656,0.09213550857373656,0.09211960542143947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494153.12035894766,593.5511241669931,0.0,0.09213550857373656,0.09213550857207044,0.09213550857207044,0.375,0.375,0.5,8.519277427892117,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,26002.68463690804,19837.352352626094,0.7628963174236665,1.0294227098957542,0.63332588475613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451190159787033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.28434486258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84983353689665,261.84983353689665,-11.300166463103324,245.98362284252386,277.71604423126985,124396.26528921993,124445.96142228856,-49.696133068616746,0.0,nan,277.71604423126985,4.566044231269871,271.3695599535147,-1.780440046485296,265.0230756757715,-8.126924324228469,258.6765913980273,-14.473408601972665,252.3301071202728,-20.819892879727178,245.98362284252386,-27.16637715747612,1.0,1.0,26022.012520719443,26022.012520719443,276.9984403748886,3.8484403748886393,276.9984403748886,276.9984403748886,76277.66660902344,76279.04445381592,-1.3778447924851207,0.0,8546.071908451686,8546.071908451686,0.8869284609188338,3920.693840751004,276.9984403748886,3.8484403748886393,1.0,0.002,0.17866948452209472,0.004956799136878998,0.00027679860068878276,0.0017232013992375726,0.13839930034439138,0.13839930034439138,0.0,-7.364464940651239e-14,0.9998265834012146,0.9998265834012146,0.0,0.0921195307455465,1.5977826523935895e-05,0.0,0.0,0.0,1601790.8898815,268.0728140437557,0.0,1.0,1279503.700826218,2618.491831199051,,,,,,,,,,,,,,,,,,,3.0,15322.609525676198,1450.0,0.375,6.173730061729009,3.5
1490.0,-28.932307916765527,4.9240610701885075,34.961628111045314,25.783676595333986,6.328708656463547,-25.406206259443948,-38.946415996737755,2.8026069989192606,-5.077205299577713,-5.077205299605917,39.92293354651311,41177.13125724493,25753.26090222064,25753.26090222064,66930.39215946557,76290.70230231405,76278.78893810342,25753.26090222064,102032.04984032406,102032.04984032406,102032.04984032406,128034.7192784028,124203.2479498891,3831.4713285137013,0.0,90117.95570188672,55004.54769914745,39014.89778082141,26002.66943807873,65017.56721890014,19837.338996986346,1450.0,0.0,0.8868048749853629,2.8765039167915103,0.001494314320929203,1.0,1.0,-5.077205299577713,353589.99868630606,1551213.028512447,4.387038757531811,1551213.028512447,4.387038757531811,0.7628962497187395,0.09213542505318116,3.901201031150813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901201031150813,1.2786007369117824,1.2789341590714214,3.0511487429402115,6465.018058477346,15322.634181780606,6485.006058062543,0.0003305422942172607,23100.05431206986,2355.549990268834,19384.117084154346,1976.6298464974632,0.839137294756319,0.839137294756319,35313.665061563486,35405.22815468563,0.9967683630606308,0.8,4261.985258908144,4273.035954225843,0.9967683630606308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559327799434815,4.9240610701885075,-2.397406137265832,7.32146720745434,3.5,3.5,1.0,0.6,0.0002607575552068039,1.000056405614244,0.0002607428478463114,198.04385246092107,0.0,2.917727607345719e-06,8.268840039217768,0.00861927852804583,8.87934987610158e-05,0.0001719640564457881,0.0006708663543271851,0.09213542505798808,0.09213542505798808,0.09213542505798808,0.09211953817206484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494155.3129059725,593.5504065791486,0.0,0.09213542505798808,0.09213542505318116,0.09213542505318116,0.375,0.375,0.5,8.518800821803515,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,26002.66943807873,19837.338996986346,0.7628962497187395,1.0294201247814356,0.6333231620095905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451222691952996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.2431471289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.849536597432,261.849536597432,-11.30046340256797,245.98309921877714,277.71597397608764,124398.4814990105,124448.12691575673,-49.64541674624397,0.0,nan,277.71597397608764,4.565973976087662,271.3693990246201,-1.7806009753798548,265.02282407316346,-8.127175926836514,258.67624912170476,-14.47375087829522,252.3296741702388,-20.820325829761174,245.98309921877714,-27.166900781222836,1.0,1.0,26022.012520719443,26022.012520719443,276.9983911329103,3.848391132910308,276.9983911329103,276.9983911329103,76277.39765443688,76278.78893810342,-1.391283666540403,0.0,8546.071908451686,8546.071908451686,0.8869276314085078,3920.707036306567,276.9983911329103,3.848391132910308,1.0,0.002,0.17868544601952213,0.004956724506146412,0.00027682331749184097,0.0017231766827881102,0.13841165874592049,0.13841165874592049,0.0,2.799509755957441e-13,0.999826760476803,0.999826760476803,0.0,0.09211946355607539,1.596149710576907e-05,0.0,0.0,0.0,1601790.8676027548,268.07279470042226,0.0,1.0,1279503.7673938603,2618.4915588125914,,,,,,,,,,,,,,,,,,,3.0,15322.634181780606,1450.0,0.375,6.173730061729009,3.5
1491.0,-28.932852104404212,4.92403394916713,34.961616077769186,25.78345133168625,6.3286182788654,-25.406705066069954,-38.946898899134226,2.80247124053361,-5.0772299430300905,-5.077229943053296,39.92290894566341,41176.93739330877,25753.254522467596,25753.254522467596,66930.19191577636,76290.46114646173,76278.49247164467,25753.254522467596,102031.74699411227,102031.74699411227,102031.74699411227,128034.3987990655,124203.14347894196,3831.255320123542,0.0,90117.94466169225,55004.58320159726,39014.84606677221,26002.65180495324,65017.49787172545,19837.323647189532,1450.0,0.0,0.8868048386301808,2.876501304196953,0.001494314320929203,1.0,1.0,-5.0772299430300905,353589.6588303592,1551211.9695079164,4.387039979164484,1551211.9695079164,4.387039979164484,0.7628961767434322,0.09213534187578555,3.9012158533255668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012158533255668,1.278601396158827,1.278934799684548,3.0511587622581953,6465.039288209869,15322.658837981422,6485.0034291302445,0.00033053760613981005,23099.96371640697,2355.540752082207,19384.10922609978,1976.6290451988987,0.8391402455897379,0.8391402455897379,35313.772397763125,35405.22815468563,0.9967721501699718,0.8,4261.998213250317,4273.035954225843,0.9967721501699718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559326422244617,4.92403394916713,-2.3974314445692153,7.321465393736346,3.5,3.5,1.0,0.6,0.0002607428478463114,1.0000561490309767,0.0002607282082100721,198.04429842058332,0.0,2.912702331466954e-06,8.254598407377348,0.008622191230377297,8.878868993607956e-05,0.00017195415791023183,0.0006708302868846444,0.0921353418754738,0.0921353418754738,0.0921353418754738,0.09211945072767701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494157.4983080445,593.5496912455145,0.0,0.0921353418754738,0.09213534187578555,0.09213534187578555,0.375,0.375,0.5,8.518324087169818,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,26002.65180495324,19837.323647189532,0.7628961767434322,1.0294181429101519,0.6333208557878945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451255169841815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.22890549707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84923595921265,261.84923595921265,-11.300764040787328,245.98257598168368,277.71589593674236,124400.24636992245,124450.51018292106,-50.26381299860823,0.0,nan,277.71589593674236,4.565895936742379,271.369231945726,-1.780768054273949,265.02256795471766,-8.127432045282319,258.67590396371077,-14.474096036289211,252.32923997269546,-20.820760027304516,245.98257598168368,-27.167424018316296,1.0,1.0,26022.012520719443,26022.012520719443,276.99833179908563,3.8483317990856563,276.99833179908563,276.99833179908563,76277.02992418365,76278.49247164467,-1.4625474610220408,0.0,8546.071908451686,8546.071908451686,0.8869266949848276,3920.7219325921947,276.99833179908563,3.8483317990856563,1.0,0.002,0.17870141278941393,0.00495664889044623,0.0002768480394217981,0.0017231519604847974,0.13842401971089904,0.13842401971089904,0.0,-9.34044508404952e-14,0.9998267030899556,0.9998267030899556,0.0,0.09211937510573259,1.596677005295972e-05,0.0,0.0,0.0,1601790.8392195734,268.0727700569699,0.0,1.0,1279503.85220118,2618.4912117916842,,,,,,,,,,,,,,,,,,,3.0,15322.658837981422,1450.0,0.375,6.173730061729009,3.5
1492.0,-28.933396262646223,4.924006978739018,34.961604077813504,25.783288513217144,6.328597936901668,-25.407196842687494,-38.94737324500454,2.8023985169357792,-5.077249895319312,-5.077249895319184,39.92288584069713,41176.70113357285,25753.236450699867,25753.236450699867,66929.93758427272,76290.1755567008,76278.23298376704,25753.236450699867,102031.46943446691,102031.46943446691,102031.46943446691,128034.1057894964,124203.06628792152,3831.039501574875,0.0,90117.91401557921,55004.60186890643,39014.79127408087,26002.63635502949,65017.42762911036,19837.310089952993,1450.0,0.0,0.8868048207427773,2.876499188941007,0.001494314320929203,1.0,1.0,-5.077249895319312,353589.383670065,1551210.9748990042,4.3870405802297565,1551210.9748990042,4.3870405802297565,0.7628961086523065,0.09213525855660423,3.9012299339461416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012299339461416,1.2786017632010038,1.278935148103194,3.051168898891034,6465.060766518492,15322.683525825169,6485.0006497126615,0.0003305328563607724,23099.87248673237,2355.531449244377,19384.100918234624,1976.6281980324193,0.8391432000054575,0.8391432000054575,35313.87436385153,35405.22815468563,0.9967757478100342,0.8,4262.010519476956,4273.035954225843,0.9967757478100342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55932252111221,4.924006978739018,-2.3974532773234887,7.321460256062506,3.5,3.5,1.0,0.6,0.0002607282082100721,1.0000561462468958,0.000260713570121595,198.0447443579017,0.0,2.8992964881385863e-06,8.216606247384753,0.008625090526865435,8.878396655281808e-05,0.00017194424165725404,0.0006707940225229486,0.09213525855342787,0.09213525855342787,0.09213525855342787,0.09211938112887057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494159.6889792576,593.5489742629208,0.0,0.09213525855342787,0.09213525855660423,0.09213525855660423,0.375,0.375,0.5,8.517847763159189,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,26002.63635502949,19837.310089952993,0.7628961086523065,1.0294153433149063,0.6333179062152982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445128749999023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.19091333707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8489386642929,261.8489386642929,-11.301061335707061,245.98205370271415,277.7158236258743,124402.8233112352,124452.52815792241,-49.70484668721476,0.0,nan,277.7158236258743,4.565823625874316,271.36906964123233,-1.7809303587676482,265.02231565660605,-8.127684343393923,258.67556167198313,-14.474438328016845,252.32880768734745,-20.821192312652528,245.98205370271415,-27.167946297285823,1.0,1.0,26022.012520719443,26022.012520719443,276.9982814834106,3.8482814834106307,276.9982814834106,276.9982814834106,76276.83750762693,76278.23298376704,-1.3954761401109863,0.0,8546.071908451686,8546.071908451686,0.8869258054098809,3920.7360836158723,276.9982814834106,3.8482814834106307,1.0,0.002,0.17871736495615992,0.004956574188900153,0.0002768727414160999,0.0017231272580136518,0.13843637070804996,0.13843637070804996,0.0,-5.702482756830829e-13,0.9998268614225155,0.9998268614225155,0.0,0.09211930638900158,1.5952167602653956e-05,0.0,0.0,0.0,1601790.8162394494,268.07275010468067,0.0,1.0,1279503.9208644498,2618.490930830253,,,,,,,,,,,,,,,,,,,3.0,15322.683525825169,1450.0,0.375,6.173730061729009,3.5
1493.0,-28.933939868950997,4.923980168018058,34.96159211417935,25.78311270279812,6.328559977896364,-25.4076898842525,-38.94785150242967,2.8023099931057445,-5.077269263277458,-5.077269263270653,39.922862888997344,41176.477742776406,25753.217285568426,25753.217285568426,66929.69502834484,76289.89836630126,76277.9767641405,25753.217285568426,102031.19404970892,102031.19404970892,102031.19404970892,128033.81521455292,124202.99131737168,3830.823897181234,0.0,90117.8828213171,55004.6243015107,39014.73168867377,26002.62116484399,65017.35285351776,19837.296744262596,1450.0,0.0,0.8868048052757559,2.8764971356345543,0.001494314320929203,1.0,1.0,-5.077269263277458,353589.11656839657,1551209.9868853905,4.387041099963641,1551209.9868853905,4.387041099963641,0.762896041076158,0.092135175217751,3.9012434998248704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012434998248704,1.2786022034492597,1.2789355697489746,3.0511784582417922,6465.081021635658,15322.70819611824,6484.998673760844,0.00033052841349500697,23099.784165064946,2355.5224429407544,19384.095011982412,1976.6275957623054,0.839146152772199,0.839146152772199,35313.972602320646,35405.22815468563,0.9967792139320377,0.8,4262.022375819437,4273.035954225843,0.9967792139320377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559318383956593,4.923980168018058,-2.397474639535155,7.321454807553213,3.5,3.5,1.0,0.6,0.000260713570121595,1.0000560895451485,0.0002606989476362014,198.04518984465182,0.0,2.898996490342267e-06,8.215756053629985,0.008627989523355778,8.877920445465007e-05,0.0001719343656669449,0.0006707578264546812,0.0921351752154468,0.0921351752154468,0.0921351752154468,0.09211931376541233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494161.87807851814,593.5482578003575,0.0,0.0921351752154468,0.092135175217751,0.092135175217751,0.375,0.375,0.5,8.517371918459762,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26002.62116484399,19837.296744262596,0.762896041076158,1.0294127965980948,0.6333151987215757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451319828529625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.19006314332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84864255342626,261.84864255342626,-11.301357446573718,245.9815321428385,277.71575296401977,124405.13923328072,124454.64611871484,-49.50688543408037,0.0,nan,277.71575296401977,4.565752964019794,271.3689087997751,-1.7810912002248642,265.0220646355388,-8.127935364461166,258.6752204713064,-14.474779528693603,252.32837630707905,-20.821623692920923,245.9815321428385,-27.168467857161488,1.0,1.0,26022.012520719443,26022.012520719443,276.99823213447735,3.848232134477371,276.99823213447735,276.99823213447735,76276.58928091564,76277.9767641405,-1.3874832248693565,0.0,8546.071908451686,8546.071908451686,0.8869249483543649,3920.749717323995,276.99823213447735,3.848232134477371,1.0,0.002,0.1787333009657106,0.004956499666766397,0.0002768974187124347,0.0017231025807684956,0.13844870935621734,0.13844870935621734,0.0,-5.190695963330771e-13,0.9998270366310537,0.9998270366310537,0.0,0.09211923920744687,1.5936010304123905e-05,0.0,0.0,0.0,1601790.793932326,268.0727307367225,0.0,1.0,1279503.9875168062,2618.490658097258,,,,,,,,,,,,,,,,,,,3.0,15322.70819611824,1450.0,0.375,6.173730061729009,3.5
1494.0,-28.934482504693943,4.923953515056302,34.96158018594887,25.782932352181547,6.32851784289448,-25.408182469937465,-38.94832969000561,2.802217807999132,-5.077288564263881,-5.077288564300698,39.92283998345958,41176.261279692175,25753.19835434427,25753.19835434427,66929.45963403644,76289.6253183574,76277.72072262764,25753.19835434427,102030.91907697191,102030.91907697191,102030.91907697191,128033.5250919648,124202.9165789181,3830.6085130466995,0.0,90117.85480095392,55004.65256863245,39014.66914702385,26002.606014992878,65017.275162016726,19837.28343298232,1450.0,0.0,0.8868047899822771,2.8764950894292634,0.001494314320929203,1.0,1.0,-5.077288564263881,353588.85039048205,1551209.0008620962,4.387041613866034,1551209.0008620962,4.387041613866034,0.7628959736398849,0.09213509197057375,3.901257361404896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901257361404896,1.2786026606299694,1.2789360083515617,3.051188208448386,6465.101681153436,15322.732859329846,6484.996425917906,0.0003305238687480527,23099.694906695735,2355.5133411201314,19384.088293029443,1976.6269106197778,0.8391491044070336,0.8391491044070336,35314.07298206538,35405.22815468563,0.9967827556065941,0.8,4262.034490591201,4273.035954225843,0.9967827556065941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559314297294281,4.923953515056302,-2.39749591048578,7.321449425542081,3.5,3.5,1.0,0.6,0.0002606989476362014,1.0000559896472854,0.00026068435201127946,198.0456345377624,0.0,2.89591289577299e-06,8.207017146620654,0.00863088543625155,8.87744432879813e-05,0.0001719245043482201,0.0006707217381943817,0.09213509197225873,0.09213509197225873,0.09213509197225873,0.09211924664739705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494164.0650607462,593.5475420306473,0.0,0.09213509197225873,0.09213509197057375,0.09213509197057375,0.375,0.375,0.5,8.516896558414745,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,26002.606014992878,19837.28343298232,0.7628959736398849,1.0294104061921194,0.6333126261764268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451352124415553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.181324236306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84834711991124,261.84834711991124,-11.301652880088739,245.98101130098826,277.7156829388373,124407.40408247309,124456.79771900312,-49.393636530038684,0.0,nan,277.7156829388373,4.565682938837313,271.3687486112602,-1.781251388739804,265.0218142836812,-8.128185716318796,258.67487995613413,-14.475120043865843,252.32794562856648,-20.822054371433495,245.98101130098826,-27.16898869901172,1.0,1.0,26022.012520719443,26022.012520719443,276.99818287330703,3.848182873307053,276.99818287330703,276.99818287330703,76276.32913291149,76277.72072262764,-1.3915897161496105,0.0,8546.071908451686,8546.071908451686,0.8869240726166878,3920.7636482119206,276.99818287330703,3.848182873307053,1.0,0.002,0.17874922073409852,0.004956425230324049,0.00027692207088405164,0.001723077929024585,0.13846103544202581,0.13846103544202581,0.0,-9.136354867100849e-14,0.9998272127557399,0.9998272127557399,0.0,0.09211917220193251,1.5919768641243005e-05,0.0,0.0,0.0,1601790.7717023315,268.0727114357361,0.0,1.0,1279504.0539386845,2618.490386307399,,,,,,,,,,,,,,,,,,,3.0,15322.732859329846,1450.0,0.375,6.173730061729009,3.5
1495.0,-28.935026367647332,4.923927036411818,34.96156830169776,25.782760767638706,6.328486855349303,-25.408675045347255,-38.94880791250614,2.802135532848676,-5.07730691926605,-5.077306919274374,39.922817396207115,41176.04124195139,25753.177435891943,25753.177435891943,66929.21867784334,76289.345962479,76277.47164850311,25753.177435891943,102030.64908439506,102030.64908439506,102030.64908439506,128033.24039591136,124202.84699894702,3830.3933969643344,0.0,90117.82588106526,55004.683324796555,39014.60284029856,26002.59131151629,65017.19415181485,19837.270489075647,1450.0,0.0,0.8868047783526094,2.87649314351414,0.001494314320929203,1.0,1.0,-5.07730691926605,353588.59725868667,1551208.0285406983,4.387042004654435,1551208.0285406983,4.387042004654435,0.762895907235596,0.09213500878710774,3.9012713791431413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012713791431413,1.2786030718387649,1.278936401004582,3.051198190485109,6465.122831891441,15322.757523864831,6484.993852450305,0.00033051920051791313,23099.604493768482,2355.504121567353,19384.08060076257,1976.626126226853,0.8391520558714224,0.8391520558714224,35314.17449256986,35405.22815468563,0.996786337180036,0.8,4262.046741833686,4273.035954225843,0.996786337180036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559309781651233,4.923927036411818,-2.397516442164427,7.321443478576246,3.5,3.5,1.0,0.6,0.00026068435201127946,1.0000561165241015,0.00026066972413242264,198.0460802383218,0.0,2.89059979914203e-06,8.191959830768514,0.008633776036050693,8.876968200957387e-05,0.0001719146700017056,0.0006706857817324921,0.09213500878849162,0.09213500878849162,0.09213500878849162,0.09211918312174691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494166.2507388185,593.5468267016352,0.0,0.09213500878849162,0.09213500878710774,0.09213500878710774,0.375,0.375,0.5,8.516421787771305,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,26002.59131151629,19837.270489075647,0.762895907235596,1.029407982780123,0.6333100309712769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451384362776765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.16626692045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84805314244954,261.84805314244954,-11.301946857550433,245.98049093599107,277.71561534891214,124409.78268557932,124458.93288504738,-49.150199468038565,0.0,nan,277.71561534891214,4.565615348912161,271.36859046632236,-1.7814095336776177,265.02156558373247,-8.12843441626751,258.6745407011573,-14.47545929884268,252.3275158185818,-20.82248418141819,245.98049093599107,-27.169509064008906,1.0,1.0,26022.012520719443,26022.012520719443,276.99813537346694,3.8481353734669597,276.99813537346694,276.99813537346694,76276.09554516776,76277.47164850311,-1.3761033353512175,0.0,8546.071908451686,8546.071908451686,0.886923187012782,3920.777736038857,276.99813537346694,3.8481353734669597,1.0,0.002,0.17876512059635122,0.004956351052283567,0.0002769466927573584,0.0017230533070028726,0.1384733463786792,0.1384733463786792,0.0,-2.3976914204082433e-13,0.9998274286530406,0.9998274286530406,0.0,0.09211910892453924,1.589986256850369e-05,0.0,0.0,0.0,1601790.750561872,268.0726930807339,0.0,1.0,1279504.1171050766,2618.490127838632,,,,,,,,,,,,,,,,,,,3.0,15322.757523864831,1450.0,0.375,6.173730061729009,3.5
1496.0,-28.935567052367325,4.923900706083078,34.961556447986766,25.782571790646784,6.328433518195961,-25.40916699530651,-38.94928222345186,2.8020334609867077,-5.077326337873274,-5.077326337861041,39.922794509089336,41175.815661991655,25753.159638156103,25753.159638156103,66928.97530014775,76289.07974909457,76277.21399987936,25753.159638156103,102030.37363803547,102030.37363803547,102030.37363803547,128032.94976554316,124202.77127396084,3830.1784915823246,0.0,90117.79894696618,55004.696068930294,39014.55875337321,26002.5761275077,65017.13488088091,19837.25715266905,1450.0,0.0,0.8868047623936086,2.876491084841518,0.001494314320929203,1.0,1.0,-5.077326337873274,353588.3294589904,1551207.0433094974,4.387042540920198,1551207.0433094974,4.387042540920198,0.762895839835021,0.09213492576181205,3.901285073530423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901285073530423,1.2786035748406968,1.2789368854334136,3.0512077005701244,6465.142982620409,15322.782145726842,6484.991922687891,0.0003305147824526269,23099.51650506153,2355.495149216249,19384.074832573573,1976.6255380352693,0.8391550025874422,0.8391550025874422,35314.2736614336,35405.22815468563,0.9967898361363535,0.8,4262.058710464941,4273.035954225843,0.9967898361363535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559305939673784,4.923900706083078,-2.397537712724627,7.3214384188077055,3.5,3.5,1.0,0.6,0.00026066972413242264,1.0000557888271624,0.00026065518248549795,198.0465233360199,0.0,2.896994069794379e-06,8.21008119379727,0.008636673030120487,8.876495990849131e-05,0.00017190476422393133,0.00067064949073559,0.09213492576474897,0.09213492576474897,0.09213492576474897,0.09211911553533897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494168.4327242589,593.5461125632089,0.0,0.09213492576474897,0.09213492576181205,0.09213492576181205,0.375,0.375,0.5,8.515947480690084,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,26002.5761275077,19837.25715266905,0.762895839835021,1.029405177923782,0.6333071387631987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451416674184523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.18438828349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8477586134356,261.8477586134356,-11.30224138656439,245.9799713069313,277.7155459199467,124411.89308309414,124461.13549446833,-49.24241137420761,0.0,nan,277.7155459199467,4.5655459199467145,271.36843099732454,-1.7815690026754396,265.02131607472944,-8.128683925270536,258.6742011521402,-14.475798847859778,252.3270862295418,-20.82291377045817,245.9799713069313,-27.170028693068673,1.0,1.0,26022.012520719443,26022.012520719443,276.9980858066874,3.848085806687436,276.9980858066874,276.9980858066874,76275.80409596194,76277.21399987936,-1.409903917417978,0.0,8546.071908451686,8546.071908451686,0.8869223218367892,3920.791498898075,276.9980858066874,3.848085806687436,1.0,0.002,0.17878100513005518,0.004956276751123451,0.0002769712902712921,0.0017230287096879717,0.13848564513564607,0.13848564513564607,0.0,-4.0736077705494367e-14,0.9998275948709126,0.9998275948709126,0.0,0.09211904122804263,1.5884533769427786e-05,0.0,0.0,0.0,1601790.7281963967,268.0726736621267,0.0,1.0,1279504.1839317135,2618.489854392623,,,,,,,,,,,,,,,,,,,3.0,15322.782145726842,1450.0,0.375,6.173730061729009,3.5
1497.0,-28.936106803870725,4.923874514060748,34.96154462060068,25.782386969681852,6.328385948069311,-25.40965752866339,-38.9497563597746,2.80193667263176,-5.077346084557689,-5.077346084566162,39.92277156139775,41175.59507555081,25753.143041464293,25753.143041464293,66928.7381170151,76288.81104090043,76276.95385786833,25753.143041464293,102030.09689933262,102030.09689933262,102030.09689933262,128032.65770638261,124202.69392715537,3829.963779227241,0.0,90117.77209655459,55004.71705402401,39014.505602811754,26002.56080704999,65017.06640986174,19837.24370652359,1450.0,0.0,0.8868047449833902,2.8764889913887677,0.001494314320929203,1.0,1.0,-5.077346084557689,353588.0571349742,1551206.0554722964,4.387043125950825,1551206.0554722964,4.387043125950825,0.7628957722173726,0.09213484286829376,3.901298959426034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901298959426034,1.2786040531850373,1.2789373453084738,3.0512174192689225,6465.1635753769515,15322.806813130695,6484.989720507568,0.00033051025442959036,23099.427404510647,2355.486063488617,19384.068250109216,1976.6248668107066,0.8391579544661817,0.8391579544661817,35314.37421704722,35405.22815468563,0.9967933840236136,0.8,4262.070846462216,4273.035954225843,0.9967933840236136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559302356964375,4.923874514060748,-2.3975591864266126,7.321433700487361,3.5,3.5,1.0,0.6,0.00026065518248549795,1.0000556927788231,0.00026064066668249607,198.04696567065562,0.0,2.8799226170147586e-06,8.161700696619826,0.008639552952737502,8.876023977791417e-05,0.00017189494270758378,0.0006706135611156943,0.09213484287357201,0.09213484287357201,0.09213484287357201,0.09211904668435716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494170.61237902247,593.5453991821755,0.0,0.09213484287357201,0.09213484286829376,0.09213484286829376,0.375,0.375,0.5,8.515473595413274,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,26002.56080704999,19837.24370652359,0.7628957722173726,1.0294026140014125,0.6333044129672594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451448796906536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.13600778631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84746424228086,261.84746424228086,-11.302535757719113,245.97945249361422,277.715475990951,124414.08596008433,124463.301979911,-49.2160198266853,0.0,nan,277.715475990951,4.565475990951029,271.3682712914766,-1.7817287085233602,265.0210665920102,-8.128933407989791,258.67386189254745,-14.476138107452527,252.32665719308568,-20.823342806914297,245.97945249361422,-27.17054750638576,1.0,1.0,26022.012520719443,26022.012520719443,276.9980356200312,3.848035620031226,276.9980356200312,276.9980356200312,76275.53195539906,76276.95385786833,-1.4219024692720268,0.0,8546.071908451686,8546.071908451686,0.886921444561238,3920.805454223164,276.9980356200312,3.848035620031226,1.0,0.002,0.17879687560018998,0.004956202453578815,0.0002769958658074366,0.0017230041344279215,0.13849793290371828,0.13849793290371828,0.0,2.353581739222843e-13,0.9998277473594434,0.9998277473594434,0.0,0.09211897239832242,1.587046997133537e-05,0.0,0.0,0.0,1601790.7054530494,268.0726539154423,0.0,1.0,1279504.2518873895,2618.4895763268005,,,,,,,,,,,,,,,,,,,3.0,15322.806813130695,1450.0,0.375,6.173730061729009,3.5
1498.0,-28.936645571050736,4.923848455927494,34.96153281774627,25.782201799470954,6.328340352756847,-25.410146978684782,-38.950230286549754,2.8018417601073677,-5.077365903221732,-5.077365903213585,39.92274861460171,41175.38373762384,25753.126974788276,25753.126974788276,66928.51071241211,76288.54392131993,76276.69295291472,25753.126974788276,102029.81992770299,102029.81992770299,102029.81992770299,128032.36538956898,124202.61613646834,3829.7492531006465,0.0,90117.74916258386,55004.74960039783,39014.44395798448,26002.545461865986,65016.98941985046,19837.23024132169,1450.0,0.0,0.8868047272035023,2.87648689030636,0.001494314320929203,1.0,1.0,-5.077365903221732,353587.7838184738,1551205.0676729414,4.387043723403365,1551205.0676729414,4.387043723403365,0.7628957045922279,0.0921347600731791,3.901313391942985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901313391942985,1.2786045227850706,1.2789377964699795,3.051227586341632,6465.1851181840075,15322.831481207166,6484.986887824478,0.0003305054875808562,23099.336071974005,2355.4767501617785,19384.059783029898,1976.624003408901,0.8391609058646589,0.8391609058646589,35314.478730978866,35405.22815468563,0.9967970715742376,0.8,4262.083460186542,4273.035954225843,0.9967970715742376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559298888668886,4.923848455927494,-2.3975806769192083,7.321429132846703,3.5,3.5,1.0,0.6,0.00026064066668249607,1.0000555914557276,0.0002606261780938551,198.04740720033706,0.0,2.874810738794628e-06,8.147213633743975,0.008642427763476297,8.875552196523221e-05,0.00017188514471726387,0.0006705778169615196,0.09213476007184933,0.09213476007184933,0.09213476007184933,0.09211897755063929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494172.79006547586,593.5446864431675,0.0,0.09213476007184933,0.0921347600731791,0.0921347600731791,0.375,0.375,0.5,8.515000118626348,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,26002.545461865986,19837.23024132169,0.7628957045922279,1.0294003353526247,0.6333019123929553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451480864320376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.121520723435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84717026928223,261.84717026928223,-11.302829730717747,245.97893453571265,277.71540600285493,124416.31986938494,124465.46931949284,-49.149450107911974,0.0,nan,277.71540600285493,4.565406002854957,271.36811170942394,-1.7818882905760347,265.0208174159913,-8.129182584008674,258.67352312256696,-14.476476877433015,252.32622882914373,-20.823771170856247,245.97893453571265,-27.171065464287324,1.0,1.0,26022.012520719443,26022.012520719443,276.9979852721586,3.84798527215861,276.9979852721586,276.9979852721586,76275.26687512717,76276.69295291472,-1.4260777875460917,0.0,8546.071908451686,8546.071908451686,0.8869205327509467,3920.8199589027,276.9979852721586,3.84798527215861,1.0,0.002,0.1788127324089633,0.004956128201121044,0.0002770204201358032,0.001722979579376439,0.1385102100679016,0.1385102100679016,0.0,-4.877578375916958e-13,0.9998278954713973,0.9998278954713973,0.0,0.09211890326372878,1.585680945031951e-05,0.0,0.0,0.0,1601790.6826267964,268.07263409677824,0.0,1.0,1279504.3200907516,2618.4892972474836,,,,,,,,,,,,,,,,,,,3.0,15322.831481207166,1450.0,0.375,6.173730061729009,3.5
1499.0,-28.937183272258984,4.923822524348017,34.9615210364633,25.782017048355215,6.328292211739212,-25.410635723856007,-38.950704073626525,2.801744663148962,-5.077385937119857,-5.077385937159022,39.922725631439086,41175.16972252771,25753.111788380622,25753.111788380622,66928.28151090833,76288.2759061643,76276.43032541095,25753.111788380622,102029.54211379157,102029.54211379157,102029.54211379157,128032.07214220603,124202.53724080832,3829.534901397709,0.0,90117.72166091092,55004.77577373901,39014.384319079894,26002.53002841446,65016.914347494356,19837.216705327945,1450.0,0.0,0.8868047084592827,2.8764847664069637,0.001494314320929203,1.0,1.0,-5.077385937119857,353587.5075338637,1551204.0783097472,4.387044353260093,1551204.0783097472,4.387044353260093,0.762895636834211,0.09213467737207255,3.9013271876106193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013271876106193,1.2786050024509414,1.2789382577347308,3.051237231304598,6465.205554703169,15322.856151011198,6484.984790059697,0.0003305009987785187,23099.247340006827,2355.4677020192244,19384.053512670584,1976.6233640101957,0.8391638579105692,0.8391638579105692,35314.57863305594,35405.22815468563,0.9968005964079837,0.8,4262.09551730888,4273.035954225843,0.9968005964079837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559295610395949,4.923822524348017,-2.397602291112004,7.321424815460021,3.5,3.5,1.0,0.6,0.0002606261780938551,1.0000554817063267,0.0002606117189110012,198.0478478581421,0.0,2.8694274143339065e-06,8.13195729222229,0.008645297190890631,8.875080577484888e-05,0.00017187537231900624,0.0006705420629088367,0.09213467737529155,0.09213467737529155,0.09213467737529155,0.09211890758604192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494174.9657256798,593.5439743632778,0.0,0.09213467737529155,0.09213467737207255,0.09213467737207255,0.375,0.375,0.5,8.51452702494511,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,26002.53002841446,19837.216705327945,0.762895636834211,1.0293979986992052,0.6332993519572424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451512873388999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.10626438191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84687648755033,261.84687648755033,-11.303123512449645,245.97841743865933,277.71533553644616,124418.5034354802,124467.62091065572,-49.11747517552103,0.0,nan,277.71533553644616,4.5653355364461845,271.367951916888,-1.782048083111988,265.0205682973386,-8.12943170266135,258.6731846777581,-14.476815322241862,252.3258010582118,-20.824198941788183,245.97841743865933,-27.171582561340642,1.0,1.0,26022.012520719443,26022.012520719443,276.99793450742754,3.847934507427567,276.99793450742754,276.99793450742754,76274.99570782283,76276.43032541095,-1.4346175881219096,0.0,8546.071908451686,8546.071908451686,0.8869196611746346,3920.833823548672,276.99793450742754,3.847934507427567,1.0,0.002,0.17882857642588249,0.00495605397044321,0.0002770449545212341,0.0017229550455277194,0.13852247726061703,0.13852247726061703,0.0,4.89534628111965e-14,0.9998280341628136,0.9998280341628136,0.0,0.09211883335514437,1.5844016928184734e-05,0.0,0.0,0.0,1601790.6595526387,268.0726140628801,0.0,1.0,1279504.3890348193,2618.489015137363,,,,,,,,,,,,,,,,,,,3.0,15322.856151011198,1450.0,0.375,6.173730061729009,3.5
1500.0,-28.93772003176715,4.923796716182684,34.96150927583208,25.78183194799351,6.328246089187375,-25.411123419649897,-38.95117772100491,2.8016494769778233,-5.077405994013986,-5.077405993975288,39.9227026648729,41174.96490921418,25753.096978656773,25753.096978656773,66928.06188787095,76288.00946967285,76276.1673952754,25753.096978656773,102029.26437393218,102029.26437393218,102029.26437393218,128031.77896701316,124202.45824518065,3829.3207218325165,0.0,90117.69813988557,55004.8135879558,39014.31616881085,26002.514593080985,65016.83076189183,19837.20316903797,1450.0,0.0,0.8868046895377897,2.8764826400709764,0.001494314320929203,1.0,1.0,-5.077405994013986,353587.2309323013,1551203.089662,4.387044989073707,1551203.089662,4.387044989073707,0.7628955691199364,0.09213459475358965,3.9013415411630943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013415411630943,1.2786054732032046,1.278938710121138,3.051247333854535,6465.226960794213,15322.880824211292,6484.982050079493,0.00033049626631313946,23099.156325856842,2355.4584211587894,19384.045322686397,1976.6225288642297,0.8391668097846584,0.8391668097846584,35314.682575011415,35405.22815468563,0.9968042637829511,0.8,4262.108062001741,4273.035954225843,0.9968042637829511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559292413437327,4.923796716182684,-2.3976238889791563,7.3214206051618405,3.5,3.5,1.0,0.6,0.0002606117189110012,1.000055384778669,0.00026059728578800605,198.04828774590447,0.0,2.863610046003719e-06,8.11547087037454,0.008648160800936635,8.874609120654924e-05,0.00017186562770445197,0.0006705065128614492,0.092134594762664,0.092134594762664,0.092134594762664,0.09211883752500137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494177.13964092557,593.5432628532146,0.0,0.092134594762664,0.09213459475358965,0.09213459475358965,0.375,0.375,0.5,8.514054309295368,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,26002.514593080985,19837.20316903797,0.7628955691199364,1.0293959441514233,0.6332970159681786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451544819260764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.089777960064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8465831313961,261.8465831313961,-11.303416868603904,245.9779012269521,277.715265035846,124420.72819812795,124469.77451989867,-49.04632177069015,0.0,nan,277.715265035846,4.565265035846039,271.36779227407106,-1.782207725928913,265.0203195122973,-8.129680487702672,258.67284675048495,-14.477153249515027,252.3253739887251,-20.824626011274887,245.9779012269521,-27.17209877304788,1.0,1.0,26022.012520719443,26022.012520719443,276.99788368441386,3.847883684413887,276.99788368441386,276.99788368441386,76274.7314017645,76276.1673952754,-1.4359935109096114,0.0,8546.071908451686,8546.071908451686,0.8869187543519442,3920.8482488689096,276.99788368441386,3.847883684413887,1.0,0.002,0.1788444077888842,0.004955979792569985,0.00027706946928772106,0.001722930531459565,0.1385347346438605,0.1385347346438605,0.0,7.472859137047649e-13,0.9998281713603361,0.9998281713603361,0.0,0.09211876339150715,1.5831362082495657e-05,0.0,0.0,0.0,1601790.636451991,268.072594005986,0.0,1.0,1279504.458058007,2618.488732703521,,,,,,,,,,,,,,,,,,,3.0,15322.880824211292,1450.0,0.375,6.173730061729009,3.5
