time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1501.0,-28.93825425116411,4.923770919286492,34.961497479136966,25.781601445656293,6.3281540760875385,-25.41161341844031,-38.95165171762926,2.8015132433811325,-5.077431266089604,-5.077431266137781,39.92267810287743,41174.79004939511,25753.0956274675,25753.0956274675,66927.88567686261,76287.77824015704,76275.86412840142,25753.0956274675,102028.95975586891,102028.95975586891,102028.95975586891,128031.45651143868,124202.35007232246,3829.106439116226,0.0,90117.69685362406,55004.86790716856,39014.25438495055,26002.49675556977,65016.751140520326,19837.187663913825,1450.0,0.0,0.8868046498407829,2.876479960848093,0.001494314320929203,1.0,1.0,-5.077431266089604,353586.88240920065,1551202.0323347163,4.387046323001129,1551202.0323347163,4.387046323001129,0.762895496166716,0.0921345124383702,3.9013575924465034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013575924465034,1.2786061340931987,1.2789393527281363,3.0512583104517863,6465.250218886632,15322.905498353402,6484.978080936108,0.00033049106831972204,23099.060959729184,2355.4486965201354,19384.033458651204,1976.6213190693259,0.8391697607294624,0.8391697607294624,35314.79881107828,35405.22815468563,0.9968083649331766,0.8,4262.122090463603,4273.035954225843,0.9968083649331766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559292121757601,4.923770919286492,-2.3976493017419376,7.321420221028429,3.5,3.5,1.0,0.6,0.00026059728578800605,1.0000551229143058,0.00026058292169794375,198.04872555367015,0.0,2.858455296016525e-06,8.100862308910832,0.00865101925623265,8.874137339364587e-05,0.00017185591239436018,0.0006704713686265583,0.09213451243642726,0.09213451243642726,0.09213451243642726,0.09211874759975966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494179.30693548865,593.5425534264456,0.0,0.09213451243642726,0.0921345124383702,0.0921345124383702,0.375,0.375,0.5,8.513581363632929,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,26002.49675556977,19837.187663913825,0.762895496166716,1.0293944945389806,0.6332951020638401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451576709318144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.075169398595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8462861825017,261.8462861825017,-11.303713817498306,245.97738576117735,277.71518660383185,124422.50031465992,124472.14730882776,-49.64699416781181,0.0,nan,277.71518660383185,4.565186603831876,271.36762643530363,-1.7823735646963428,265.0200662667758,-8.129933733224163,258.6725060982173,-14.47749390178268,252.32494592970406,-20.82505407029592,245.97738576117735,-27.172614238822632,1.0,1.0,26022.012520719443,26022.012520719443,276.99782292613827,3.847822926138292,276.99782292613827,276.99782292613827,76274.36772540148,76275.86412840142,-1.4964029999391641,0.0,8546.071908451686,8546.071908451686,0.8869177402700141,3920.864380408736,276.99782292613827,3.847822926138292,1.0,0.002,0.1788602478092788,0.0049559046273520155,0.0002770939944711016,0.0017229060052665864,0.1385469972355508,0.1385469972355508,0.0,-2.6231187361114294e-13,0.9998280772280915,0.9998280772280915,0.0,0.09211867241760337,1.584002076684025e-05,0.0,0.0,0.0,1601790.6073447168,268.0725687339104,0.0,1.0,1279504.5450285596,2618.4883768314926,,,,,,,,,,,,,,,,,,,3.0,15322.905498353402,1450.0,0.375,6.173730061729009,3.5
1502.0,-28.938788248433227,4.923745129907749,34.96148564861716,25.781416450068377,6.328106202683944,-25.412098803334175,-38.95212117405606,2.801416757529532,-5.077456705067789,-5.077456705079433,39.92265353330481,41174.57629268916,25753.09472509199,25753.09472509199,66927.67101778115,76287.51203914273,76275.56071586585,25753.09472509199,102028.65544095784,102028.65544095784,102028.65544095784,128031.13429816581,124202.24225101889,3828.892047146924,0.0,90117.67050439336,55004.89392824628,39014.19619571898,26002.47885720797,65016.67505292695,19837.17211120582,1450.0,0.0,0.8868046093212548,2.876477263933048,0.001494314320929203,1.0,1.0,-5.077456705067789,353586.53158465266,1551200.9746827346,4.387047684567587,1551200.9746827346,4.387047684567587,0.7628954231687373,0.09213443015686794,3.9013715793825057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013715793825057,1.2786066106728402,1.278939811065003,3.0512681123473073,6465.270987927046,15322.930205490424,6484.975779159859,0.0003304864967494623,23098.971392685657,2355.439563223492,19384.02657848796,1976.620617487925,0.8391727167827896,0.8391727167827896,35314.90009800564,35405.22815468563,0.9968119386365546,0.8,4262.134314722699,4273.035954225843,0.9968119386365546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559291926962803,4.923745129907749,-2.3976748345818004,7.321419964489549,3.5,3.5,1.0,0.6,0.00026058292169794375,1.0000551002336069,0.0002605685643091797,198.0491631810783,0.0,2.844789730577053e-06,8.062134096455368,0.008653864045963229,8.87367009989798e-05,0.00017184622069896395,0.0006704359614592316,0.09213443015648319,0.09213443015648319,0.09213443015648319,0.09211865702249633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494181.4753977277,593.5418436165476,0.0,0.09213443015648319,0.09213443015686794,0.09213443015686794,0.375,0.375,0.5,8.513108169267278,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,26002.47885720797,19837.17211120582,0.7628954231687373,1.0293923976164354,0.6332925554739752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445160844859474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.036441186145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8459903269812,261.8459903269812,-11.304009673018754,245.9768713453481,277.7151093086165,124424.7533066103,124474.21749913995,-49.46419252965638,0.0,nan,277.7151093086165,4.565109308616513,271.36746171596855,-1.7825382840314319,265.0198141233134,-8.130185876686596,258.6721665306423,-14.477833469357677,252.3245189379983,-20.82548106200167,245.9768713453481,-27.17312865465189,1.0,1.0,26022.012520719443,26022.012520719443,276.9977619840393,3.847761984039323,276.9977619840393,276.9977619840393,76274.13379032646,76275.56071586585,-1.4269255393883213,0.0,8546.071908451686,8546.071908451686,0.8869168566080351,3920.878437279418,276.9977619840393,3.847761984039323,1.0,0.002,0.1788760961831112,0.004955829398076258,0.00027711853249743067,0.001722881467355201,0.13855926624871534,0.13855926624871534,0.0,-1.4736822873118172e-13,0.9998279864103802,0.9998279864103802,0.0,0.09211858178280907,1.5848374058859802e-05,0.0,0.0,0.0,1601790.5780452022,268.0725432949322,0.0,1.0,1279504.6325734693,2618.488018609337,,,,,,,,,,,,,,,,,,,3.0,15322.930205490424,1450.0,0.375,6.173730061729009,3.5
1503.0,-28.93932057291145,4.923719429788376,34.96147382746199,25.78122712383049,6.328052804333224,-25.412583235197857,-38.952590560633666,2.8013154665893842,-5.077478245603402,-5.077478245626421,39.92263014253633,41174.36860160231,25753.084014193097,25753.084014193097,66927.45261579541,76287.24960930116,76275.28715741243,25753.084014193097,102028.37117160553,102028.37117160553,102028.37117160553,128030.83392103872,124202.15617451906,3828.6777465196715,0.0,90117.6449619255,55004.92261855203,39014.13593708163,26002.462749433194,65016.59868651482,19837.158025348344,1450.0,0.0,0.8868045843818914,2.8764749803131977,0.001494314320929203,1.0,1.0,-5.077478245603402,353586.23452306184,1551199.967775439,4.387048522598143,1551199.967775439,4.387048522598143,0.7628953540479837,0.09213434764557965,3.901385525994151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901385525994151,1.2786071095031912,1.2789402916669326,3.0512778295985328,6465.2915776163545,15322.954899270093,6484.973590032114,0.0003304819698526719,23098.882271821043,2355.430475424436,19384.020035038633,1976.6199502417885,0.8391756712265566,0.8391756712265567,35315.00109285032,35405.22815468563,0.9968155020369405,0.8,4262.146503730509,4273.035954225843,0.9968155020369405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559289614812967,4.923719429788376,-2.3976974896695054,7.3214169194578815,3.5,3.5,1.0,0.6,0.0002605685643091797,1.00005492786158,0.00026055425262125765,198.0495994392564,0.0,2.8434688301835493e-06,8.058390664740179,0.008656707514793412,8.873202952680678e-05,0.00017183653478237293,0.0006704005696369402,0.09213434764484815,0.09213434764484815,0.09213434764484815,0.09211858129936355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494183.6485921188,593.5411323174577,0.0,0.09213434764484815,0.09213434764557965,0.09213434764557965,0.375,0.375,0.5,8.51263517862542,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,26002.462749433194,19837.158025348344,0.7628953540479837,1.0293902475350025,0.6332901048873593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451640174806564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.032697754425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8456950158389,261.8456950158389,-11.304304984161092,245.97635802727353,277.7150320044071,124426.93373219667,124476.30690897237,-49.37317677569139,0.0,nan,277.7150320044071,4.565032004407101,271.36729720898444,-1.782702791015538,265.0195624135595,-8.13043758644045,258.6718276181128,-14.478172381887191,252.32409282269572,-20.82590717730426,245.97635802727353,-27.173641972726443,1.0,1.0,26022.012520719443,26022.012520719443,276.9977084336454,3.847708433645437,276.9977084336454,276.9977084336454,76273.85851864025,76275.28715741243,-1.4286387721804203,0.0,8546.071908451686,8546.071908451686,0.8869159754930882,3920.8924536241216,276.9977084336454,3.847708433645437,1.0,0.002,0.17889193702771708,0.004955754907840474,0.0002771430610946708,0.0017228569387813346,0.1385715305473354,0.1385715305473354,0.0,-1.2399456461587022e-13,0.9998280679768144,0.9998280679768144,0.0,0.09211850680078407,1.5840844795585355e-05,0.0,0.0,0.0,1601790.553235738,268.0725217543966,0.0,1.0,1279504.7067023895,2618.4877152836752,,,,,,,,,,,,,,,,,,,3.0,15322.954899270093,1450.0,0.375,6.173730061729009,3.5
1504.0,-28.939853030352285,4.923693862793614,34.96146203709022,25.781064689531945,6.328028403744181,-25.413064886940862,-38.95305945826692,2.8012402602121043,-5.077497608525562,-5.077497608538999,39.92260738859487,41174.1524343542,25753.068038681475,25753.068038681475,66927.22047303568,76286.96748579133,76275.029372086,25753.068038681475,102028.09741076748,102028.09741076748,102028.09741076748,128030.54504464139,124202.08139452862,3828.4636501127666,0.0,90117.6090662574,55004.95271094357,39014.06261701536,26002.44763387391,65016.510250889274,19837.144751175878,1450.0,0.0,0.8868045682238868,2.8764729275542202,0.001494314320929203,1.0,1.0,-5.077497608525562,353585.96749270224,1551198.9882808523,4.387049065551132,1551198.9882808523,4.387049065551132,0.7628952870318881,0.09213426500566683,3.901398884059274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901398884059274,1.278607487378352,1.2789406513405768,3.0512873751886715,6465.311803576419,15322.97960876143,6484.971649471917,0.000330477534736919,23098.793982453048,2355.421472414438,19384.01423457434,1976.6193587590403,0.8391786276504032,0.8391786276504032,35315.0978256484,35405.22815468563,0.9968189150619552,0.8,4262.158178354448,4273.035954225843,0.9968189150619552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559286166197034,4.923693862793614,-2.3977185149409914,7.321412377734606,3.5,3.5,1.0,0.6,0.00026055425262125765,1.0000549418202085,0.00026053993808282237,198.0500358080743,0.0,2.834424060263188e-06,8.032757786785874,0.008659541938853675,8.872736314766716e-05,0.0001718268894735905,0.0006703652348436422,0.09213426501263328,0.09213426501263328,0.09213426501263328,0.09211851388169198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494185.8226618732,593.5404207626433,0.0,0.09213426501263328,0.09213426500566683,0.09213426500566683,0.375,0.375,0.5,8.5121626459833,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,26002.44763387391,19837.144751175878,0.7628952870318881,1.029388077194135,0.6332876414847416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451671801765118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.007064876474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84540277417136,261.84540277417136,-11.304597225828616,245.97584584801217,277.71495970033243,124429.40927803387,124478.26926761073,-48.85998957686736,0.0,nan,277.71495970033243,4.564959700332452,271.36713692987695,-1.7828630701230281,265.0193141594204,-8.130685840579588,258.67149138891864,-14.478508611081338,252.32366861846762,-20.826331381532356,245.97584584801217,-27.174154151987807,1.0,1.0,26022.012520719443,26022.012520719443,276.9976589065441,3.8476589065440976,276.9976589065441,276.9976589065441,76273.65446131762,76275.029372086,-1.3749107683834154,0.0,8546.071908451686,8546.071908451686,0.8869151315606305,3920.9058784795707,276.9976589065441,3.8476589065440976,1.0,0.002,0.17890776213767254,0.004955680884094666,0.00027716756656346545,0.001722832434071193,0.13858378328173274,0.13858378328173274,0.0,6.346581246652327e-13,0.9998282386126591,0.9998282386126591,0.0,0.09211843989648782,1.5825109179005082e-05,0.0,0.0,0.0,1601790.5309343492,268.0725023914744,0.0,1.0,1279504.7733373367,2618.4874426224073,,,,,,,,,,,,,,,,,,,3.0,15322.97960876143,1450.0,0.375,6.173730061729009,3.5
1505.0,-28.940384338022575,4.923668311944685,34.96145021705071,25.780861847475194,6.327960604993604,-25.413549843719085,-38.95352891469372,2.8011261105902725,-5.077522407053948,-5.077522407023962,39.92258295165969,41173.95295084625,25753.066101344266,25753.066101344266,66927.01905219052,76286.71541723516,76274.7290771621,25753.066101344266,102027.79517850638,102027.79517850638,102027.79517850638,128030.22518573604,124201.97571177281,3828.249473963221,0.0,90117.58907504285,55004.98495475806,39014.00457809421,26002.43000722966,65016.43458532387,19837.129417847125,1450.0,0.0,0.8868045304849362,2.876470298541572,0.001494314320929203,1.0,1.0,-5.077522407053948,353585.62550118024,1551197.936340384,4.387050333682771,1551197.936340384,4.387050333682771,0.7628952144984777,0.09213418265744529,3.901413178254686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901413178254686,1.2786080457014541,1.278941191505523,3.0512972222964083,6465.332668416093,15323.004297844936,6484.969275107299,0.00033047293844704577,23098.704227824786,2355.4123199894752,19384.007137439607,1976.6186350527048,0.8391815811940463,0.8391815811940463,35315.2013373865,35405.22815468563,0.996822567271018,0.8,4262.17067112463,4273.035954225843,0.996822567271018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559285747986204,4.923668311944685,-2.3977435150188584,7.321411826963544,3.5,3.5,1.0,0.6,0.00026053993808282237,1.0000548234152253,0.00026052565517665176,198.05047123627924,0.0,2.8349948496844524e-06,8.034375404005738,0.008662376933703359,8.872269143471579e-05,0.00017181724664810656,0.0006703300703243587,0.09213418265606749,0.09213418265606749,0.09213418265606749,0.09211842576784603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494187.9894190806,593.5397115128882,0.0,0.09213418265606749,0.09213418265744529,0.09213418265744529,0.375,0.375,0.5,8.511689938624741,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,26002.43000722966,19837.129417847125,0.7628952144984777,1.0293861771881585,0.6332853102981508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451703436754957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.008682493695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.845109203136,261.845109203136,-11.304890796863958,245.9753344045788,277.71488400169693,124431.38977423387,124480.47202203699,-49.08224780309215,0.0,nan,277.71488400169693,4.564884001696953,271.36697408227735,-1.7830259177226253,265.0190641628552,-8.130935837144762,258.67115424340903,-14.478845756590943,252.32324432399867,-20.826755676001312,245.9753344045788,-27.174665595421175,1.0,1.0,26022.012520719443,26022.012520719443,276.9975989697023,3.8475989697023465,276.9975989697023,276.9975989697023,76273.35929816413,76274.7290771621,-1.3697789979778463,0.0,8546.071908451686,8546.071908451686,0.8869142284849957,3920.9202441459593,276.9975989697023,3.8475989697023465,1.0,0.002,0.17892359409104328,0.004955605841253582,0.0002771920795113549,0.0017228079201756616,0.13859603975567744,0.13859603975567744,0.0,-3.1298358002529447e-13,0.9998281641696448,0.9998281641696448,0.0,0.09211835070366425,1.5831953781038173e-05,0.0,0.0,0.0,1601790.5023724546,268.07247759294603,0.0,1.0,1279504.8586781865,2618.487093419134,,,,,,,,,,,,,,,,,,,3.0,15323.004297844936,1450.0,0.375,6.173730061729009,3.5
1506.0,-28.940913782934544,4.9236428640200405,34.961438415505526,25.780667492095404,6.327905400815789,-25.414031864559025,-38.95399411031974,2.801023482424665,-5.077543058648359,-5.07754305863008,39.922559845340224,41173.75094847604,25753.05375082406,25753.05375082406,66926.80469930009,76286.45937015567,76274.46181335651,25753.05375082406,102027.51556418056,102027.51556418056,102027.51556418056,128029.92987770948,124201.89443808129,3828.035439628196,0.0,90117.57154030354,55005.020902555654,39013.94515305321,26002.414313528912,65016.35946658212,19837.11567203308,1450.0,0.0,0.8868045090415106,2.876468109166978,0.001494314320929203,1.0,1.0,-5.077543058648359,353585.34069938364,1551196.9416791722,4.387051054240373,1551196.9416791722,4.387051054240373,0.762895146306162,0.09213410018141041,3.9014280999311763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9014280999311763,1.2786085505757854,1.2789416782482044,3.0513076877002567,6465.354843351033,15323.028992213596,6484.966033252758,0.0003304680129420219,23098.611388453697,2355.402853008285,19383.997447319438,1976.6176469354407,0.8391845345737501,0.8391845345737501,35315.309392962045,35405.22815468563,0.9968263798033461,0.8,4262.183712287853,4273.035954225843,0.9968263798033461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592830818931365,4.9236428640200405,-2.3977654517792653,7.321408315799306,3.5,3.5,1.0,0.6,0.00026052565517665176,1.0000546314360041,0.00026051142306351434,198.0509051395347,0.0,2.8287362977123386e-06,8.016638667716768,0.00866520567000107,8.871806234660638e-05,0.00017180759283004537,0.0006702949704486731,0.09213410018164528,0.09213410018164528,0.09213410018164528,0.09211835342605933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494190.16115654365,593.539000700378,0.0,0.09213410018164528,0.09213410018141041,0.09213410018141041,0.375,0.375,0.5,8.511217535914206,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,26002.414313528912,19837.11567203308,0.762895146306162,1.0293840696155854,0.6332829350378962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445173500356444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.9909457574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84481585874113,261.84481585874113,-11.305184141258849,245.97482399943138,277.714807718052,124433.55824490711,124482.60260180225,-49.04435689515605,0.0,nan,277.714807718052,4.564807718052009,271.36681097433564,-1.783189025664342,265.0188142306061,-8.13118576939388,258.67081748686803,-14.479182513131946,252.3228207431536,-20.827179256846364,245.97482399943138,-27.175176000568598,1.0,1.0,26022.012520719443,26022.012520719443,276.9975470448038,3.8475470448038323,276.9975470448038,276.9975470448038,76273.07464071759,76274.46181335651,-1.3871726389188552,0.0,8546.071908451686,8546.071908451686,0.8869132857658608,3920.9352404308324,276.9975470448038,3.8475470448038323,1.0,0.002,0.17893941508742184,0.004955531601512092,0.00027721657786313933,0.0017227834221223216,0.13860828893156965,0.13860828893156965,0.0,-1.4539151133030614e-14,0.9998282829443129,0.9998282829443129,0.0,0.09211827918499887,1.5820996411530418e-05,0.0,0.0,0.0,1601790.4785868155,268.0724569413516,0.0,1.0,1279504.929747908,2618.486802611456,,,,,,,,,,,,,,,,,,,3.0,15323.028992213596,1450.0,0.375,6.173730061729009,3.5
1507.0,-28.94144295485816,4.923617453801681,34.961426597900555,25.780482601281278,6.327856128644238,-25.41451304649093,-38.9544629381038,2.8009262203033716,-5.0775667115836995,-5.077566711574253,39.922535778758764,41173.55250009408,25753.049225843028,25753.049225843028,66926.60172593711,76286.19476205681,76274.17043280657,25753.049225843028,102027.2196586496,102027.2196586496,102027.2196586496,128029.61688053343,124201.79549712354,3827.82138340988,0.0,90117.54354973722,55005.0589831465,39013.87174065636,26002.397221883828,65016.26896254018,19837.100778244632,1450.0,0.0,0.8868044757942127,2.876465601607475,0.001494314320929203,1.0,1.0,-5.0775667115836995,353585.0145069488,1551195.9056814727,4.387052171440336,1551195.9056814727,4.387052171440336,0.7628950749798394,0.09213401781726292,3.9014418603106464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9014418603106464,1.2786090304827353,1.2789421400819332,3.0513173044286006,6465.375220044419,15323.05370618926,6484.963994108314,0.00033046353989006936,23098.522745270835,2355.3938139192114,19383.991352180237,1976.6170254042142,0.8391874911632127,0.8391874911632128,35315.40903891209,35405.22815468563,0.9968298956208622,0.8,4262.195738498372,4273.035954225843,0.9968298956208622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559282105090513,4.923617453801681,-2.397789575578,7.321407029379681,3.5,3.5,1.0,0.6,0.00026051142306351434,1.000054603502261,0.00026049719900411955,198.0513388207167,0.0,2.818682888913583e-06,7.9881473071810944,0.008668024352889984,8.871339734129088e-05,0.00017179802572222348,0.0006702600090714078,0.09213401781841579,0.09213401781841579,0.09213401781841579,0.09211826966831742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494192.3284425424,593.5382912937729,0.0,0.09213401781841579,0.09213401781726292,0.09213401781726292,0.375,0.375,0.5,8.510745091446436,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,26002.397221883828,19837.100778244632,0.7628950749798394,1.029382380654565,0.6332807642932673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451766459831414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.96245439687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8445232638597,261.8445232638597,-11.305476736140292,245.97431454486178,277.7147319828589,124435.7533622988,124484.67240690066,-48.91904460185501,0.0,nan,277.7147319828589,4.564731982858916,271.3666484952652,-1.7833515047347532,265.0185650076689,-8.131434992331094,258.6704815200462,-14.479518479953754,252.32239803245716,-20.82760196754282,245.97431454486178,-27.175685455138193,1.0,1.0,26022.012520719443,26022.012520719443,276.99748929659887,3.8474892965988943,276.99748929659887,276.99748929659887,76272.826750324,76274.17043280657,-1.3436824825621443,0.0,8546.071908451686,8546.071908451686,0.8869124164143772,3920.9490696121998,276.99748929659887,3.8474892965988943,1.0,0.002,0.17895523802756824,0.004955456809300929,0.0002772410775006043,0.0017227589225320137,0.13862053875030214,0.13862053875030214,0.0,3.2618005518791904e-14,0.9998282616944582,0.9998282616944582,0.0,0.09211819487716022,1.5822940102699025e-05,0.0,0.0,0.0,1601790.4513443494,268.0724332884163,0.0,1.0,1279505.0111463354,2618.4864695401748,,,,,,,,,,,,,,,,,,,3.0,15323.05370618926,1450.0,0.375,6.173730061729009,3.5
1508.0,-28.941971573211042,4.923592200044578,34.96141482710821,25.780320132058137,6.327831756723358,-25.414991240235604,-38.95492373323066,2.800851423673176,-5.077584673840192,-5.0775846737971175,39.9225134945256,41173.32112242634,25753.030450142363,25753.030450142363,66926.3515725687,76285.91460667783,76273.92330893167,25753.030450142363,102026.95375907404,102026.95375907404,102026.95375907404,128029.33652576615,124201.7289180879,3827.607607678247,0.0,90117.50853959104,55005.072577982275,39013.81773512085,26002.382766692117,65016.20050181297,19837.08804749218,1450.0,0.0,0.886804465066571,2.876463697344866,0.001494314320929203,1.0,1.0,-5.077584673840192,353584.76679357124,1551194.9464095116,4.387052531918394,1551194.9464095116,4.387052531918394,0.7628950094874611,0.09213393524583534,3.901455332386708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901455332386708,1.2786094062803353,1.2789424977894748,3.0513269441186273,6465.395645390854,15323.078407985626,6484.961916808476,0.00033045905423441504,23098.43401038295,2355.3847654788283,19383.98514299201,1976.6163922432238,0.8391904461695862,0.8391904461695862,35315.50659704151,35405.22815468563,0.9968333377760077,0.8,4262.207512731059,4273.035954225843,0.9968333377760077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559278052000885,4.923592200044578,-2.397809491538183,7.3214016915827616,3.5,3.5,1.0,0.6,0.00026049719900411955,1.000054546614813,0.0002604829905387693,198.05177204987098,0.0,2.8170940066042493e-06,7.9836444147164425,0.00867084144689659,8.870881248470417e-05,0.00017178838651941538,0.000670224716628282,0.09213393525066439,0.09213393525066439,0.09213393525066439,0.09211820757031501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494194.50139933644,593.537580121115,0.0,0.09213393525066439,0.09213393524583534,0.09213393524583534,0.375,0.375,0.5,8.510273261804013,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,26002.382766692117,19837.08804749218,0.7628950094874611,1.0293796170187224,0.6332778723554944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451797900009158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.9579515044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.844233596204,261.844233596204,-11.305766403795985,245.9738061900281,277.71466100238206,124438.20725637699,124486.6368969327,-48.42964055570223,0.0,nan,277.71466100238206,4.564661002382081,271.36649003991414,-1.783509960085837,265.01831907743747,-8.13168092256251,258.67014811496153,-14.479851885038443,252.32197715250058,-20.828022847499398,245.9738061900281,-27.176193809971863,1.0,1.0,26022.012520719443,26022.012520719443,276.9974424177138,3.8474424177138076,276.9974424177138,276.9974424177138,76272.614960806,76273.92330893167,-1.3083481256762752,0.0,8546.071908451686,8546.071908451686,0.886911565276756,3920.9626090486413,276.9974424177138,3.8474424177138076,1.0,0.002,0.17897103934527597,0.004955383144407265,0.0002772655469059667,0.0017227344534911178,0.13863277345298336,0.13863277345298336,0.0,3.9708427518325706e-13,0.9998284962295078,0.9998284962295078,0.0,0.0921181339285504,1.5801317284948908e-05,0.0,0.0,0.0,1601790.4306561663,268.0724153261598,0.0,1.0,1279505.0729610396,2618.486216602845,,,,,,,,,,,,,,,,,,,3.0,15323.078407985626,1450.0,0.375,6.173730061729009,3.5
1509.0,-28.942499425637138,4.9235671047469545,34.961403101546274,25.780149280931823,6.327794363841362,-25.415470046717193,-38.955388439912326,2.8007649847065808,-5.0776023845141935,-5.07760238447613,39.92249125826008,41173.10153304323,25753.01143474944,25753.01143474944,66926.11296779267,76285.63950702667,76273.67669573503,25753.01143474944,102026.68813048447,102026.68813048447,102026.68813048447,128029.05654719367,124201.66242730676,3827.394119886921,0.0,90117.47082506036,55005.0901375594,39013.756319445514,26002.368416709203,65016.124736154714,19837.075401447004,1450.0,0.0,0.8868044554462092,2.876461819754639,0.001494314320929203,1.0,1.0,-5.0776023845141935,353584.5225498395,1551193.9892028505,4.3870528551888235,1551193.9892028505,4.3870528551888235,0.7628949441659183,0.09213385269289077,3.9014681401001283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9014681401001283,1.2786098359905194,1.2789429094435736,3.0513359355457492,6465.414697145983,15323.103103232794,6484.960748215532,0.0003304549136152265,23098.34851624536,2355.376047503007,19383.981649989495,1976.6160360560941,0.8391934010501442,0.8391934010501441,35315.599344121925,35405.22815468563,0.9968366101845401,0.8,4262.2187063211,4273.035954225843,0.9968366101845401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559273947169155,4.9235671047469545,-2.3978291808960988,7.321396285643053,3.5,3.5,1.0,0.6,0.0002604829905387693,1.0000544678134733,0.0002604688033725716,198.0522046529549,0.0,2.8140117407237154e-06,7.97490927321101,0.008673655458637313,8.870418893038997e-05,0.00017177880160837935,0.0006701895216196727,0.09213385270191563,0.09213385270191563,0.09213385270191563,0.09211814644151245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494196.6714802781,593.5368698893956,0.0,0.09213385270191563,0.09213385269289077,0.09213385269289077,0.375,0.375,0.5,8.509802075578067,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,26002.368416709203,19837.075401447004,0.7628949441659183,1.029377146659986,0.6332752328769196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451829307426876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.9492163629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84394520945557,261.84394520945557,-11.306054790544408,245.97329874890363,277.7145916700094,124440.45369187601,124488.66917664789,-48.21548477186573,0.0,nan,277.7145916700094,4.564591670009406,271.3663330857907,-1.7836669142092774,265.0180745015608,-8.13192549843916,258.6698159173417,-14.480184082658297,252.32155733312743,-20.828442666872547,245.97329874890363,-27.176701251096347,1.0,1.0,26022.012520719443,26022.012520719443,276.99739585012844,3.847395850128464,276.99739585012844,276.99739585012844,76272.36355916565,76273.67669573503,-1.313136569384369,0.0,8546.071908451686,8546.071908451686,0.8869107561116889,3920.975480800629,276.99739585012844,3.847395850128464,1.0,0.002,0.1789868190731384,0.004955309621434758,0.00027728998300658516,0.001722710017782562,0.13864499150329257,0.13864499150329257,0.0,7.891469595844303e-13,0.9998287304127724,0.9998287304127724,0.0,0.09211807296597038,1.577972692039749e-05,0.0,0.0,0.0,1601790.41025774,268.0723976154858,0.0,1.0,1279505.1339099545,2618.4859672082493,,,,,,,,,,,,,,,,,,,3.0,15323.103103232794,1450.0,0.375,6.173730061729009,3.5
1510.0,-28.943028093431252,4.923542018961056,34.96139134510004,25.779940711241238,6.32772879414019,-25.415952404663425,-38.95585363553835,2.800653105249686,-5.077627027079416,-5.077627027092285,39.9224669158399,41172.91763772357,25753.01029358735,25753.01029358735,66925.92793131093,76285.39594556513,76273.37654761187,25753.01029358735,102026.38684119922,102026.38684119922,102026.38684119922,128028.73772034579,124201.55716097156,3827.180559374236,0.0,90117.46637494795,55005.14558966837,39013.68976142176,26002.35087914658,65016.04064056834,19837.06014360593,1450.0,0.0,0.8868044181590857,2.8764592072843724,0.001494314320929203,1.0,1.0,-5.077627027079416,353584.18271026283,1551192.9413316972,4.38705410813806,1551192.9413316972,4.38705410813806,0.7628948719215576,0.09213377057226232,3.901484461003499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901484461003499,1.2786103835350633,1.2789434389899486,3.0513473934231574,6465.438975013304,15323.127796203418,6484.956108649542,0.00033044945925206104,23098.250749349103,2355.3660780540863,19383.967782016272,1976.6146219163807,0.8391963526745636,0.8391963526745636,35315.71753188562,35405.22815468563,0.9968407802234605,0.8,4262.232970332093,4273.035954225843,0.9968407802234605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559273700827764,4.923542018961056,-2.3978539422578073,7.3213959612188635,3.5,3.5,1.0,0.6,0.0002604688033725716,1.0000545521866038,0.0002604545950049031,198.05263792592393,0.0,2.809799543230701e-06,7.962971905515807,0.008676465258180544,8.869956073442661e-05,0.000171769242638145,0.0006701550310310625,0.09213377057347066,0.09213377057347066,0.09213377057347066,0.09211805890439313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494198.832145471,593.5361626290888,0.0,0.09213377057347066,0.09213377057226232,0.09213377057226232,0.375,0.375,0.5,8.509330725316447,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,26002.35087914658,19837.06014360593,0.7628948719215576,1.0293756321044083,0.6332732235317438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445186066946712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.9372789952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8436552350707,261.8436552350707,-11.306344764929293,245.9727916583706,277.71451881177256,124442.47586576562,124490.9567880022,-48.48092223655468,0.0,nan,277.71451881177256,4.564518811772587,271.3661733811019,-1.7838266188981038,265.0178279504055,-8.132172049594487,258.6694825197207,-14.480517480279275,252.32113708905266,-20.828862910947322,245.9727916583706,-27.17720834162938,1.0,1.0,26022.012520719443,26022.012520719443,276.99733608633306,3.8473360863330868,276.99733608633306,276.99733608633306,76272.07647035643,76273.37654761187,-1.3000772554369178,0.0,8546.071908451686,8546.071908451686,0.8869097249897947,3920.991883308516,276.99733608633306,3.8473360863330868,1.0,0.002,0.17900260555761122,0.004955234810376948,0.0002773144255911303,0.0017226855743527716,0.13865721279556514,0.13865721279556514,0.0,-5.6098355127875976e-14,0.9998286569140032,0.9998286569140032,0.0,0.09211798408768795,1.5786484574368506e-05,0.0,0.0,0.0,1601790.3818754384,268.07237297292056,0.0,1.0,1279505.218714031,2618.485620201674,,,,,,,,,,,,,,,,,,,3.0,15323.127796203418,1450.0,0.375,6.173730061729009,3.5
1511.0,-28.94355380769456,4.923517091482171,34.96137963812138,25.779774540010862,6.32769535727462,-25.416428891227635,-38.95631799297405,2.8005704406089302,-5.07764457713273,-5.0776445771009975,39.92244483055572,41172.702740277666,25752.991296601656,25752.991296601656,66925.69403687931,76285.11833913071,76273.13240106133,25752.991296601656,102026.12369766299,102026.12369766299,102026.12369766299,128028.46033832469,124201.4930379308,3826.9673003938788,0.0,90117.42586999868,55005.16690603075,39013.62107107548,26002.33664066169,65015.957711737174,19837.047594308202,1450.0,0.0,0.8868044088095322,2.8764573467246546,0.001494314320929203,1.0,1.0,-5.07764457713273,353583.9406819362,1551191.9906259973,4.387054422308621,1551191.9906259973,4.387054422308621,0.7628948070492868,0.09213368822456493,3.90149698699527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90149698699527,1.27861079575741,1.278943833151754,3.0513562062364272,6465.457648307114,15323.15245524442,6484.955174119572,0.00033044541270441617,23098.166209120267,2355.3574573498868,19383.964988643653,1976.6143370716457,0.8391993032325628,0.8391993032325628,35315.8082387434,35405.22815468563,0.9968439806512809,0.8,4262.243917688876,4273.035954225843,0.9968439806512809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559269599969582,4.923517091482171,-2.397873469030027,7.321390560512198,3.5,3.5,1.0,0.6,0.0002604545950049031,1.0000542476425316,0.0002604404667235635,198.05306877994357,0.0,2.814004697367955e-06,7.9748893123407845,0.008679279262877912,8.86949411001139e-05,0.0001717596539047892,0.0006701197721968855,0.09213368823146459,0.09213368823146459,0.09213368823146459,0.0921179983491247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494201.0005894741,593.5354529373776,0.0,0.09213368823146459,0.09213368822456493,0.09213368822456493,0.375,0.375,0.5,8.508860029970908,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,26002.33664066169,19837.047594308202,0.7628948070492868,1.0293733475958222,0.6332707259781679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451892080081614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.94919640203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8433671513698,261.8433671513698,-11.306632848630159,245.97228565693962,277.71444864580144,124444.77072780782,124492.93554373027,-48.16481592244584,0.0,nan,277.71444864580144,4.564448645801463,271.3660160480382,-1.7839839519617726,265.01758345025087,-8.13241654974911,258.6691508524755,-14.480849147524452,252.32071825471328,-20.829281745286693,245.97228565693962,-27.17771434306036,1.0,1.0,26022.012520719443,26022.012520719443,276.9972899680472,3.847289968047221,276.9972899680472,276.9972899680472,76271.8357983675,76273.13240106133,-1.2966026938374853,0.0,8546.071908451686,8546.071908451686,0.8869089336222679,3921.0044719302464,276.9972899680472,3.847289968047221,1.0,0.002,0.17901836881978014,0.004955161390723819,0.0002773388362711024,0.0017226611642938508,0.1386694181355512,0.1386694181355512,0.0,5.649530322726637e-13,0.9998289088198772,0.9998289088198772,0.0,0.09211792496311752,1.576326144740856e-05,0.0,0.0,0.0,1601790.3616619974,268.07235542286725,0.0,1.0,1279505.279110173,2618.4853730690343,,,,,,,,,,,,,,,,,,,3.0,15323.15245524442,1450.0,0.375,6.173730061729009,3.5
1512.0,-28.944078694995476,4.923492220230538,34.96136792520806,25.779557867813878,6.327614434966338,-25.416909381999748,-38.9567829092033,2.800445121967323,-5.077666828355802,-5.077666828360846,39.92242124536714,41172.5211273855,25752.984550122812,25752.984550122812,66925.5056775083,76284.87996488443,76272.85034389986,25752.984550122812,102025.83489402267,102025.83489402267,102025.83489402267,128028.15510806662,124201.40102135093,3826.754086715689,0.0,90117.41491294399,55005.21245751153,39013.55828381384,26002.320214043953,65015.8784978578,19837.033248359745,1450.0,0.0,0.8868043809556769,2.876454987774153,0.001494314320929203,1.0,1.0,-5.077666828355802,353583.6338211466,1551190.9753531686,4.387055358274326,1551190.9753531686,4.387055358274326,0.7628947372798558,0.09213360609251892,3.9015121247809255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015121247809255,1.2786114054519422,1.27894442493957,3.0513665904629437,6465.479651237029,15323.17715583223,6484.952048032425,0.0003304405302517148,23098.07378030491,2355.34803223373,19383.955644559974,1976.6133842402833,0.839202256817109,0.8392022568171091,35315.91785880559,35405.22815468563,0.9968478484001376,0.8,4262.257147669064,4273.035954225843,0.9968478484001376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559268143614694,4.923492220230538,-2.3978964223061534,7.321388642536691,3.5,3.5,1.0,0.6,0.0002604404667235635,1.0000541625392345,0.0002604263613705481,198.0534989578452,0.0,2.7981494758945404e-06,7.929955614685127,0.008682077412353807,8.869031612942614e-05,0.0001717501505941374,0.0006700852949759769,0.09213360609162267,0.09213360609162267,0.09213360609162267,0.0921179199108302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494203.16123379365,593.5347457190021,0.0,0.09213360609162267,0.09213360609251892,0.09213360609251892,0.375,0.375,0.5,8.508389444271314,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,26002.320214043953,19837.033248359745,0.7628947372798558,1.0293717046323296,0.6332687041788121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451923315341746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.904262704375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8430763729409,261.8430763729409,-11.306923627059064,245.97178025777032,277.71437248811213,124446.59511403494,124495.21046621443,-48.61535217946363,0.0,nan,277.71437248811213,4.564372488112156,271.3658540420533,-1.7841459579466914,265.0173355959718,-8.132664404028162,258.66881714989864,-14.481182850101334,252.32029870383917,-20.829701296160806,245.97178025777032,-27.178219742229658,1.0,1.0,26022.012520719443,26022.012520719443,276.9972347124826,3.8472347124826456,276.9972347124826,276.9972347124826,76271.48814665599,76272.85034389986,-1.3621972438704688,0.0,8546.071908451686,8546.071908451686,0.8869079772461309,3921.01968540483,276.9972347124826,3.8472347124826456,1.0,0.002,0.17903412927114376,0.004955087129139842,0.00027736323989386403,0.0017226367599797153,0.138681619946932,0.138681619946932,0.0,-1.2642057539702378e-13,0.9998289391656602,0.9998289391656602,0.0,0.09211784564098999,1.5760451528922618e-05,0.0,0.0,0.0,1601790.336033933,268.0723331716442,0.0,1.0,1279505.355684753,2618.4850597365125,,,,,,,,,,,,,,,,,,,3.0,15323.17715583223,1450.0,0.375,6.173730061729009,3.5
1513.0,-28.94460223010524,4.923467491960982,34.9613562535136,25.779399834014498,6.32759496110809,-25.417382510974406,-38.9572391990572,2.800375241963817,-5.07768489317624,-5.0776848931836085,39.922399009074205,41172.293488085474,25752.96739174732,25752.96739174732,66925.26087983279,76284.59913356665,76272.60138502318,25752.96739174732,102025.5687767705,102025.5687767705,102025.5687767705,128027.87451761232,124201.33337347899,3826.5411441333263,0.0,90117.37938742977,55005.22971388855,39013.499637268025,26002.305740841828,65015.80537810986,19837.020507032328,1450.0,0.0,0.8868043695320146,2.8764530726438986,0.001494314320929203,1.0,1.0,-5.07768489317624,353583.38469410385,1551190.018147788,4.387055742140631,1551190.018147788,4.387055742140631,0.762894671908819,0.09213352387783101,3.9015256599219916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015256599219916,1.278611758225796,1.2789447597690962,3.051376334389225,6465.50029744758,15323.201855463047,6484.949822081095,0.0003304359887448568,23097.98454311117,2355.3389325724047,19383.948991042485,1976.6127057703177,0.8392052109509107,0.8392052109509107,35316.01587326746,35405.22815468563,0.9968513066685777,0.8,4262.268976976245,4273.035954225843,0.9968513066685777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559264439655252,4.923467491960982,-2.397916272572726,7.321383764533708,3.5,3.5,1.0,0.6,0.0002604263613705481,1.0000540232352837,0.00026041229305596953,198.05392802916094,0.0,2.793614518741885e-06,7.917103546114502,0.00868487102687255,8.868577719033413e-05,0.00017174058418021395,0.0006700502960290976,0.0921335238761683,0.0921335238761683,0.0921335238761683,0.09211785739250418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494205.32556581957,593.5340373611441,0.0,0.0921335238761683,0.09213352387783101,0.09213352387783101,0.375,0.375,0.5,8.507919448921776,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,26002.305740841828,19837.020507032328,0.762894671908819,1.029369097108283,0.6332659150900521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451954501595978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.8914106358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8427890988658,261.8427890988658,-11.30721090113417,245.9712761435352,277.7143020541942,124449.09867290131,124497.12813093372,-48.029458032392434,0.0,nan,277.7143020541942,4.564302054194229,271.3656968720763,-1.7843031279236925,265.01709168992585,-8.132908310074129,258.66848650779485,-14.481513492205124,252.31988132566875,-20.83011867433123,245.9712761435352,-27.178723856464785,1.0,1.0,26022.012520719443,26022.012520719443,276.99718751627887,3.8471875162788933,276.99718751627887,276.99718751627887,76271.29376155054,76272.60138502318,-1.3076234726468101,0.0,8546.071908451686,8546.071908451686,0.8869071221214275,3921.0332882216017,276.99718751627887,3.8471875162788933,1.0,0.002,0.17904986919222493,0.00495501371806965,0.0002773876141138083,0.0017226123855177522,0.13869380705690415,0.13869380705690415,0.0,-3.6843965378619004e-13,0.9998291618410482,0.9998291618410482,0.0,0.09211778395623398,1.57399215970306e-05,0.0,0.0,0.0,1601790.3152275956,268.07231510682374,0.0,1.0,1279505.4178523778,2618.48480535527,,,,,,,,,,,,,,,,,,,3.0,15323.201855463047,1450.0,0.375,6.173730061729009,3.5
1514.0,-28.94512494932291,4.923442794721706,34.96134456435755,25.779201287683122,6.327532087991834,-25.417859245612487,-38.957703521568305,2.800266384168243,-5.0777081443670795,-5.07770814439675,39.92237516175644,41172.111712529084,25752.96366823002,25752.96366823002,66925.07538075911,76284.34804612545,76272.31159456649,25752.96366823002,102025.27526279651,102025.27526279651,102025.27526279651,128027.56413256163,124201.23593721788,3826.328195343756,0.0,90117.35959395308,55005.278981677366,39013.42290252857,26002.288869765118,65015.71177229368,19837.00579911078,1450.0,0.0,0.8868043375359231,2.876450607685376,0.001494314320929203,1.0,1.0,-5.0777081443670795,353583.0640434273,1551188.9915924335,4.3870568172968705,1551188.9915924335,4.3870568172968705,0.7628946012586149,0.0921334419347482,3.9015401330566495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015401330566495,1.2786122915268299,1.2789452752201664,3.0513863810879696,6465.5215851966495,15323.226564686514,6484.9471744218945,0.000330431286173817,23097.893785690965,2355.3296778911213,19383.941077011954,1976.6118987637935,0.8392081657687859,0.839208165768786,35316.12068011653,35405.22815468563,0.9968550045971454,0.8,4262.2816260526,4273.035954225843,0.9968550045971454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559263635863714,4.923442794721706,-2.3979399112427635,7.321382705964469,3.5,3.5,1.0,0.6,0.00026041229305596953,1.000053939271757,0.0002603982473641399,198.0543564334131,0.0,2.786284963032286e-06,7.896331585233499,0.008687657311835581,8.868115856683267e-05,0.00017173113448913687,0.0006700159133047164,0.09213344193496074,0.09213344193496074,0.09213344193496074,0.09211777512905162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494207.4821335183,593.5333314595815,0.0,0.09213344193496074,0.0921334419347482,0.0921334419347482,0.375,0.375,0.5,8.50744944446506,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,26002.288869765118,19837.00579911078,0.7628946012586149,1.0293677259914134,0.6332640309580445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451985607636977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.87063867492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84250082076056,261.84250082076056,-11.307499179239414,245.97077282698643,277.71422881452753,124451.09925947677,124499.29657892654,-48.19731944976981,0.0,nan,277.71422881452753,4.564228814527553,271.36553761703993,-1.7844623829600437,265.0168464195077,-8.133153580492262,258.6681552220055,-14.481844777994468,252.3194640244962,-20.83053597550378,245.97077282698643,-27.179227173013544,1.0,1.0,26022.012520719443,26022.012520719443,276.9971303558663,3.847130355866341,276.9971303558663,276.9971303558663,76271.0063796396,76272.31159456649,-1.3052149268914945,0.0,8546.071908451686,8546.071908451686,0.8869062077354677,3921.047833721933,276.9971303558663,3.847130355866341,1.0,0.002,0.17906561035978993,0.004954939364424937,0.0002774119872828483,0.0017225880126062205,0.13870599364142414,0.13870599364142414,0.0,-1.1093122948002687e-13,0.9998291481635286,0.9998291481635286,0.0,0.09211770076699323,1.5741167754979515e-05,0.0,0.0,0.0,1601790.2884477947,268.0722918556329,0.0,1.0,1279505.4978681905,2618.4844779418054,,,,,,,,,,,,,,,,,,,3.0,15323.226564686514,1450.0,0.375,6.173730061729009,3.5
