time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1515.0,-28.945646879238048,4.923418250846208,34.96133292327848,25.779039167705946,6.327504740297056,-25.418331717297807,-38.958159706648416,2.8001895782278576,-5.077725541064979,-5.077725541128554,39.92235317091562,41171.88351003603,25752.94526433501,25752.94526433501,66924.82877437104,76284.06953186385,76272.06777549969,25752.94526433501,102025.0130398347,102025.0130398347,102025.0130398347,128027.28775926914,124201.1722082816,3826.115550987533,0.0,90117.3203664748,55005.28982356904,39013.367269895294,26002.27471943444,65015.641989329735,19836.993324576284,1450.0,0.0,0.8868043286250689,2.8764487633878417,0.001494314320929203,1.0,1.0,-5.077725541064979,353582.8241305743,1551188.044954102,4.387057116725967,1551188.044954102,4.387057116725967,0.7628945366748954,0.09213335982143923,3.9015530178587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015530178587,1.278612676269802,1.278945642103401,3.0513955400794317,6465.540992000509,15323.251272803851,6484.945774963063,0.00033042705632327845,23097.807451027318,2355.3208742054953,19383.936893935854,1976.6114722087416,0.8392111214466687,0.8392111214466687,35316.21398502861,35405.22815468563,0.99685829670205,0.8,4262.292886967013,4273.035954225843,0.99685829670205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559259663035358,4.923418250846208,-2.39795922302302,7.321377473869227,3.5,3.5,1.0,0.6,0.0002603982473641399,1.0000538580510079,0.00026038422357734485,198.05478419238614,0.0,2.781810455975361e-06,7.883650832234173,0.008690439122291557,8.867662110296541e-05,0.00017172162626117452,0.0006699810291708893,0.09213335982226704,0.09213335982226704,0.09213335982226704,0.09211771514015511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494209.6444949583,593.5326237554513,0.0,0.09213335982226704,0.09213335982143923,0.09213335982143923,0.375,0.375,0.5,8.506980103744516,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,26002.27471943444,19836.993324576284,0.7628945366748954,1.0293650378066657,0.6332612006937207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452016665328373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.85795792192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8422150225423,261.8422150225423,-11.307784977457686,245.9702706223981,277.71415942267765,124453.46300113153,124501.24571027611,-47.78270914454882,0.0,nan,277.71415942267765,4.564159422677676,271.3653816626491,-1.784618337350878,265.0166039025557,-8.13339609744429,258.66782614251383,-14.482173857486146,252.3190483824593,-20.830951617540677,245.9702706223981,-27.179729377601888,1.0,1.0,26022.012520719443,26022.012520719443,276.9970844291772,3.8470844291772437,276.9970844291772,276.9970844291772,76270.78418417394,76272.06777549969,-1.2835913257440552,0.0,8546.071908451686,8546.071908451686,0.8869053936969207,3921.0607829479936,276.9970844291772,3.8470844291772437,1.0,0.002,0.17908132823948175,0.004954866173460302,0.0002774363277358739,0.001722563672176353,0.13871816386793695,0.13871816386793695,0.0,-8.777310475660549e-14,0.9998294007738502,0.9998294007738502,0.0,0.09211764194155111,1.5717879888119954e-05,0.0,0.0,0.0,1601790.2684109623,268.072274458935,0.0,1.0,1279505.5577365546,2618.484232968904,,,,,,,,,,,,,,,,,,,3.0,15323.251272803851,1450.0,0.375,6.173730061729009,3.5
1516.0,-28.946168138002488,4.9233938626142155,34.96132132869629,25.778867897484474,6.327469027279994,-25.41880442146005,-38.958619663584955,2.800105310623186,-5.077742675937145,-5.077742675974215,39.92233123062681,41171.67934414703,25752.926586865207,25752.926586865207,66924.60593101224,76283.798605692,76271.82453068379,25752.926586865207,102024.75111754899,102024.75111754899,102024.75111754899,128027.01179636458,124201.1085793982,3825.903216966371,0.0,90117.28715742737,55005.32316777525,39013.29332183569,26002.260678815586,65015.554000651275,19836.98093841201,1450.0,0.0,0.8868043208643921,2.87644694684849,0.001494314320929203,1.0,1.0,-5.077742675937145,353582.5878286108,1551187.1004911559,4.387057377505959,1551187.1004911559,4.387057377505959,0.7628944722707699,0.09213327773193757,3.901566458964709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901566458964709,1.2786130955415493,1.2789460435524007,3.0514050517464963,6465.56114608165,15323.275979309574,6484.943878391495,0.00033042263853675345,23097.71936611846,2355.311892044527,19383.93122495652,1976.6108941337277,0.8392140764074909,0.8392140764074908,35316.311318333646,35405.22815468563,0.9968617309442558,0.8,4262.304634065778,4273.035954225843,0.9968617309442558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559255631150716,4.9233938626142155,-2.397978301384422,7.321372163998637,3.5,3.5,1.0,0.6,0.00026038422357734485,1.000053789021751,0.0002603702185179977,198.0552114029072,0.0,2.7774780672584414e-06,7.871372842610423,0.008693216600358815,8.867204633939476e-05,0.0001717121772379501,0.0006699464713073895,0.0921332777331714,0.0921332777331714,0.0921332777331714,0.09211765615968602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494211.8037525737,593.5319170669059,0.0,0.0921332777331714,0.09213327773193757,0.09213327773193757,0.375,0.375,0.5,8.506511456179748,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,26002.260678815586,19836.98093841201,0.7628944722707699,1.0293630033567327,0.6332589174543465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445204767624941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.845679932296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84193055383645,261.84193055383645,-11.308069446163529,245.96976936746185,277.7140917402013,124455.71644963585,124503.2768767751,-47.560427139257065,0.0,nan,277.7140917402013,4.56409174020132,271.36522726568086,-1.7847727343191195,265.0163627911062,-8.133637208893788,258.66749831655903,-14.482501683440944,252.31863384200955,-20.83136615799043,245.96976936746185,-27.180230632538127,1.0,1.0,26022.012520719443,26022.012520719443,276.99703883156894,3.847038831568966,276.99703883156894,276.99703883156894,76270.5368733668,76271.82453068379,-1.2876573169924086,0.0,8546.071908451686,8546.071908451686,0.8869045445115789,3921.074291259533,276.99703883156894,3.847038831568966,1.0,0.002,0.1790970228624034,0.004954793133413748,0.0002774606323077747,0.0017225393675593334,0.13873031615388734,0.13873031615388734,0.0,-1.3289196132415526e-13,0.9998296530469089,0.9998296530469089,0.0,0.09211758310879763,1.5694623139936213e-05,0.0,0.0,0.0,1601790.2486756858,268.07225732406283,0.0,1.0,1279505.616703877,2618.483991682976,,,,,,,,,,,,,,,,,,,3.0,15323.275979309574,1450.0,0.375,6.173730061729009,3.5
1517.0,-28.94668845060311,4.923369622541819,34.96130977648707,25.778686778526776,6.327428556999145,-25.419276749853168,-38.95907577881587,2.800016856085422,-5.077760011493922,-5.077760011496943,39.922309264327396,41171.479627915876,25752.908807649805,25752.908807649805,66924.38843556568,76283.53743681558,76271.57950087362,25752.908807649805,102024.48830852342,102024.48830852342,102024.48830852342,128026.73486731712,124201.04368216009,3825.691185157035,0.0,90117.2668240827,55005.3639979694,39013.225362348116,26002.246558793704,65015.47192114182,19836.968489032588,1450.0,0.0,0.8868043121760278,2.876445109034672,0.001494314320929203,1.0,1.0,-5.077760011493922,353582.348759195,1551186.15490928,4.387057669458792,1551186.15490928,4.387057669458792,0.7628944077650829,0.09213319579441119,3.9015814098940083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015814098940083,1.2786135341752107,1.2789464643922905,3.051415698028555,6465.583704275813,15323.300681863018,6484.940383427841,0.00033041761627260413,23097.625643682484,2355.3023350157787,19383.920778276275,1976.609828868806,0.8392170293736682,0.8392170293736682,35316.41958489311,35405.22815468563,0.9968655509507626,0.8,4262.317700692527,4273.035954225843,0.9968655509507626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592517931712555,4.923369622541819,-2.3979974869535066,7.321367109495325,3.5,3.5,1.0,0.6,0.0002603702185179977,1.0000536916118965,0.00026035623957182776,198.05563783957513,0.0,2.7737749897101637e-06,7.860878320838604,0.008695990375348525,8.866751000107627e-05,0.00017170270851692143,0.0006699120955780702,0.09213319579190095,0.09213319579190095,0.09213319579190095,0.0921175964015429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494213.9596740764,593.5312114660701,0.0,0.09213319579190095,0.09213319579441119,0.09213319579441119,0.375,0.375,0.5,8.506043473037893,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,26002.246558793704,19836.968489032588,0.7628944077650829,1.0293609576000495,0.6332566450929302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452078647419657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83518541053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84164682644627,261.84164682644627,-11.308353173553712,245.96926900969993,277.7140246431864,124457.94878419772,124505.38526942462,-47.43648522686442,0.0,nan,277.7140246431864,4.564024643186428,271.3650735165083,-1.784926483491688,265.0161223897913,-8.133877610208685,258.667171263095,-14.482828736904992,252.31822013639666,-20.831779863603316,245.96926900969993,-27.18073099030005,1.0,1.0,26022.012520719443,26022.012520719443,276.9969928244164,3.846992824416418,276.9969928244164,276.9969928244164,76270.27804570794,76271.57950087362,-1.3014551656815456,0.0,8546.071908451686,8546.071908451686,0.8869035999376509,3921.0893169434785,276.9969928244164,3.846992824416418,1.0,0.002,0.1791126952762942,0.004954720154790716,0.00027748490235593806,0.0017225150970054666,0.13874245117796902,0.13874245117796902,0.0,-6.385955132748311e-13,0.99982989394109,0.99982989394109,0.0,0.09211752337957982,1.5672414831369862e-05,0.0,0.0,0.0,1601790.2287092647,268.07223998850606,0.0,1.0,1279505.6763618197,2618.4837475711597,,,,,,,,,,,,,,,,,,,3.0,15323.300681863018,1450.0,0.375,6.173730061729009,3.5
1518.0,-28.947210021199407,4.923345544549822,34.9612982738911,25.77852476332339,6.327400866651649,-25.419748932397074,-38.9595318241976,2.7999397777920447,-5.077776536132774,-5.077776536134674,39.92228759171743,41171.25180447711,25752.889357762575,25752.889357762575,66924.14116223968,76283.25893140817,76271.34064869369,25752.889357762575,102024.23000645626,102024.23000645626,102024.23000645626,128026.4628355279,124200.98333899131,3825.4794965365936,0.0,90117.22704217846,55005.37526599076,39013.168640208554,26002.232829071643,65015.4014692802,19836.95636194842,1450.0,0.0,0.8868043065529572,2.876443357190444,0.001494314320929203,1.0,1.0,-5.077776536132774,353582.12087301776,1551185.2219690236,4.387057858409368,1551185.2219690236,4.387057858409368,0.7628943442030036,0.09213311396554742,3.9015942120067026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015942120067026,1.2786139200436677,1.2789468324866158,3.051424789645223,6465.602968320569,15323.325385995986,6484.939076358298,0.0003304134220413997,23097.539658238464,2355.293566940644,19383.916871357942,1976.6094304740093,0.8392199843866945,0.8392199843866945,35316.51229081671,35405.22815468563,0.996868821928293,0.8,4262.328889315376,4273.035954225843,0.996868821928293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559247594545721,4.923345544549822,-2.398016035482182,7.321361580032004,3.5,3.5,1.0,0.6,0.00026035623957182776,1.0000538216579313,0.000260342227521513,198.05606530887152,0.0,2.7686091000120635e-06,7.846238189434188,0.008698758984448537,8.866297457187093e-05,0.00017169326499995682,0.0006698774489643645,0.0921331139640914,0.0921331139640914,0.0921331139640914,0.0921175397149703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494216.1133744335,593.5305066044215,0.0,0.0921331139640914,0.09213311396554742,0.09213311396554742,0.375,0.375,0.5,8.505576244293554,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,26002.232829071643,19836.95636194842,0.7628943442030036,1.0293582697303094,0.6332538271555632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452109562498319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.82054527912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.841364753046,261.841364753046,-11.308635246953997,245.96876928487342,277.7139602212154,124460.23840575041,124507.39836077786,-47.15995502744999,0.0,nan,277.7139602212154,4.563960221215439,271.36492203396546,-1.785077966034521,265.0158838466873,-8.134116153312675,258.6668456593991,-14.48315434060089,252.31780747213543,-20.83219252786455,245.96876928487342,-27.18123071512656,1.0,1.0,26022.012520719443,26022.012520719443,276.9969483510108,3.8469483510108375,276.9969483510108,276.9969483510108,76270.04998559917,76271.34064869369,-1.290663094521733,0.0,8546.071908451686,8546.071908451686,0.8869027911217336,3921.102183066736,276.9969483510108,3.8469483510108375,1.0,0.002,0.1791283422811465,0.004954647437961959,0.0002775091335043066,0.001722490865952896,0.1387545667521533,0.1387545667521533,0.0,-5.427975777183569e-13,0.9998301695775332,0.9998301695775332,0.0,0.09211746695987948,1.564700566794759e-05,0.0,0.0,0.0,1601790.209676823,268.0722234638672,0.0,1.0,1279505.733229094,2618.4835148783845,,,,,,,,,,,,,,,,,,,3.0,15323.325385995986,1450.0,0.375,6.173730061729009,3.5
1519.0,-28.94772705909089,4.923321544779629,34.96128677783777,25.778308789618336,6.327315725656274,-25.42022278062441,-38.95999195575712,2.7998114471437248,-5.077796891031539,-5.077796891033246,39.92226477539837,41171.0745462722,25752.87997221815,25752.87997221815,66923.95451849035,76283.02230150066,76271.07211534979,25752.87997221815,102023.95208756794,102023.95208756794,102023.95208756794,128026.1694330245,124200.90148443193,3825.2679485925596,0.0,90117.20992660387,55005.41616505534,39013.10417949836,26002.217345456553,65015.32152495491,19836.942798838674,1450.0,0.0,0.8868042855694946,2.876441199285921,0.001494314320929203,1.0,1.0,-5.077796891031539,353581.840165069,1551184.2397982143,4.3870585635112,1551184.2397982143,4.3870585635112,0.7628942768723085,0.09213303244791093,3.901608452148217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901608452148217,1.2786145434583145,1.2789474381466368,3.051434439026008,6465.623414200558,15323.350047583353,6484.936964557858,0.0003304089295620682,23097.450969736732,2355.2845232303316,19383.910559045107,1976.6087867972353,0.8392229334935156,0.8392229334935156,35316.6154100899,35405.22815468563,0.9968724603264256,0.8,4262.341334719201,4273.035954225843,0.9968724603264256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55924556849868,4.923321544779629,-2.3980373670094686,7.321358911789098,3.5,3.5,1.0,0.6,0.000260342227521513,1.0000533541347307,0.000260328337928297,198.05648906483395,0.0,2.7751715522478743e-06,7.864836179070476,0.008701534156000786,8.865839872239376e-05,0.00017168382879911926,0.0006698430775398112,0.09213303244828863,0.09213303244828863,0.09213303244828863,0.09211746842882405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494218.26004245516,593.5298039830321,0.0,0.09213303244828863,0.09213303244791093,0.09213303244791093,0.375,0.375,0.5,8.505109323660134,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,26002.217345456553,19836.942798838674,0.7628942768723085,1.0293566646871515,0.6332518794122929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445214055244863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83914326876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8410792221777,261.8410792221777,-11.308920777822266,245.96827033855868,277.71388810579344,124461.92788922154,124509.66589843525,-47.7380092136941,0.0,nan,277.71388810579344,4.563888105793467,271.36476455236283,-1.7852354476371488,265.01564099891027,-8.134359001089706,258.6665174454428,-14.483482554557156,252.3173938919984,-20.832606108001585,245.96827033855868,-27.181729661441295,1.0,1.0,26022.012520719443,26022.012520719443,276.99689657426757,3.846896574267589,276.99689657426757,276.99689657426757,76269.6799710424,76271.07211534979,-1.3921443073923,0.0,8546.071908451686,8546.071908451686,0.886901891453018,3921.1164944089583,276.99689657426757,3.846896574267589,1.0,0.002,0.17914397966742385,0.004954574072238814,0.00027753334754785286,0.0017224666524379827,0.13876667377392643,0.13876667377392643,0.0,-1.4164450862219624e-14,0.9998302738345913,0.9998302738345913,0.0,0.09211739506160607,1.56373863048563e-05,0.0,0.0,0.0,1601790.1862328309,268.07220310896844,0.0,1.0,1279505.8032776762,2618.4832282496213,,,,,,,,,,,,,,,,,,,3.0,15323.350047583353,1450.0,0.375,6.173730061729009,3.5
1520.0,-28.94824330996567,4.923297617590457,34.9612752877244,25.77811866011473,6.327264857956181,-25.420692493164257,-38.96044765189288,2.799714041147118,-5.077817435808754,-5.077817435833945,39.92224195472041,41170.8916765486,25752.871262567834,25752.871262567834,66923.76293911644,76282.76911095605,76270.80283013827,25752.871262567834,102023.6740927061,102023.6740927061,102023.6740927061,128025.87588686711,124200.81935562365,3825.0565312434633,0.0,90117.19238447586,55005.46870254683,39013.02631325447,26002.201794161007,65015.228107415474,19836.9291830869,1450.0,0.0,0.8868042636350076,2.8764390212528914,0.001494314320929203,1.0,1.0,-5.077817435808754,353581.5568387412,1551183.2574394483,4.3870593005700815,1551183.2574394483,4.3870593005700815,0.7628942095027289,0.09213295106060111,3.9016235374968082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9016235374968082,1.2786150233322804,1.2789479003851736,3.051445091993787,6465.645986560961,15323.374782590221,6484.933474599355,0.0003304039044138107,23097.357168983293,2355.2749582154247,19383.900127325593,1976.6077230578835,0.8392258900232801,0.8392258900232801,35316.72464980579,35405.22815468563,0.9968763146774579,0.8,4262.35451879562,4273.035954225843,0.9968763146774579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55924368835615,4.923297617590457,-2.3980588181075766,7.321356435698034,3.5,3.5,1.0,0.6,0.000260328337928297,1.0000532731432379,0.0002603144701582414,198.05691217734383,0.0,2.7509240669052318e-06,7.796118805609427,0.008704285080067691,8.865386719677361e-05,0.0001716744707315234,0.0006698091557934186,0.09213295106076416,0.09213295106076416,0.09213295106076416,0.09211739639928129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494220.4053342117,593.529101809998,0.0,0.09213295106076416,0.09213295106060111,0.09213295106060111,0.375,0.375,0.5,8.504642683761112,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,26002.201794161007,19836.9291830869,0.7628942095027289,1.0293551970401114,0.6332499765828361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452171273205687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.770425895294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84079404978024,261.84079404978024,-11.309205950219734,245.96777247671673,277.713815622842,124464.08151862108,124511.75959528986,-47.67807666874888,0.0,nan,277.713815622842,4.563815622842014,271.3646069936277,-1.78539300637226,265.0153983644019,-8.134601635598074,258.66618973515796,-14.48381026484202,252.31698110593538,-20.833018894064594,245.96777247671673,-27.182227523283245,1.0,1.0,26022.012520719443,26022.012520719443,276.99684451964407,3.846844519644094,276.99684451964407,276.99684451964407,76269.41272659956,76270.80283013827,-1.390103538709809,0.0,8546.071908451686,8546.071908451686,0.8869009383848665,3921.1316551842924,276.99684451964407,3.846844519644094,1.0,0.002,0.17915960769014153,0.004954500712458926,0.00027755754697398547,0.0017224424530060856,0.13877877348699275,0.13877877348699275,0.0,-1.9928936972890554e-14,0.9998303753155119,0.9998303753155119,0.0,0.0921173230378465,1.5628022754613145e-05,0.0,0.0,0.0,1601790.1625701366,268.0721825641912,0.0,1.0,1279505.8739796937,2618.4829389471465,,,,,,,,,,,,,,,,,,,3.0,15323.374782590221,1450.0,0.375,6.173730061729009,3.5
1521.0,-28.948758541677343,4.9232737636302115,34.96126380468257,25.77793338513004,6.327216513873628,-25.421161036123458,-38.96089940154923,2.7996190082923817,-5.077837877252364,-5.07783787719025,39.92221917857654,41170.69003026998,25752.862475112684,25752.862475112684,66923.55250538266,76282.51188390778,76270.53431786009,25752.862475112684,102023.39679297278,102023.39679297278,102023.39679297278,128025.58308819414,124200.73784203985,3824.8452461542965,0.0,90117.16900223756,55005.500590520925,39012.96490190736,26002.18629522136,65015.151197128725,19836.915610929405,1450.0,0.0,0.8868042420653679,2.876436854176071,0.001494314320929203,1.0,1.0,-5.077837877252364,353581.27493764466,1551182.2769979895,4.387060025369121,1551182.2769979895,4.387060025369121,0.7628941422735288,0.09213286972106774,3.901637947210695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901637947210695,1.2786154921657618,1.2789483516082432,3.051455242890863,6465.66749509379,15323.399516129059,6484.930690160803,0.00033039914658536385,23097.265871802094,2355.265648493838,19383.891804452425,1976.6068743610128,0.8392288469137346,0.8392288469137346,35316.82899687152,35405.22815468563,0.9968799964018316,0.8,4262.367112380998,4273.035954225843,0.9968799964018316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559241791417977,4.9232737636302115,-2.3980801738574034,7.321353937487615,3.5,3.5,1.0,0.6,0.0002603144701582414,1.0000531681941938,0.0002603006304437732,198.0573344561288,0.0,2.7466077160007235e-06,7.78388626714605,0.008707031687783692,8.864937512694112e-05,0.00017166509503130026,0.0006697750489856512,0.09213286972242257,0.09213286972242257,0.09213286972242257,0.09211732475851117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494222.54943594907,593.5284000268799,0.0,0.09213286972242257,0.09213286972106774,0.09213286972106774,0.375,0.375,0.5,8.504176335102063,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,26002.18629522136,19836.915610929405,0.7628941422735288,1.0293531780379557,0.6332476241643841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452201947324521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.758193356836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84050949274456,261.84050949274456,-11.309490507255418,245.96727570114754,277.71374328433865,124466.24038763587,124513.81558135044,-47.57519371457463,0.0,nan,277.71374328433865,4.5637432843386705,271.36444976771304,-1.785550232286937,265.0151562510694,-8.134843748930564,258.66586273441754,-14.484137265582433,252.31656921778097,-20.83343078221901,245.96727570114754,-27.182724298852435,1.0,1.0,26022.012520719443,26022.012520719443,276.9967926589081,3.8467926589081003,276.9967926589081,276.9967926589081,76269.15215035864,76270.53431786009,-1.3821675014478387,0.0,8546.071908451686,8546.071908451686,0.8869000280016155,3921.1461369467484,276.9967926589081,3.8467926589081003,1.0,0.002,0.17917522594211352,0.004954427415470849,0.00027758173132044425,0.0017224182688066504,0.1387908656602221,0.1387908656602221,0.0,1.2709451546744077e-13,0.9998304812183831,0.9998304812183831,0.0,0.09211725146924576,1.5618251821980476e-05,0.0,0.0,0.0,1601790.1390264537,268.0721621227476,0.0,1.0,1279505.9443260827,2618.482651099877,,,,,,,,,,,,,,,,,,,3.0,15323.399516129059,1450.0,0.375,6.173730061729009,3.5
1522.0,-28.949274012717574,4.923250028336043,34.96125235229579,25.777775316406064,6.327195704048898,-25.42162704105137,-38.96135073211042,2.7995487322751726,-5.077856082190181,-5.077856082188751,39.922197097155966,41170.475494330974,25752.84823460134,25752.84823460134,66923.32372893232,76282.23414929443,76270.28281252964,25752.84823460134,102023.13104713097,102023.13104713097,102023.13104713097,128025.30287744693,124200.6686688184,3824.634208628524,0.0,90117.13253054315,55005.52738147799,39012.894610072406,26002.171830315958,65015.066440388364,19836.902886829546,1450.0,0.0,0.886804229367121,2.8764349242009444,0.001494314320929203,1.0,1.0,-5.077856082190181,353581.0238795916,1551181.3264628223,4.387060452065044,1551181.3264628223,4.387060452065044,0.7628940773209445,0.09213278833428198,3.901651376477563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901651376477563,1.2786158462307728,1.2789486880688279,3.051464900876387,6465.68795920619,15323.42425287677,6484.928600571339,0.00033039465132572027,23097.177024540182,2355.2565885944928,19383.885558529684,1976.6062374541443,0.8392318047324477,0.8392318047324477,35316.92624402048,35405.22815468563,0.996883427619102,0.8,4262.378849081639,4273.035954225843,0.996883427619102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559238717334626,4.923250028336043,-2.3980998606764206,7.321349889012463,3.5,3.5,1.0,0.6,0.0002603006304437732,1.0000531931153736,0.0002602867849787896,198.0577569326326,0.0,2.7410569572045313e-06,7.768155416717642,0.008709772744740897,8.864488743452639e-05,0.0001716557430092468,0.0006697408659923066,0.09213278833216712,0.09213278833216712,0.09213278833216712,0.09211726163239999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494224.69426517055,593.5276980392528,0.0,0.09213278833216712,0.09213278833428198,0.09213278833428198,0.375,0.375,0.5,8.503710533083414,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,26002.171830315958,19836.902886829546,0.7628940773209445,1.0293510011297706,0.6332451499081333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452232561011018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.74246250641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84022792055566,261.84022792055566,-11.309772079444315,245.96678002332663,277.71367581777946,124468.66407569339,124515.74023379957,-47.07615810617398,0.0,nan,277.71367581777946,4.563675817779483,271.36429665890535,-1.7857033410946315,265.0149175000116,-8.135082499988357,258.66553834110135,-14.484461658898624,252.31615918220945,-20.83384081779053,245.96678002332663,-27.183219976673342,1.0,1.0,26022.012520719443,26022.012520719443,276.9967450245608,3.846745024560846,276.9967450245608,276.9967450245608,76268.95764867579,76270.28281252964,-1.3251638538495172,0.0,8546.071908451686,8546.071908451686,0.8868991795609349,3921.159633359951,276.9967450245608,3.846745024560846,1.0,0.002,0.17919082548506168,0.004954354604561211,0.00027760588796649774,0.0017223941115819472,0.13880294398324888,0.13880294398324888,0.0,-4.515550260097978e-13,0.9998306841269439,0.9998306841269439,0.0,0.09211718879078806,1.559954349391464e-05,0.0,0.0,0.0,1601790.1180586885,268.0721439178098,0.0,1.0,1279506.0069758464,2618.4823947461337,,,,,,,,,,,,,,,,,,,3.0,15323.42425287677,1450.0,0.375,6.173730061729009,3.5
1523.0,-28.949788692914264,4.923226417179228,34.961240932719825,25.777604116033785,6.3271585205248115,-25.422093971550485,-38.96180597422642,2.79946379910716,-5.07787390821909,-5.077873908216144,39.9221751392786,41170.27815128671,25752.833337893084,25752.833337893084,66923.11148917979,76281.96564218495,76270.0337045243,25752.833337893084,102022.86704241739,102022.86704241739,102022.86704241739,128025.0245851787,124200.60114779886,3824.423437379843,0.0,90117.09790694974,55005.563679673054,39012.81580808521,26002.157542761313,65014.97335084652,19836.890308491293,1450.0,0.0,0.8868042181506124,2.8764330343963644,0.001494314320929203,1.0,1.0,-5.07787390821909,353580.7780470729,1551180.3812472268,4.387060828970503,1551180.3812472268,4.387060828970503,0.7628940127706304,0.09213270700164267,3.9016646228567926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9016646228567926,1.2786162682219226,1.2789490924658695,3.051474253712218,6465.707776743006,15323.44896765554,6484.926929958913,0.00033039031796930503,23097.089734218658,2355.2476874588833,19383.880564957344,1976.6057282514769,0.8392347602234864,0.8392347602234864,35317.0221667351,35405.22815468563,0.9968868121080415,0.8,4262.390425937085,4273.035954225843,0.9968868121080415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559235501598774,4.923226417179228,-2.398119236806012,7.32134565398524,3.5,3.5,1.0,0.6,0.0002602867849787896,1.0000531117265894,0.00026027296143242334,198.05817876253076,0.0,2.742201738341378e-06,7.771399726459465,0.008712514946479238,8.864036106123285e-05,0.00017164642391755673,0.0006697067798390111,0.09213270700300973,0.09213270700300973,0.09213270700300973,0.09211719994666069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494226.8368429108,593.5269967923255,0.0,0.09213270700300973,0.09213270700164267,0.09213270700164267,0.375,0.375,0.5,8.503245321100316,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26002.157542761313,19836.890308491293,0.7628940127706304,1.0293492104970374,0.6332430212516676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452263189041101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.745706816146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83994737387366,261.83994737387366,-11.310052626126321,245.96628523140313,277.71360951633983,124470.85757594467,124517.76227767178,-46.904701727097034,0.0,nan,277.71360951633983,4.563609516339852,271.364144659361,-1.7858553406389888,265.0146798023829,-8.13532019761709,258.6652149453737,-14.484785054626286,252.3157500883812,-20.83424991161877,245.96628523140313,-27.183714768596843,1.0,1.0,26022.012520719443,26022.012520719443,276.9966980497025,3.8466980497025247,276.9966980497025,276.9966980497025,76268.71260194312,76270.0337045243,-1.3211025811906438,0.0,8546.071908451686,8546.071908451686,0.8868983426743039,3921.1729459710764,276.9966980497025,3.8466980497025247,1.0,0.002,0.179206405199894,0.004954281953341799,0.0002776300141105282,0.0017223699857879958,0.1388150070552641,0.1388150070552641,0.0,-1.0147611917421528e-13,0.9998308991931306,0.9998308991931306,0.0,0.09211712728654962,1.5579715093038157e-05,0.0,0.0,0.0,1601790.097527331,268.0721260917809,0.0,1.0,1279506.0683216439,2618.482143728068,,,,,,,,,,,,,,,,,,,3.0,15323.44896765554,1450.0,0.375,6.173730061729009,3.5
1524.0,-28.95030247410606,4.9232029264271295,34.961229543968386,25.777428375463955,6.3271169496315975,-25.422560531733883,-38.9622574095614,2.799375007103028,-5.077891787855151,-5.077891787867195,39.92215318971069,41170.071660144014,25752.818889307884,25752.818889307884,66922.8905494519,76281.7010983382,76269.78396853653,25752.818889307884,102022.60285784441,102022.60285784441,102022.60285784441,128024.74609744048,124200.53316814677,3824.2129292937193,0.0,90117.06602777916,55005.58957815301,39012.75161069572,26002.143239596066,65014.894850291785,19836.877718662156,1450.0,0.0,0.8868042066311799,2.8764311389096715,0.001494314320929203,1.0,1.0,-5.077891787855151,353580.5314754107,1551179.4363879052,4.387061216055048,1551179.4363879052,4.387061216055048,0.7628939482363345,0.09213262578437666,3.901678109557179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901678109557179,1.2786167080482822,1.2789495147307786,3.051483751931268,6465.727902329418,15323.473681095176,6484.925053967553,0.0003303859070873031,23097.001725241502,2355.238713040794,19383.874957493626,1976.6051564493102,0.8392377152706365,0.8392377152706364,35317.1198296514,35405.22815468563,0.9968902579997451,0.8,4262.402212816439,4273.035954225843,0.9968902579997451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592323825987515,4.9232029264271295,-2.3981386199290555,7.3213415463561855,3.5,3.5,1.0,0.6,0.00026027296143242334,1.0000530191748582,0.00026025916270636736,198.05859985716688,0.0,2.737866417335961e-06,7.759113426730114,0.008715252812896574,8.863587274885648e-05,0.00017163708868356688,0.0006696726717047971,0.09213262578590725,0.09213262578590725,0.09213262578590725,0.092117138047488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494228.97666131315,593.5262964463534,0.0,0.09213262578590725,0.09213262578437666,0.09213262578437666,0.375,0.375,0.5,8.502780688641137,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,26002.143239596066,19836.877718662156,0.7628939482363345,1.0293470550641297,0.6332406097855782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452293770204265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.733420516415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83966734912764,261.83966734912764,-11.31033265087234,245.96579127970807,277.71354341854004,124472.99800292318,124519.81544229829,-46.8174393751211,0.0,nan,277.71354341854004,4.563543418540064,271.36399299079164,-1.7860070092083333,265.0144425630178,-8.135557436982197,258.66489213524017,-14.485107864759811,252.3153417074682,-20.83465829253177,245.96579127970807,-27.184208720291906,1.0,1.0,26022.012520719443,26022.012520719443,276.9966509477385,3.8466509477385102,276.9966509477385,276.9966509477385,76268.45559722577,76269.78396853653,-1.32837131076667,0.0,8546.071908451686,8546.071908451686,0.8868974906040141,3921.1865001049646,276.9966509477385,3.8466509477385102,1.0,0.002,0.17922196552138994,0.004954209377926631,0.00027765411017741825,0.0017223458897182493,0.13882705508870913,0.13882705508870913,0.0,-1.043323413774111e-13,0.9998311095389231,0.9998311095389231,0.0,0.0921170654627277,1.5560321648951763e-05,0.0,0.0,0.0,1601790.0769342256,268.0721082121448,0.0,1.0,1279506.1298519175,2618.481891955187,,,,,,,,,,,,,,,,,,,3.0,15323.473681095176,1450.0,0.375,6.173730061729009,3.5
1525.0,-28.95081537834972,4.923179551843019,34.961218184137415,25.777252634894126,6.327075126542533,-25.42302632784763,-38.962708705198,2.799286075848159,-5.077909748783156,-5.077909748769038,39.922131246837814,41169.86795362788,25752.804949076042,25752.804949076042,66922.67290270393,76281.43684663216,76269.53354283968,25752.804949076042,102022.33849191573,102022.33849191573,102022.33849191573,128024.46740253324,124200.46472367775,3824.0026788554787,0.0,90117.03385499147,55005.61768236677,39012.68463624967,26002.128910617514,65014.81354686718,19836.865109339262,1450.0,0.0,0.8868041946735087,2.8764292348059843,0.001494314320929203,1.0,1.0,-5.077909748783156,353580.28378282575,1551178.4918176676,4.387061617865617,1551178.4918176676,4.387061617865617,0.762893883709623,0.09213254468833919,3.9016915554506806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9016915554506806,1.2786171484691418,1.2789499376220674,3.051493216810117,6465.747957271945,15323.49839538887,6484.923225101972,0.00033038151393203016,23096.913883184225,2355.229755643795,19383.86949089202,1976.6045990110813,0.8392406703739109,0.8392406703739109,35317.21719700053,35405.22815468563,0.9968936934651693,0.8,4262.4139640239655,4273.035954225843,0.9968936934651693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559229373336403,4.923179551843019,-2.3981580314053232,7.321337583248342,3.5,3.5,1.0,0.6,0.00026025916270636736,1.0000529288981739,0.00026024538820471483,198.05902023461076,0.0,2.7329563624611796e-06,7.745198331214983,0.008717985769259036,8.863138603533616e-05,0.0001716277766710312,0.0006696386469181377,0.09213254469157274,0.09213254469157274,0.09213254469157274,0.09211707582683719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494231.11377487663,593.5255969834556,0.0,0.09213254469157274,0.09213254468833919,0.09213254468833919,0.375,0.375,0.5,8.502316622811923,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26002.128910617514,19836.865109339262,0.762893883709623,1.0293449946520483,0.6332382684440029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445232429807319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.7195054209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8393878082035,261.8393878082035,-11.310612191796451,245.96529816464476,277.7134774517522,124475.1299695849,124521.86651640186,-46.73654681697318,0.0,nan,277.7134774517522,4.563477451752249,271.3638415943533,-1.7861584056466882,265.01420573690893,-8.135794263091043,258.6645698794964,-14.485430120503565,252.31493402206578,-20.835065977934192,245.96529816464476,-27.184701835355213,1.0,1.0,26022.012520719443,26022.012520719443,276.9966036838189,3.8466036838188984,276.9966036838189,276.9966036838189,76268.19857698894,76269.53354283968,-1.3349658507358981,0.0,8546.071908451686,8546.071908451686,0.8868966411113183,3921.200013227934,276.9966036838189,3.8466036838188984,1.0,0.002,0.17923750688458145,0.0049541368729682424,0.00027767817682519983,0.0017223218232708718,0.13883908841259993,0.13883908841259993,0.0,9.607158818480954e-14,0.9998313151641532,0.9998313151641532,0.0,0.09211700332516229,1.5541363176896335e-05,0.0,0.0,0.0,1601790.0562474867,268.0720902512168,0.0,1.0,1279506.1916619355,2618.4816390376695,,,,,,,,,,,,,,,,,,,3.0,15323.49839538887,1450.0,0.375,6.173730061729009,3.5
1526.0,-28.951327419354026,4.923156289712747,34.961206851532985,25.777071620710217,6.32703317976554,-25.423491359457625,-38.963156124204374,2.799197119685155,-5.077927770330632,-5.077927770329585,39.92210931292335,41169.66650880186,25752.791454609,25752.791454609,66922.45796341087,76281.17892550267,76269.28254692492,25752.791454609,102022.07400153393,102022.07400153393,102022.07400153393,128024.1885653919,124200.39588459827,3823.792680793628,0.0,90117.01244388593,55005.652483720914,39012.62217796113,26002.11456385798,65014.73674181911,19836.85248689173,1450.0,0.0,0.8868041823746144,2.8764273242767637,0.001494314320929203,1.0,1.0,-5.077927770330632,353580.0352543918,1551177.5476344733,4.38706203114223,1551177.5476344733,4.38706203114223,0.762893819199776,0.09213246370957694,3.9017063596339323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017063596339323,1.2786175889559184,1.2789503606102537,3.051503743836303,6465.770262777224,15323.523110124717,6484.919901594986,0.0003303765549850138,23096.820759300026,2355.220259650342,19383.85955670723,1976.603586006152,0.8392436239910743,0.8392436239910743,35317.32440021729,35405.22815468563,0.9968974759776286,0.8,4262.426902316514,4273.035954225843,0.9968974759776286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559226460300804,4.923156289712747,-2.398177457155484,7.3213337468682305,3.5,3.5,1.0,0.6,0.00026024538820471483,1.0000528400350839,0.00026023163755585645,198.0594399060902,0.0,2.728164301518935e-06,7.731617630504662,0.008720713933560555,8.862693806988474e-05,0.00017161845013483008,0.0006696047983215855,0.09213246371112839,0.09213246371112839,0.09213246371112839,0.09211701336496696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494233.248250205,593.5248983819822,0.0,0.09213246371112839,0.09213246370957694,0.09213246370957694,0.375,0.375,0.5,8.50185311210376,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,26002.11456385798,19836.85248689173,0.762893819199776,1.0293429046581781,0.6332359180702565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452354773957816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.70592472019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83910873038843,261.83910873038843,-11.310891269611545,245.96480588209403,277.71341157867045,124477.30007296668,124523.95919487566,-46.65912190898456,0.0,nan,277.71341157867045,4.563411578670468,271.3636904393805,-1.786309560619486,265.01396930003045,-8.136030699969524,258.6642481607414,-14.485751839258569,252.31452702141382,-20.835472978586154,245.96480588209403,-27.18519411790595,1.0,1.0,26022.012520719443,26022.012520719443,276.99655629251777,3.846556292517789,276.99655629251777,276.99655629251777,76267.94282823658,76269.28254692492,-1.339718688337598,0.0,8546.071908451686,8546.071908451686,0.8868957058031732,3921.214891432102,276.99655629251777,3.846556292517789,1.0,0.002,0.17925302967295312,0.004954064438754123,0.0002777022146598569,0.0017222977852334963,0.13885110732992845,0.13885110732992845,0.0,-1.0664689617523315e-13,0.9998315166220912,0.9998315166220912,0.0,0.09211694092087609,1.552278870084548e-05,0.0,0.0,0.0,1601790.0354909245,268.07207222966935,0.0,1.0,1279506.2536805617,2618.481385266589,,,,,,,,,,,,,,,,,,,3.0,15323.523110124717,1450.0,0.375,6.173730061729009,3.5
1527.0,-28.951838101369965,4.9231330033498955,34.9611954770463,25.776864308305107,6.326958033411763,-25.423958487897387,-38.96361136632038,2.7990784197918015,-5.077952186168488,-5.077952186154177,39.92208543903138,41169.497467241636,25752.794362972985,25752.794362972985,66922.29183021461,76280.93887835859,76268.98244925716,25752.794362972985,102021.77681223015,102021.77681223015,102021.77681223015,128023.87409002022,124200.29149047523,3823.582599544997,0.0,90116.9936790062,55005.704313113056,39012.54373988128,26002.09727779007,65014.641017671354,19836.837456219822,1450.0,0.0,0.8868041445443176,2.8764247358673547,0.001494314320929203,1.0,1.0,-5.077952186168488,353579.69854490465,1551176.5199402433,4.3870633023441075,1551176.5199402433,4.3870633023441075,0.7628937483117425,0.09213238311545746,3.9017206911317954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017206911317954,1.278618167212398,1.278950921434485,3.05151357237337,6465.791088267877,15323.54782505732,6484.917560876389,0.00033037196803328996,23096.73111246347,2355.2111182170743,19383.8525601427,1976.6028725551234,0.8392465784771931,0.8392465784771931,35317.42818044606,35405.22815468563,0.9969011377175777,0.8,4262.439427490677,4273.035954225843,0.9969011377175777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559227088126104,4.9231330033498955,-2.3982015703453383,7.321334573695234,3.5,3.5,1.0,0.6,0.00026023163755585645,1.0000527000104313,0.0002602179240685436,198.0598584652767,0.0,2.7234458112362518e-06,7.718245429043537,0.008723437379371791,8.862241254360513e-05,0.00017160922501225132,0.000669571264019393,0.09213238311843411,0.09213238311843411,0.09213238311843411,0.09211692654204177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494235.37422249105,593.5242024620063,0.0,0.09213238311843411,0.09213238311545746,0.09213238311545746,0.375,0.375,0.5,8.501389415173305,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,26002.09727779007,19836.837456219822,0.7628937483117425,1.029341864888937,0.6332342503598771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452385198672075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.69255251873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8388271368562,261.8388271368562,-11.311172863143781,245.96431421359503,277.7133400601061,124479.08413193448,124526.16385473793,-47.0797228034305,0.0,nan,277.7133400601061,4.5633400601061,271.3635348908256,-1.7864651091744008,265.0137297214953,-8.136270278504696,258.6639245522141,-14.486075447785879,252.31411938290128,-20.835880617098695,245.96431421359503,-27.185685786404946,1.0,1.0,26022.012520719443,26022.012520719443,276.9964967614179,3.8464967614179386,276.9964967614179,276.9964967614179,76267.63116569903,76268.98244925716,-1.3512835581350373,0.0,8546.071908451686,8546.071908451686,0.8868948003580409,3921.229294587454,276.9964967614179,3.8464967614179386,1.0,0.002,0.17926855985826554,0.004953990816216779,0.0002777262602737997,0.0017222737399232631,0.13886313013689985,0.13886313013689985,0.0,1.970628521474893e-13,0.9998314361952437,0.9998314361952437,0.0,0.09211685293041826,1.553018503920403e-05,0.0,0.0,0.0,1601790.007369645,268.0720478138315,0.0,1.0,1279506.337704229,2618.481041454169,,,,,,,,,,,,,,,,,,,3.0,15323.54782505732,1450.0,0.375,6.173730061729009,3.5
1528.0,-28.95234801817598,4.923109826848689,34.96118413314998,25.776702362950914,6.326928473117039,-25.42442036904703,-38.964058296382404,2.7990008239081363,-5.077970242833032,-5.077970242813836,39.922063572874244,41169.28035474895,25752.781179381,25752.781179381,66922.06153412996,76280.66503378241,76268.7325206943,25752.781179381,102021.5137000753,102021.5137000753,102021.5137000753,128023.59664384638,124200.22387465424,3823.3727691921326,0.0,90116.9527484533,55005.71988021774,39012.480964706185,26002.082943771078,65014.56390847726,19836.82484834898,1450.0,0.0,0.8868041318210726,2.8764228216175813,0.001494314320929203,1.0,1.0,-5.077970242833032,353579.44953250344,1551175.578675016,4.387063729880097,1551175.578675016,4.387063729880097,0.7628936839885354,0.09213230230274211,3.9017333451306193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017333451306193,1.2786185549362328,1.2789512917239907,3.0515225436605733,6465.810097348935,15323.572550146955,6484.91643105064,0.0003303678379084526,23096.645715402276,2355.2024101402903,19383.84918301793,1976.6025281842353,0.8392495352730625,0.8392495352730625,35317.51981315585,35405.22815468563,0.9969043708515775,0.8,4262.450486587989,4273.035954225843,0.9969043708515775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559224242198759,4.923109826848689,-2.398220998845981,7.32133082569467,3.5,3.5,1.0,0.6,0.0002602179240685436,1.0000526212612209,0.00026020423179369165,198.06027639882632,0.0,2.7160913562462178e-06,7.697402903601781,0.008726153470728039,8.861796985454929e-05,0.0001715999542139943,0.0006695372633796292,0.0921323023044949,0.0921323023044949,0.0921323023044949,0.09211686391694757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494237.507294903,593.523504320038,0.0,0.0921323023044949,0.09213230230274211,0.09213230230274211,0.375,0.375,0.5,8.500926263444192,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,26002.082943771078,19836.82484834898,0.7628936839885354,1.0293395434957917,0.6332316619504523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452415542758505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.67170999329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83854769879366,261.83854769879366,-11.311452301206316,245.96382359410623,277.71327180346884,124481.36333659121,124528.08268940149,-46.71935281026833,0.0,nan,277.71327180346884,4.563271803468865,271.3633821616218,-1.786617838378163,265.0134925197159,-8.13650748028408,258.6636028778659,-14.486397122134065,252.31371323598336,-20.83628676401662,245.96382359410623,-27.186176405893747,1.0,1.0,26022.012520719443,26022.012520719443,276.99644945991156,3.8464494599115824,276.99644945991156,276.99644945991156,76267.41106649899,76268.7325206943,-1.321454195320257,0.0,8546.071908451686,8546.071908451686,0.8868940008945893,3921.2420118562723,276.99644945991156,3.8464494599115824,1.0,0.002,0.17928407063399476,0.004953918429367964,0.0002777502794741335,0.0017222497205107682,0.13887513973706675,0.13887513973706675,0.0,-1.509816577316414e-14,0.9998316467145242,0.9998316467145242,0.0,0.09211679152695099,1.5510775791118055e-05,0.0,0.0,0.0,1601789.9865726246,268.07202975716694,0.0,1.0,1279506.3998436956,2618.4807871887197,,,,,,,,,,,,,,,,,,,3.0,15323.572550146955,1450.0,0.375,6.173730061729009,3.5
