time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1529.0,-28.95285671470726,4.923086767765089,34.961172821142746,25.776530883181863,6.326892156955716,-25.42488182755459,-38.96450515659524,2.7989172696306706,-5.077987829911365,-5.077987829922444,39.92204180537767,41169.078603441856,25752.767089045396,25752.767089045396,66921.84569248726,76280.3999570214,76268.48476908519,25752.767089045396,102021.25185813059,102021.25185813059,102021.25185813059,128023.32066760233,124200.15746119503,3823.163206407286,0.0,90116.92098562917,55005.751072393796,39012.41101470597,26002.068809471726,65014.479824177695,19836.81240180642,1450.0,0.0,0.8868041211316333,2.8764209571512462,0.001494314320929203,1.0,1.0,-5.077987829911365,353579.2069961155,1551174.6416561464,4.387064089074638,1551174.6416561464,4.387064089074638,0.7628936200099778,0.09213222146228267,3.9017469933673126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017469933673126,1.2786189702251212,1.2789516896128366,3.0515322267433183,6465.830614639334,15323.597273543563,6484.914298577651,0.0003303633285462649,23096.55678310803,2355.19334157006,19383.842808913458,1976.601878206468,0.8392524907907523,0.8392524907907523,35317.61864547648,35405.22815468563,0.9969078580162836,0.8,4262.462414602056,4273.035954225843,0.9969078580162836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559221200533678,4.923086767765089,-2.3982400521483136,7.321326819913403,3.5,3.5,1.0,0.6,0.00026020423179369165,1.0000524955487287,0.0002601905729467908,198.06069333375396,0.0,2.711895741707945e-06,7.685512532000316,0.008728865366469746,8.861352806560002e-05,0.00017159070372809164,0.0006695035123608628,0.09213222146658795,0.09213222146658795,0.09213222146658795,0.09211680309742136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494239.6379419453,593.5228069743786,0.0,0.09213222146658795,0.09213222146228267,0.09213222146228267,0.375,0.375,0.5,8.500463712758897,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26002.068809471726,19836.81240180642,0.7628936200099778,1.0293375548565145,0.6332293777444302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452445841497925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.65981962169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8382695210251,261.8382695210251,-11.31173047897488,245.96333398224527,277.7132050597952,124483.57130142233,124530.07994153509,-46.50864011276726,0.0,nan,277.7132050597952,4.563205059795223,271.3632308443054,-1.7867691556945715,265.01325662877235,-8.136743371227624,258.66328241327494,-14.486717586725035,252.3133081977577,-20.836691802242285,245.96333398224527,-27.186666017754703,1.0,1.0,26022.012520719443,26022.012520719443,276.99640288268773,3.846402882687755,276.99640288268773,276.99640288268773,76267.16932055361,76268.48476908519,-1.3154485315753845,0.0,8546.071908451686,8546.071908451686,0.8868931386159399,3921.2557283341494,276.99640288268773,3.846402882687755,1.0,0.002,0.1792995611979382,0.004953846218938622,0.0002777742676303736,0.0017222257325919883,0.1388871338151868,0.1388871338151868,0.0,2.2236205932113506e-13,0.9998318659484554,0.9998318659484554,0.0,0.09211673089861042,1.5490563672256866e-05,0.0,0.0,0.0,1601789.9663164522,268.0720121700886,0.0,1.0,1279506.4603671385,2618.480539535823,,,,,,,,,,,,,,,,,,,3.0,15323.597273543563,1450.0,0.375,6.173730061729009,3.5
1530.0,-28.953363866379874,4.923063770114032,34.96116151241632,25.776323151681595,6.3268189817309946,-25.425345581579013,-38.96495233112944,2.7988006968975205,-5.078007965004133,-5.078007965010208,39.922019276087724,41168.89847040079,25752.75971794492,25752.75971794492,66921.65818834571,76280.16270230507,76268.21724653823,25752.75971794492,102020.97696448315,102020.97696448315,102020.97696448315,128023.03047254353,124200.07669120445,3822.953781339079,0.0,90116.9066219266,55005.793364300844,39012.348064028614,26002.053508060377,65014.40157208899,19836.798999623992,1450.0,0.0,0.8868041002275474,2.8764188225623983,0.001494314320929203,1.0,1.0,-5.078007965004133,353578.9293212419,1551173.67184481,4.387064791509397,1551173.67184481,4.387064791509397,0.7628935535216395,0.09213214084573156,3.9017619493510183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017619493510183,1.278619538437854,1.2789522405080507,3.051542567633507,6465.852525744771,15323.622004389113,6484.911243630249,0.00033035846893775733,23096.464569530126,2355.183938402016,19383.83367747124,1976.6009470585002,0.8392554461795529,0.8392554461795528,35317.72694763496,35405.22815468563,0.9969116793142063,0.8,4262.475485525228,4273.035954225843,0.9969116793142063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559219609342413,4.923063770114032,-2.3982609542484172,7.32132472436245,3.5,3.5,1.0,0.6,0.0002601905729467908,1.0000523363377867,0.00026017695623772484,198.0611090040135,0.0,2.705280687322368e-06,7.666765467871591,0.008731570647157069,8.860908335826284e-05,0.00017158148958852794,0.0006694701272894863,0.09213214084659929,0.09213214084659929,0.09213214084659929,0.09211673256623157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494241.76343586575,593.5221112738409,0.0,0.09213214084659929,0.09213214084573156,0.09213214084573156,0.375,0.375,0.5,8.500001464450127,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,26002.053508060377,19836.798999623992,0.7628935535216395,1.0293359097390433,0.6332273692429833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452476067850144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64107255756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8379891640495,261.8379891640495,-11.312010835950502,245.962845126568,277.71313320152296,124485.39794809671,124532.27093215912,-46.872984062447316,0.0,nan,277.71313320152296,4.563133201522987,271.3630755865493,-1.786924413450663,265.0130179715379,-8.136982028462057,258.66296035655745,-14.487039643442529,252.31290274156086,-20.837097258439115,245.962845126568,-27.18715487343198,1.0,1.0,26022.012520719443,26022.012520719443,276.9963514440315,3.8463514440315407,276.9963514440315,276.9963514440315,76266.83686173311,76268.21724653823,-1.380384805117501,0.0,8546.071908451686,8546.071908451686,0.8868921937148364,3921.2707590977734,276.9963514440315,3.8463514440315407,1.0,0.002,0.17931504210384627,0.004953773589495664,0.00027779823935629704,0.0017222017607009127,0.13889911967814852,0.13889911967814852,0.0,5.720944551423912e-14,0.9998319706270903,0.9998319706270903,0.0,0.09211665993988041,1.5480905851138004e-05,0.0,0.0,0.0,1601789.9431255625,268.07199203499584,0.0,1.0,1279506.5296592016,2618.4802560030776,,,,,,,,,,,,,,,,,,,3.0,15323.622004389113,1450.0,0.375,6.173730061729009,3.5
1531.0,-28.953871033205626,4.923040871754107,34.961150228058024,25.776160333212488,6.326794097220485,-25.42580452017194,-38.96539877224711,2.798727584065278,-5.078026235996845,-5.078026236010671,39.92199736186353,41168.70493704348,25752.747802494305,25752.747802494305,66921.45273953778,76279.89275991743,76267.96456623443,25752.747802494305,102020.71236872874,102020.71236872874,102020.71236872874,128022.75145050253,124200.0068590235,3822.7445914790305,0.0,90116.87501029979,55005.838159136365,39012.263167959354,26002.039081773797,65014.302249733155,19836.786317058875,1450.0,0.0,0.8868040865870874,2.876416885594122,0.001494314320929203,1.0,1.0,-5.078026235996845,353578.67735355906,1551172.7285115104,4.387065249866365,1551172.7285115104,4.387065249866365,0.7628934890326938,0.09213206024328201,3.9017759158749192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017759158749192,1.2786199051911853,1.2789525899453111,3.0515526154674615,6465.873815899214,15323.64674922678,6484.908607386019,0.0003303537657367868,23096.373793186514,2355.174681791082,19383.825797560818,1976.6001435312587,0.8392584035542018,0.8392584035542018,35317.82808465098,35405.22815468563,0.9969152478022322,0.8,4262.487691691613,4273.035954225843,0.9969152478022322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559217037167335,4.923040871754107,-2.398280465131266,7.321321336885374,3.5,3.5,1.0,0.6,0.00026017695623772484,1.0000523381180393,0.000260163339778138,198.06152468821074,0.0,2.69694049858985e-06,7.643129373003635,0.008734267587655659,8.860464614626866e-05,0.0001715723100914562,0.0006694367073458671,0.09213206024595627,0.09213206024595627,0.09213206024595627,0.09211666911831207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494243.8894254289,593.5214154406325,0.0,0.09213206024595627,0.09213206024328201,0.09213206024328201,0.375,0.375,0.5,8.49953973084736,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26002.039081773797,19836.786317058875,0.7628934890326938,1.0293343222000426,0.6332253598432253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452506202527653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61743646269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83771141276753,261.83771141276753,-11.312288587232445,245.96235732597586,277.7130654995525,124487.7635057687,124534.20084324929,-46.4373374805768,0.0,nan,277.7130654995525,4.563065499552522,271.3629238648554,-1.7870761351445594,265.0127822301239,-8.137217769876088,258.6626405954077,-14.487359404592269,252.31249896069016,-20.837501039309814,245.96235732597586,-27.18764267402412,1.0,1.0,26022.012520719443,26022.012520719443,276.9963036061954,3.84630360619542,276.9963036061954,276.9963036061954,76266.63410800393,76267.96456623443,-1.3304582304990618,0.0,8546.071908451686,8546.071908451686,0.8868913113260294,3921.284795454294,276.9963036061954,3.84630360619542,1.0,0.002,0.17933050543512172,0.004953701376435049,0.00027782218492598967,0.0017221778152115208,0.13891109246299482,0.13891109246299482,0.0,1.3751022889807452e-13,0.9998321612355011,0.9998321612355011,0.0,0.09211659691212004,1.5463331161969233e-05,0.0,0.0,0.0,1601789.9220816728,268.07197376400313,0.0,1.0,1279506.5925362227,2618.479998719756,,,,,,,,,,,,,,,,,,,3.0,15323.64674922678,1450.0,0.375,6.173730061729009,3.5
1532.0,-28.954377517667474,4.923018080401804,34.96113897145411,25.77598892329263,6.326757333926082,-25.42626403252696,-38.96584528321398,2.7986438485843808,-5.078044040482723,-5.078044040518275,39.921975594117335,41168.51070761155,25752.734961369202,25752.734961369202,66921.24566898076,76279.62851744241,76267.71500394063,25752.734961369202,102020.44996530983,102020.44996530983,102020.44996530983,128022.47483705156,124199.93917963894,3822.5356574126145,0.0,90116.84285721235,55005.87580892494,39012.18560920824,26002.024871741734,65014.21048094997,19836.77381193894,1450.0,0.0,0.8868040747915023,2.8764149980828106,0.001494314320929203,1.0,1.0,-5.078044040482723,353578.43181941827,1551171.7914830134,4.387065646230473,1551171.7914830134,4.387065646230473,0.7628934250231021,0.09213197968755954,3.901789511266403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901789511266403,1.2786203211647127,1.2789529886158826,3.0515622555663824,6465.894242112047,15323.671476855825,6484.906536759002,0.00033034927921321864,23096.28507560449,2355.1656351154056,19383.819608318096,1976.5995124041438,0.8392613593426894,0.8392613593426894,35317.926534083694,35405.22815468563,0.9969187214648315,0.8,4262.499573495165,4273.035954225843,0.9969187214648315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592142651679355,4.923018080401804,-2.3982996058438824,7.321317686245687,3.5,3.5,1.0,0.6,0.000260163339778138,1.0000522679142732,0.0002601497422937096,198.0619398146435,0.0,2.696896746620142e-06,7.643005379921482,0.008736964484402279,8.860020844543212e-05,0.0001715631313327059,0.0006694032263539723,0.09213197969226057,0.09213197969226057,0.09213197969226057,0.09211660744587981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494246.0133871418,593.5207202762078,0.0,0.09213197969226057,0.09213197968755954,0.09213197968755954,0.375,0.375,0.5,8.499078564011086,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,26002.024871741734,19836.77381193894,0.7628934250231021,1.029332590120272,0.63322326616078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452536338224973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61731246961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83743477555254,261.83743477555254,-11.31256522444744,245.96187039850435,277.71299915259164,124489.9482097144,124536.19928461309,-46.25107489868651,0.0,nan,277.71299915259164,4.562999152591658,271.3627734018004,-1.7872265981995952,265.012547650962,-8.137452349037972,258.6623219001375,-14.487678099862478,252.31209614931956,-20.83790385068042,245.96187039850435,-27.188129601495632,1.0,1.0,26022.012520719443,26022.012520719443,276.9962565996993,3.846256599699302,276.9962565996993,276.9962565996993,76266.39334338458,76267.71500394063,-1.3216605560446624,0.0,8546.071908451686,8546.071908451686,0.8868904523843943,3921.298458822735,276.9962565996993,3.846256599699302,1.0,0.002,0.17934594970393408,0.004953629333050939,0.0002778461012304261,0.0017221538990681198,0.13892305061521304,0.13892305061521304,0.0,2.985459102156085e-13,0.999832367994836,0.999832367994836,0.0,0.09211653541906478,1.5444268494755353e-05,0.0,0.0,0.0,1601789.9015750824,268.07195595951725,0.0,1.0,1279506.6538078221,2618.479748005631,,,,,,,,,,,,,,,,,,,3.0,15323.671476855825,1450.0,0.375,6.173730061729009,3.5
1533.0,-28.95488183491061,4.922995341769078,34.961127714936396,25.775781191792362,6.326683966773582,-25.426725254738514,-38.966292108502216,2.798527386583547,-5.078064322609123,-5.078064322608898,39.92195308343606,41168.34125263653,25752.72863577329,25752.72863577329,66921.06988840981,76279.39260366646,76267.44623068646,25752.72863577329,102020.17486645974,102020.17486645974,102020.17486645974,128022.18439249751,124199.85754326316,3822.326849234349,0.0,90116.82875187795,55005.92751137878,39012.11248944353,26002.00952603777,65014.1220154813,19836.760376806582,1450.0,0.0,0.8868040530712273,2.8764128479099074,0.001494314320929203,1.0,1.0,-5.078064322609123,353578.1521173396,1551170.8224745393,4.3870663760914805,1551170.8224745393,4.3870663760914805,0.7628933585668654,0.09213189934387819,3.9018044951616973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018044951616973,1.2786208887394,1.278953538951307,3.0515726197845163,6465.916202646601,15323.696201249331,6484.903445310788,0.00033034440683523243,23096.192765071733,2355.1562220607175,19383.810367772505,1976.5985701307281,0.8392643136009218,0.8392643136009218,35318.035038124406,35405.22815468563,0.9969225498942474,0.8,4262.5126687833845,4273.035954225843,0.9969225498942474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559212899668578,4.922995341769078,-2.398320546155097,7.321315887924175,3.5,3.5,1.0,0.6,0.0002601497422937096,1.0000520444714691,0.0002601362036424811,198.06235316627772,0.0,2.6931441424888968e-06,7.6323704998135335,0.008739657628544768,8.859576782629528e-05,0.00017155397446741433,0.0006693700687398123,0.09213189934499472,0.09213189934499472,0.09213189934499472,0.09211653633084048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494248.13241188583,593.5200266872175,0.0,0.09213189934499472,0.09213189934387819,0.09213189934387819,0.375,0.375,0.5,8.49861767374655,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,26002.00952603777,19836.760376806582,0.7628933585668654,1.0293312870159874,0.6332215213616733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452566433495615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.6066775895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83715591925824,261.83715591925824,-11.31284408074174,245.96138422699286,277.71292761151784,124491.76176875205,124538.3838540586,-46.62208530652757,0.0,nan,277.71292761151784,4.562927611517864,271.36261893463234,-1.78738106536764,265.01231025771494,-8.137689742285033,258.6620015807974,-14.487998419202597,252.31169290389408,-20.838307096105893,245.96138422699286,-27.188615773007115,1.0,1.0,26022.012520719443,26022.012520719443,276.9962048676914,3.8462048676914264,276.9962048676914,276.9962048676914,76266.0622886872,76267.44623068646,-1.3839419992582407,0.0,8546.071908451686,8546.071908451686,0.886889505718019,3921.313517637506,276.9962048676914,3.8462048676914264,1.0,0.002,0.1793613851656953,0.004953556879684184,0.0002778700024630182,0.0017221299976181812,0.1389350012315091,0.1389350012315091,0.0,8.119937014439138e-14,0.9998324634378666,0.9998324634378666,0.0,0.0921164638821993,1.543546167889556e-05,0.0,0.0,0.0,1601789.8782148287,268.07193567739085,0.0,1.0,1279506.7236058617,2618.4794624026285,,,,,,,,,,,,,,,,,,,3.0,15323.696201249331,1450.0,0.375,6.173730061729009,3.5
1534.0,-28.955386265444748,4.922972694478682,34.96111648000023,25.775623612012737,6.326658874413456,-25.42718175144071,-38.96673058681188,2.798454360302685,-5.078082713017807,-5.078082712981592,39.92193119321087,41168.11312087814,25752.717674210206,25752.717674210206,66920.83079508835,76279.11790667081,76267.19251167183,25752.717674210206,102019.91018588204,102019.91018588204,102019.91018588204,128021.9052529189,124199.78698691954,3822.118265999365,0.0,90116.7864852623,55005.931836668504,39012.06072065978,26001.995067036874,65014.05578769665,19836.747670621386,1450.0,0.0,0.8868040387358039,2.8764108982851884,0.001494314320929203,1.0,1.0,-5.078082713017807,353577.89850328275,1551169.880174736,4.387066857801165,1551169.880174736,4.387066857801165,0.7628932941291391,0.09213181900530491,3.9018171218446884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018171218446884,1.2786212549320082,1.2789538879274764,3.051581621058044,6465.935275265083,15323.720952176638,6484.902284205817,0.00033034026109389985,23096.10719086116,2355.147495919724,19383.806897152044,1976.598216225933,0.8392672729204329,0.8392672729204328,35318.12647263652,35405.22815468563,0.9969257760489714,0.8,4262.523703960336,4273.035954225843,0.9969257760489714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559210533408143,4.922972694478682,-2.3983400771517953,7.321312771630478,3.5,3.5,1.0,0.6,0.0002601362036424811,1.000052056377262,0.00026012266259902247,198.0627666122696,0.0,2.6814971210211742e-06,7.599362840974008,0.008742339125665789,8.859141036068156e-05,0.00017154479328179953,0.0006693364115902331,0.09213181900792043,0.09213181900792043,0.09213181900792043,0.09211647240541813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494250.25206623157,593.5193329220511,0.0,0.09213181900792043,0.09213181900530491,0.09213181900530491,0.375,0.375,0.5,8.498157275882319,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,26001.995067036874,19836.747670621386,0.7628932941291391,1.0293286580000218,0.6332186574440546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445259640010862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.57366993066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8368796256595,261.8368796256595,-11.313120374340485,245.96089909327728,277.71286015803685,124494.07062029642,124540.26424679982,-46.19362650339424,0.0,nan,277.71286015803685,4.5628601580368695,271.3624679451023,-1.7875320548976674,265.0120757321473,-8.137924267852668,258.66168351917247,-14.488316480827507,252.31129130622102,-20.838708693778955,245.96089909327728,-27.1891009067227,1.0,1.0,26022.012520719443,26022.012520719443,276.99615678894054,3.8461567889405615,276.99615678894054,276.99615678894054,76265.85967371821,76267.19251167183,-1.3328379536251305,0.0,8546.071908451686,8546.071908451686,0.886888707977273,3921.326207453912,276.99615678894054,3.8461567889405615,1.0,0.002,0.17937680379471665,0.004953484844418213,0.0002778938787049018,0.0017221061214194174,0.1389469393524509,0.1389469393524509,0.0,1.2431895790587788e-13,0.999832645996371,0.999832645996371,0.0,0.09211640037653275,1.5418628772159658e-05,0.0,0.0,0.0,1601789.8570333843,268.07191728698217,0.0,1.0,1279506.7868938125,2618.479203437952,,,,,,,,,,,,,,,,,,,3.0,15323.720952176638,1450.0,0.375,6.173730061729009,3.5
1535.0,-28.95588998596365,4.922950147965777,34.961105270844406,25.775452132243686,6.326622201200051,-25.42763876722958,-38.96717674853278,2.7983709824052454,-5.078100562992006,-5.078100562979112,39.921909467337905,41167.930075541895,25752.705580683087,25752.705580683087,66920.63565622499,76278.85507543708,76266.94244263756,25752.705580683087,102019.64802332065,102019.64802332065,102019.64802332065,128021.6288799335,124199.71894806113,3821.909931872377,0.0,90116.755069431,55005.979988937914,39011.97231165899,26001.98085661285,65013.95316827184,19836.735168122486,1450.0,0.0,0.8868040265568049,2.876409005954556,0.001494314320929203,1.0,1.0,-5.078100562992006,353577.6523422501,1551168.9449507387,4.387067267049062,1551168.9449507387,4.387067267049062,0.762893230231634,0.09213173870437728,3.9018308214057753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018308214057753,1.2786216690944998,1.2789542848829394,3.051591346929848,6465.955883220363,15323.745684023774,6484.900094234371,0.00033033572882703596,23096.018047487563,2355.1384058253902,19383.800351180842,1976.5975487226365,0.839270228804201,0.839270228804201,35318.225676191396,35405.22815468563,0.9969292763272114,0.8,4262.535676778445,4273.035954225843,0.9969292763272114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559207922791888,4.922950147965777,-2.3983591855617536,7.32130933352753,3.5,3.5,1.0,0.6,0.00026012266259902247,1.0000519833166714,0.00026010914126316307,198.06317947781076,0.0,2.6819765302297286e-06,7.600721486671051,0.008745021102196018,8.85869767429337e-05,0.00017153568585608878,0.0006693032260442659,0.09213173870432989,0.09213173870432989,0.09213173870432989,0.09211641053882695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494252.3698494681,593.5186397753454,0.0,0.09213173870432989,0.09213173870437728,0.09213173870437728,0.375,0.375,0.5,8.497697430284783,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26001.98085661285,19836.735168122486,0.762893230231634,1.0293272812225123,0.6332168414523162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452626373571513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.57502857636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8366044405681,261.8366044405681,-11.313395559431854,245.96041482602394,277.7127940551077,124496.24877998684,124542.25707689014,-46.00829690330659,0.0,nan,277.7127940551077,4.562794055107702,271.36231820931124,-1.7876817906887368,265.0118423634762,-8.138157636523772,258.6613665176514,-14.488633482348575,252.31089067183797,-20.83910932816201,245.96041482602394,-27.18958517397604,1.0,1.0,26022.012520719443,26022.012520719443,276.9961096776594,3.846109677659399,276.9961096776594,276.9961096776594,76265.62049235353,76266.94244263756,-1.3219502840365749,0.0,8546.071908451686,8546.071908451686,0.8868878424526772,3921.3399755128044,276.9961096776594,3.846109677659399,1.0,0.002,0.17939220383473206,0.004953412988626572,0.0002779177264576406,0.001722082273282063,0.13895886322882028,0.13895886322882028,0.0,-2.602965586129269e-13,0.9998328476098173,0.9998328476098173,0.0,0.09211633866404116,1.5400040336126774e-05,0.0,0.0,0.0,1601789.8364743888,268.07189943700797,0.0,1.0,1279506.8483219366,2618.4789520834547,,,,,,,,,,,,,,,,,,,3.0,15323.745684023774,1450.0,0.375,6.173730061729009,3.5
1536.0,-28.9563928744265,4.922927701232085,34.96109408711601,25.77527604242789,6.32658136540145,-25.428095450447273,-38.967619033623464,2.798283941244544,-5.078118359802545,-5.078118359786102,39.921887782849886,41167.7382197574,25752.693607121833,25752.693607121833,66920.43182687923,76278.59630811823,76266.6926937531,25752.693607121833,102019.38630087493,102019.38630087493,102019.38630087493,128021.35298080451,124199.65113044303,3821.701850361475,0.0,90116.72681339689,55006.01838972301,39011.89824852654,26001.966679929585,65013.864928456125,19836.72269460198,1450.0,0.0,0.8868040144985732,2.876407119260969,0.001494314320929203,1.0,1.0,-5.078118359802545,353577.4069145106,1551168.011508693,4.387067672238857,1551168.011508693,4.387067672238857,0.7628931664585803,0.09213165849913858,3.9018448177232288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018448177232288,1.2786221001906828,1.278954698801687,3.0516012644716066,6465.976897301277,15323.77041328053,6484.897633089447,0.00033033109433895533,23095.92795799117,2355.1292192533815,19383.792994653963,1976.5967985656634,0.8392731839963671,0.8392731839963671,35318.327028596206,35405.22815468563,0.9969328524275778,0.8,4262.547908939975,4273.035954225843,0.9969328524275778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559205338072532,4.922927701232085,-2.3983782282979305,7.321305929530016,3.5,3.5,1.0,0.6,0.00026010914126316307,1.000051897660318,0.0002600956429078372,198.06359166286572,0.0,2.6780787710998495e-06,7.589675237296974,0.008747699180967117,8.858258185059478e-05,0.0001715265594125683,0.0006692700169458251,0.09213165850430781,0.09213165850430781,0.09213165850430781,0.09211634886530728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494254.48514220153,593.5179474434248,0.0,0.09213165850430781,0.09213165849913858,0.09213165849913858,0.375,0.375,0.5,8.49723814175626,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,26001.966679929585,19836.72269460198,0.7628931664585803,1.0293255431056307,0.6332147498854288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452656304962912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56398232698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83632985964067,261.83632985964067,-11.313670140359307,245.9599313735764,277.71272834570107,124498.37663608203,124544.28392040482,-45.90728432279332,0.0,nan,277.71272834570107,4.562728345701089,271.3621689512957,-1.7878310487042768,265.01160955685873,-8.138390443141247,258.6610501624156,-14.488949837584357,252.3104907679962,-20.839509232003763,245.9599313735764,-27.190068626423567,1.0,1.0,26022.012520719443,26022.012520719443,276.99606265703034,3.846062657030359,276.99606265703034,276.99606265703034,76265.36914829098,76266.6926937531,-1.3235454621171812,0.0,8546.071908451686,8546.071908451686,0.8868869581787473,3921.354041811845,276.99606265703034,3.846062657030359,1.0,0.002,0.1794075852099135,0.004953341228560347,0.00027794154532331794,0.001722058455018033,0.13897077266165897,0.13897077266165897,0.0,3.413510793470742e-13,0.9998330500609995,0.9998330500609995,0.0,0.09211627712437213,1.5381374766442425e-05,0.0,0.0,0.0,1601789.8159766214,268.07188164019743,0.0,1.0,1279506.9095670967,2618.478701477645,,,,,,,,,,,,,,,,,,,3.0,15323.77041328053,1450.0,0.375,6.173730061729009,3.5
1537.0,-28.956894956060317,4.922905352771951,34.96108292801066,25.7750999176875,6.326540538232012,-25.428551406624468,-38.96805747700853,2.7981969886405498,-5.0781361285255,-5.078136128493676,39.921866126003295,41167.53434424622,25752.681814258987,25752.681814258987,66920.21615850521,76278.33795026733,76266.44298513947,25752.681814258987,102019.12479939846,102019.12479939846,102019.12479939846,128021.07732258757,124199.58330199859,3821.4940205889834,0.0,90116.69874451173,55006.04455654977,39011.83798662439,26001.95252318911,65013.7905098135,19836.710238432155,1450.0,0.0,0.8868040024833083,2.8764052355460286,0.001494314320929203,1.0,1.0,-5.0781361285255,353577.16187425,1551167.0792558515,4.387068075984855,1551167.0792558515,4.387068075984855,0.7628931027676227,0.09213157840091363,3.901858839215237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901858839215237,1.2786225308295813,1.278955112292405,3.0516112027868596,6465.997955398733,15323.79514241546,6484.8951424401885,0.00033032644872557035,23095.837768092217,2355.1200224431605,19383.785549936656,1976.5960394157696,0.8392761390416458,0.8392761390416458,35318.428563226174,35405.22815468563,0.9969364349601172,0.8,4262.560163094151,4273.035954225843,0.9969364349601172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559202792360342,4.922905352771951,-2.398397224131812,7.321302576903763,3.5,3.5,1.0,0.6,0.0002600956429078372,1.0000518146064081,0.00026008216685272794,198.06400318810424,0.0,2.673532737379968e-06,7.5767917777348295,0.008750372713704498,8.85782253313433e-05,0.00017151741757649394,0.0006692367518502137,0.09213157839965483,0.09213157839965483,0.09213157839965483,0.09211628729164296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494256.5978911517,593.5172559430257,0.0,0.09213157839965483,0.09213157840091363,0.09213157840091363,0.375,0.375,0.5,8.496779407533976,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,26001.95252318911,19836.710238432155,0.7628931027676227,1.029323404061542,0.6332123388195954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452686187030526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.55109886742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83605584717435,261.83605584717435,-11.313944152825627,245.95944872723513,277.71266296711434,124500.49950438834,124546.31174787653,-45.812243488187626,0.0,nan,277.71266296711434,4.562662967114363,271.3620201191459,-1.7879798808540954,265.01137727116713,-8.138622728832843,258.66073442317736,-14.489265576822618,252.31009157520634,-20.839908424793634,245.95944872723513,-27.19055127276485,1.0,1.0,26022.012520719443,26022.012520719443,276.99601566921297,3.8460156692129885,276.99601566921297,276.99601566921297,76265.117921022,76266.44298513947,-1.3250641174672637,0.0,8546.071908451686,8546.071908451686,0.8868860723137427,3921.3681334113135,276.99601566921297,3.8460156692129885,1.0,0.002,0.1794229480241486,0.004953269552464602,0.00027796533544845143,0.0017220346641323666,0.1389826677242257,0.1389826677242257,0.0,-4.191820501819876e-13,0.9998332513654787,0.9998332513654787,0.0,0.09211621558601898,1.5362814894641054e-05,0.0,0.0,0.0,1601789.795511199,268.0718638714745,0.0,1.0,1279506.9707155915,2618.478451267416,,,,,,,,,,,,,,,,,,,3.0,15323.79514241546,1450.0,0.375,6.173730061729009,3.5
1538.0,-28.957394893080302,4.922883048212627,34.96107176634061,25.774897389952116,6.326467366496627,-25.429008667110732,-38.968503603804834,2.7980811405036303,-5.078156387496676,-5.07815638749852,39.921843733817184,41167.368330992016,25752.676546956205,25752.676546956205,66920.04487794822,76278.09833844246,76266.17422019276,25752.676546956205,102018.85076714896,102018.85076714896,102018.85076714896,128020.78799634406,124199.50168441051,3821.2863119335575,0.0,90116.67509587164,55006.093862213325,39011.75692628702,26001.937229195104,65013.694155482124,19836.69685155476,1450.0,0.0,0.886803980451586,2.8764030878336646,0.001494314320929203,1.0,1.0,-5.078156387496676,353576.8824922854,1551166.1153505153,4.3870688163114275,1551166.1153505153,4.3870688163114275,0.76289303664967,0.09213149851761561,3.9018726350599895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018726350599895,1.278623095312213,1.2789556596901714,3.0516206451810053,6466.017962698871,15323.819870950916,6484.893349324859,0.00033032206720779095,23095.750047332374,2355.111077415058,19383.78019019494,1976.595492874217,0.8392790946589683,0.8392790946589682,35318.52846379258,35405.22815468563,0.9969399598391175,0.8,4262.572220034167,4273.035954225843,0.9969399598391175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592016553135455,4.922883048212627,-2.398418031234765,7.321301079447393,3.5,3.5,1.0,0.6,0.00026008216685272794,1.0000515934882659,0.00026006874899877816,198.0644129570137,0.0,2.6691214221264912e-06,7.564290110306477,0.008753041835126624,8.857379267040236e-05,0.0001715083741823256,0.0006692038319056454,0.09213149851844728,0.09213149851844728,0.09213149851844728,0.09211621622306379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494258.7057936665,593.516565988875,0.0,0.09213149851844728,0.09213149851761561,0.09213149851761561,0.375,0.375,0.5,8.496320938765084,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,26001.937229195104,19836.69685155476,0.76289303664967,1.0293222950522856,0.6332107237675045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44527160212728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.53859719999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8357795543607,261.8357795543607,-11.31422044563925,245.95896681680983,277.71259229190997,124502.25531581244,124548.44881144079,-46.193495628329,0.0,nan,277.71259229190997,4.5625922919099935,271.36186719689977,-1.7881328031002113,265.01114210187376,-8.138857898126219,258.6604170068452,-14.489582993154784,252.30969191182618,-20.8403080881738,245.95896681680983,-27.191033183190143,1.0,1.0,26022.012520719443,26022.012520719443,276.995963961263,3.84596396126301,276.995963961263,276.995963961263,76264.78809730856,76266.17422019276,-1.3861228841997217,0.0,8546.071908451686,8546.071908451686,0.8868852007043675,3921.3819982352893,276.995963961263,3.84596396126301,1.0,0.002,0.1794383024013303,0.004953197467119016,0.00027798911106709316,0.001722010888984051,0.1389945555335466,0.1389945555335466,0.0,5.1143984880486215e-14,0.9998333428050383,0.9998333428050383,0.0,0.09211614414050505,1.5354377110561297e-05,0.0,0.0,0.0,1601789.7721775868,268.0718436125033,0.0,1.0,1279507.0404339088,2618.4781659908285,,,,,,,,,,,,,,,,,,,3.0,15323.819870950916,1450.0,0.375,6.173730061729009,3.5
1539.0,-28.957894627275127,4.922860722011126,34.96106057055125,25.77471201019364,6.326417823961892,-25.429463382174358,-38.96894183764232,2.797986578779148,-5.078179722179414,-5.0781797221862215,39.921820425795616,41167.17903263901,25752.679143808167,25752.679143808167,66919.85817644717,76277.8480822514,76265.88234449181,25752.679143808167,102018.56148829998,102018.56148829998,102018.56148829998,128020.48201605727,124199.40345318346,3821.078562873811,0.0,90116.65265098013,55006.13230806837,39011.68926990196,26001.920527757287,65013.60979765924,19836.68231244718,1450.0,0.0,0.8868039460762167,2.876400614057716,0.001494314320929203,1.0,1.0,-5.078179722179414,353576.56069483544,1551165.1120217806,4.387069971418605,1551165.1120217806,4.387069971418605,0.762892967512586,0.09213141884813361,3.9018871800078463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018871800078463,1.2786235610436858,1.2789561083855014,3.0516309091183196,6466.039710750401,15323.84462571408,6484.89041185365,0.0003303172487006449,23095.65820168048,2355.101711765025,19383.771409896923,1976.5945975329928,0.8392820520909219,0.8392820520909219,35318.633788801664,35405.22815468563,0.9969436761161693,0.8,4262.584931646947,4273.035954225843,0.9969436761161693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559202215893091,4.922860722011126,-2.3984410957026387,7.321301817713764,3.5,3.5,1.0,0.6,0.00026006874899877816,1.0000515727663901,0.00026005533722562294,198.0648225611536,0.0,2.6575993657060747e-06,7.531636602411016,0.00875569943449233,8.85694386325171e-05,0.00017149931036626104,0.0006691709604983008,0.09213141884980344,0.09213141884980344,0.09213141884980344,0.09211613343018155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494260.8097107698,593.5158772906675,0.0,0.09213141884980344,0.09213141884813361,0.09213141884813361,0.375,0.375,0.5,8.495862376338344,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26001.920527757287,19836.68231244718,0.762892967512586,1.0293207589106452,0.6332086337116632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452745728196055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.5059436921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8355035623588,261.8355035623588,-11.314496437641196,245.9584857583515,277.7125213663661,124504.33349513415,124550.476698517,-46.14320338284998,0.0,nan,277.7125213663661,4.562521366366127,271.361714244765,-1.7882857552349947,265.0109071231671,-8.139092876832876,258.6601000015538,-14.489899998446162,252.30929287994908,-20.840707120050894,245.9584857583515,-27.19151424164849,1.0,1.0,26022.012520719443,26022.012520719443,276.9959064733755,3.8459064733755213,276.9959064733755,276.9959064733755,76264.54858145531,76265.88234449181,-1.333763036498567,0.0,8546.071908451686,8546.071908451686,0.8868842817667164,3921.3966159078855,276.9959064733755,3.8459064733755213,1.0,0.002,0.17945366047386838,0.004953124807797956,0.0002780128906374859,0.001721987109455155,0.13900644531874295,0.13900644531874295,0.0,9.264073883019641e-14,0.9998333025517111,0.9998333025517111,0.0,0.09211606077570439,1.5358072429219687e-05,0.0,0.0,0.0,1601789.7453014653,268.07182027782056,0.0,1.0,1279507.1207368318,2618.477837403711,,,,,,,,,,,,,,,,,,,3.0,15323.84462571408,1450.0,0.375,6.173730061729009,3.5
1540.0,-28.958392800277945,4.922838454900378,34.9610493843669,25.77452683998274,6.326367233294502,-25.429916796926488,-38.96937982700763,2.797891229903548,-5.0781992357075865,-5.078199235649329,39.92179831142683,41166.99307161517,25752.672053165494,25752.672053165494,66919.66512478067,76277.5980772654,76265.62049735975,25752.672053165494,102018.29255052525,102018.29255052525,102018.29255052525,128020.19814596468,124199.32717351717,3820.8709724475066,0.0,90116.62860185995,55006.17183202966,39011.61863314477,26001.905595439428,65013.524228584196,19836.669224626487,1450.0,0.0,0.8868039268338833,2.876398545374619,0.001494314320929203,1.0,1.0,-5.0781992357075865,353576.2915932917,1551164.1600753095,4.387070618014082,1551164.1600753095,4.387070618014082,0.7628929022842739,0.09213133903073768,3.901901490007824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901901490007824,1.2786240304103031,1.2789565607246847,3.051640980621744,6466.061051057611,15323.869367875941,6484.8877391620945,0.00033031253231161306,23095.567336242322,2355.092446068976,19383.763421043004,1976.5937828966064,0.8392850081939909,0.8392850081939909,35318.73741239508,35405.22815468563,0.9969473323633453,0.8,4262.597437916881,4273.035954225843,0.9969473323633453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559200685243941,4.922838454900378,-2.3984613469945737,7.321299801894952,3.5,3.5,1.0,0.6,0.00026005533722562294,1.000051411855805,0.0002600419679854616,198.06523088713874,0.0,2.656400470219185e-06,7.5282389326011705,0.00875835583496255,8.856508722119816e-05,0.00017149025000442477,0.0006691380620140793,0.09213133903082663,0.09213133903082663,0.09213133903082663,0.09211606518225181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494262.91773975175,593.5151873066878,0.0,0.09213133903082663,0.09213133903073768,0.09213133903073768,0.375,0.375,0.5,8.495404160834253,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,26001.905595439428,19836.669224626487,0.7628929022842739,1.0293191442675003,0.63320660678037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452775423183153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.50254602229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8352278631146,261.8352278631146,-11.31477213688538,245.95800565708853,277.7124500691396,124506.39430591221,124552.4885630506,-46.09425713836914,0.0,nan,277.7124500691396,4.562450069139629,271.36156118673273,-1.7884388132672484,265.01067230432784,-8.139327695672137,258.6597834219058,-14.490216578094191,252.30889453949294,-20.841105460507038,245.95800565708853,-27.191994342911443,1.0,1.0,26022.012520719443,26022.012520719443,276.9958563204403,3.845856320440305,276.9958563204403,276.9958563204403,76264.28096587518,76265.62049735975,-1.3395314845693065,0.0,8546.071908451686,8546.071908451686,0.8868833776722764,3921.4109974578632,276.9958563204403,3.845856320440305,1.0,0.002,0.17946900623721593,0.004953052894248817,0.0002780366533365832,0.0017219633466482903,0.1390183266682916,0.1390183266682916,0.0,-1.5126355029648764e-14,0.9998334360106116,0.9998334360106116,0.0,0.09211599326736103,1.534576337665607e-05,0.0,0.0,0.0,1601789.7228264173,268.0718007642924,0.0,1.0,1279507.1878897923,2618.477562624255,,,,,,,,,,,,,,,,,,,3.0,15323.869367875941,1450.0,0.375,6.173730061729009,3.5
1541.0,-28.95889008709472,4.922816247697945,34.96103820704364,25.774346279818587,6.326320391155024,-25.43036903927159,-38.96982141360638,2.79779934330732,-5.0782186509783855,-5.078218651016396,39.92177619478694,41166.82161546614,25752.664864189424,25752.664864189424,66919.48647965556,76277.34457473489,76265.35857111713,25752.664864189424,102018.02343530656,102018.02343530656,102018.02343530656,128019.91413181438,124199.25059019362,3820.663541620757,0.0,90116.60093308896,55006.2259395413,39011.52777060852,26001.890696507824,65013.41846711634,19836.65616246945,1450.0,0.0,0.8868039080998921,2.8763964871090955,0.001494314320929203,1.0,1.0,-5.0782186509783855,353576.02384691196,1551163.2080340192,4.387071247527879,1551163.2080340192,4.387071247527879,0.7628928370633297,0.09213125919930817,3.901915448373589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901915448373589,1.2786244836471141,1.2789569969842407,3.051650815604493,6466.08189020589,15323.894124655875,6484.885405978786,0.0003303079422405962,23095.477625137086,2355.0832980821265,19383.75644700196,1976.5930717423341,0.8392879663118422,0.8392879663118422,35318.83848961193,35405.22815468563,0.9969508987669434,0.8,4262.609636866139,4273.035954225843,0.9969508987669434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55919913336767,4.922816247697945,-2.398481510422716,7.321297758120661,3.5,3.5,1.0,0.6,0.0002600419679854616,1.0000513206066444,0.0002600286231587762,198.0656384882251,0.0,2.6479816393392853e-06,7.5043799658875345,0.008761003816601888,8.85607002714825e-05,0.0001714812677139791,0.0006691054075998622,0.09213125920025723,0.09213125920025723,0.09213125920025723,0.09211599732074917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494265.0240227412,593.5144978920524,0.0,0.09213125920025723,0.09213125919930817,0.09213125919930817,0.375,0.375,0.5,8.494946304614064,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,26001.890696507824,19836.65616246945,0.7628928370633297,1.029318070907213,0.6332049996153984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452805025517184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.478687055576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8349528247349,261.8349528247349,-11.315047175265079,245.95752652612885,277.71237912333964,124508.48477989472,124554.46854643656,-45.98376654185847,0.0,nan,277.71237912333964,4.562379123339667,271.36140860390213,-1.7885913960978428,265.010438084461,-8.139561915538991,258.65946756501035,-14.490532434989632,252.30849704556732,-20.841502954432656,245.95752652612885,-27.192473473871132,1.0,1.0,26022.012520719443,26022.012520719443,276.9958062563441,3.845806256344133,276.9958062563441,276.9958062563441,76264.02410882896,76265.35857111713,-1.3344622881704709,0.0,8546.071908451686,8546.071908451686,0.8868824957932341,3921.425025615457,276.9958062563441,3.845806256344133,1.0,0.002,0.17948433995231824,0.0049529810528585036,0.0002780603974249918,0.0017219396026573561,0.1390301987124959,0.1390301987124959,0.0,8.234775708548803e-14,0.9998335666403371,0.9998335666403371,0.0,0.09211592548430966,1.5333714998517265e-05,0.0,0.0,0.0,1601789.700464534,268.0717813490216,0.0,1.0,1279507.2547046137,2618.477289228448,,,,,,,,,,,,,,,,,,,3.0,15323.894124655875,1450.0,0.375,6.173730061729009,3.5
1542.0,-28.959387109729146,4.922794041979915,34.96102700927356,25.77416544025766,6.326274986138284,-25.430820900159375,-38.97025919342411,2.797708776460055,-5.078240787446759,-5.078240787472651,39.921753250041256,41166.63984019293,25752.66468584036,25752.66468584036,66919.30452603329,76277.09200874866,76265.0757059227,25752.66468584036,102017.74039176306,102017.74039176306,102017.74039176306,128019.6149375295,124199.15880724379,3820.4561302857223,0.0,90116.57602636414,55006.27173815618,39011.44920911996,26001.87454576645,65013.32375488641,19836.642074552736,1450.0,0.0,0.8868038785098272,2.876394140363526,0.001494314320929203,1.0,1.0,-5.078240787446759,353575.71857404686,1551162.220343326,4.387072241835739,1551162.220343326,4.387072241835739,0.7628927691208509,0.09213117954495405,3.9019297911020487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019297911020487,1.2786249307189002,1.2789574271083737,3.051660965900461,6466.1033974650445,15323.918882583303,6484.882629277725,0.00033030318417824877,23095.386347510856,2355.073990354592,19383.748147256672,1976.5922254038508,0.8392909239790998,0.8392909239790998,35318.94235005287,35405.22815468563,0.996954563376343,0.8,4262.622171721061,4273.035954225843,0.996954563376343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559199094867654,4.922794041979915,-2.3985036654373855,7.321297707417301,3.5,3.5,1.0,0.6,0.0002600286231587762,1.0000512935499488,0.00026001528605171367,198.06604587423274,0.0,2.643151617962927e-06,7.490691685306936,0.008763646968219851,8.855635133853029e-05,0.0001714722718202459,0.0006690727657633659,0.09213117954561763,0.09213117954561763,0.09213117954561763,0.09211591909307182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494267.1260870107,593.5138098139513,0.0,0.09213117954561763,0.09213117954495405,0.09213117954495405,0.375,0.375,0.5,8.494488490971154,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,26001.87454576645,19836.642074552736,0.7628927691208509,1.0293167717179452,0.6332031261068827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452834575307378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.464998774994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8346784817217,261.8346784817217,-11.315321518278267,245.95704824774737,277.7123087156977,124510.5945568812,124556.46206342035,-45.867506539126,0.0,nan,277.7123087156977,4.562308715697725,271.36125662210503,-1.7887433778949458,265.01020452852606,-8.139795471473917,258.6591524349214,-14.490847565078582,252.3081003413326,-20.841899658667387,245.95704824774737,-27.19295175225261,1.0,1.0,26022.012520719443,26022.012520719443,276.99575102103296,3.8457510210329815,276.99575102103296,276.99575102103296,76263.78968610878,76265.0757059227,-1.286019813924213,0.0,8546.071908451686,8546.071908451686,0.8868815896298566,3921.439440057559,276.99575102103296,3.8457510210329815,1.0,0.002,0.17949967273614256,0.0049529087229231925,0.00027808413850131844,0.0017219158614809307,0.1390420692506592,0.1390420692506592,0.0,-1.7750991648801673e-14,0.9998335766033843,0.9998335766033843,0.0,0.09211584676111997,1.5332783834078087e-05,0.0,0.0,0.0,1601789.6749684564,268.0717592125532,0.0,1.0,1279507.330884027,2618.476977514246,,,,,,,,,,,,,,,,,,,3.0,15323.918882583303,1450.0,0.375,6.173730061729009,3.5
