time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1543.0,-28.95988360789815,4.922771949674142,34.961015850218416,25.77400772077965,6.326250314062599,-25.4312702157021,-38.97069278229026,2.7976369217673613,-5.078257594435513,-5.078257594426699,39.92173197178387,41166.4289677607,25752.65107605966,25752.65107605966,66919.08004382036,76276.82153075837,76264.83438288732,25752.65107605966,102017.48545894698,102017.48545894698,102017.48545894698,128019.34632205493,124199.09730393982,3820.2490181151056,0.0,90116.53623520184,55006.291390064835,39011.383161263344,26001.860863107955,65013.2440243713,19836.63001139781,1450.0,0.0,0.8868038700200133,2.876392358611179,0.001494314320929203,1.0,1.0,-5.078257594435513,353575.48679748055,1551161.3043912225,4.387072527116932,1551161.3043912225,4.387072527116932,0.7628927066347964,0.09213109970286777,3.9019427524094725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019427524094725,1.2786252910708569,1.2789577704999868,3.0516702427664093,6466.123054030795,15323.943629226957,6484.881076605298,0.00033029889103524616,23095.299432456908,2355.0651274856255,19383.743506214883,1976.591752149295,0.8392938815495069,0.8392938815495069,35319.03620710149,35405.22815468563,0.996957875028596,0.8,4262.633499272505,4273.035954225843,0.996957875028596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559196156939427,4.922771949674142,-2.3985218885802038,7.321293838254346,3.5,3.5,1.0,0.6,0.00026001528605171367,1.0000512396304522,0.00026000196364717957,198.06645283181658,0.0,2.6416280592749554e-06,7.4863739199852235,0.008766288596279126,8.855204423329982e-05,0.00017146324181841385,0.0006690397537179927,0.09213109970528022,0.09213109970528022,0.09213109970528022,0.09211586115095567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494269.23305562633,593.51312021451,0.0,0.09213109970528022,0.09213109970286777,0.09213109970286777,0.375,0.375,0.5,8.494031334511508,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26001.860863107955,19836.63001139781,0.7628927066347964,1.0293145811757158,0.6332006591199907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445286410951405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.460681009674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83440664015,261.83440664015,-11.31559335984997,245.95657094601162,277.7122423342889,124512.88255542987,124558.33184644674,-45.44929101686353,0.0,nan,277.7122423342889,4.5622423342888965,271.36110805663066,-1.7888919433693218,265.00997377898074,-8.140026221019241,258.65883950132263,-14.491160498677345,252.3077052236657,-20.842294776334285,245.95657094601162,-27.193429053988353,1.0,1.0,26022.012520719443,26022.012520719443,276.99570597618924,3.845705976189265,276.99570597618924,276.99570597618924,76263.58073299206,76264.83438288732,-1.253649895254057,0.0,8546.071908451686,8546.071908451686,0.8868807707431634,3921.45246617152,276.99570597618924,3.845705976189265,1.0,0.002,0.17951498254585957,0.004952837460152508,0.0002781078470536301,0.001721892153052413,0.13905392352681503,0.13905392352681503,0.0,1.0604321240559322e-13,0.9998338258243169,0.9998338258243169,0.0,0.09211578989331987,1.5309809547901376e-05,0.0,0.0,0.0,1601789.6556106969,268.07174240556446,0.0,1.0,1279507.3887228156,2618.4767408470498,,,,,,,,,,,,,,,,,,,3.0,15323.943629226957,1450.0,0.375,6.173730061729009,3.5
1544.0,-28.960378229966885,4.922749926965338,34.96100470510114,25.773814203590177,6.32618575050373,-25.431721831931785,-38.971130492258794,2.7975293524255402,-5.078276373990889,-5.078276373974855,39.92171005594113,41166.248026528876,25752.642724920996,25752.642724920996,66918.89075144987,76276.57740160663,76264.57669333983,25752.642724920996,102017.21941826082,102017.21941826082,102017.21941826082,128019.06567756204,124199.0235809955,3820.042096566541,0.0,90116.50824516945,55006.326023577894,39011.31357954617,26001.846259301226,65013.159838847394,19836.61719146983,1450.0,0.0,0.8868038537958328,2.876390367743019,0.001494314320929203,1.0,1.0,-5.078276373990889,353575.2278184079,1551160.360992427,4.387073072294208,1551160.360992427,4.387073072294208,0.762892642070522,0.09213101998330041,3.9019562304685587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019562304685587,1.2786258168795634,1.2789582794101617,3.0516795288797867,6466.142730190739,15323.96836980998,6484.879507921405,0.00033029459275421644,23095.212483802767,2355.056261190393,19383.738817313748,1976.5912740144443,0.8392968382909677,0.8392968382909677,35319.13380605107,35405.22815468563,0.9969613187124219,0.8,4262.645278431753,4273.035954225843,0.9969613187124219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559194354188406,4.922749926965338,-2.398541537120233,7.32129146408557,3.5,3.5,1.0,0.6,0.00026000196364717957,1.0000510462143948,0.0002599886922086569,198.0668582530907,0.0,2.6387214092600144e-06,7.478136473842881,0.008768927317688385,8.85476963869865e-05,0.00017145426726019306,0.0006690070463763317,0.09213101998387473,0.09213101998387473,0.09213101998387473,0.09211579570855172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494271.33486462856,593.5124322685185,0.0,0.09213101998387473,0.09213101998330041,0.09213101998330041,0.375,0.375,0.5,8.493574606308643,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,26001.846259301226,19836.61719146983,0.762892642070522,1.0293130024340664,0.6331986959035755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445289361267033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.45244356353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83413338926175,261.83413338926175,-11.315866610738226,245.95609440474738,277.7121723737769,124514.71272707086,124560.39764227261,-45.68491520174144,0.0,nan,277.7121723737769,4.562172373776946,271.360956779968,-1.7890432200319992,265.0097411861685,-8.140258813831451,258.6585255923583,-14.491474407641704,252.3073099985516,-20.842690001448375,245.95609440474738,-27.193905595252602,1.0,1.0,26022.012520719443,26022.012520719443,276.99565704365966,3.845657043659685,276.99565704365966,276.99565704365966,76263.26809101977,76264.57669333983,-1.3086023200594354,0.0,8546.071908451686,8546.071908451686,0.8868799192079302,3921.4660116209016,276.99565704365966,3.845657043659685,1.0,0.002,0.17953027837667448,0.00495276590239843,0.00027813153281152595,0.001721868467222359,0.13906576640576296,0.13906576640576296,0.0,3.388478733712397e-14,0.9998339774074788,0.9998339774074788,0.0,0.09211572415251115,1.529583078924879e-05,0.0,0.0,0.0,1601789.6339809948,268.0717236260091,0.0,1.0,1279507.4533498874,2618.4764764032834,,,,,,,,,,,,,,,,,,,3.0,15323.96836980998,1450.0,0.375,6.173730061729009,3.5
1545.0,-28.96087304025541,4.922728011750809,34.96099359441316,25.77365575069564,6.32616503952291,-25.432169232296868,-38.971563801728166,2.7974612314481155,-5.0782932795200395,-5.078293279563417,39.92168875929897,41166.05457878455,25752.62982513413,25752.62982513413,66918.68440391868,76276.30992605578,76264.33380737792,25752.62982513413,102016.96363251205,102016.96363251205,102016.96363251205,128018.79616810629,124198.96070085601,3819.8354672502824,0.0,90116.47622759208,55006.36808313141,39011.231271622964,26001.832535594232,65013.0638072172,19836.605095294828,1450.0,0.0,0.8868038448708304,2.876388575545967,0.001494314320929203,1.0,1.0,-5.0782932795200395,353574.9946831715,1551159.4442499254,4.387073372198945,1551159.4442499254,4.387073372198945,0.7628925795187802,0.09213094029639297,3.9019702843248276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019702843248276,1.2786261597965503,1.2789586054462203,3.0516897018169042,6466.1642854237725,15323.993131427607,6484.876700447555,0.0003302898225591114,23095.12109551733,2355.0469421787593,19383.730425586535,1976.5904182964148,0.8392997960659682,0.8392997960659682,35319.23557446096,35405.22815468563,0.9969649095141252,0.8,4262.657560800688,4273.035954225843,0.9969649095141252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559191569525759,4.922728011750809,-2.398559785017955,7.321287796768765,3.5,3.5,1.0,0.6,0.0002599886922086569,1.0000510658456512,0.00025997541634417275,198.06726383008566,0.0,2.6286321326878994e-06,7.4495434640375064,0.008771555949821073,8.85433924458862e-05,0.0001714452997627707,0.0006689744650614937,0.09213094029840585,0.09213094029840585,0.09213094029840585,0.09211573738674417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494273.4365789752,593.5117443829936,0.0,0.09213094029840585,0.09213094029639297,0.09213094029639297,0.375,0.375,0.5,8.493118519050565,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,26001.832535594232,19836.605095294828,0.7628925795187802,1.0293113489060015,0.6331966556883701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452923004457872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.42385055372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8338629547832,261.8338629547832,-11.316137045216749,245.95561885183687,277.7121070577335,124517.0699719447,124562.28401057809,-45.21403863340431,0.0,nan,277.7121070577335,4.562107057733499,271.3608094165457,-1.7891905834542854,265.0095117753845,-8.140488224615467,258.6582141341877,-14.49178586581229,252.3069164930112,-20.84308350698879,245.95561885183687,-27.194381148163103,1.0,1.0,26022.012520719443,26022.012520719443,276.995611717299,3.8456117172990503,276.995611717299,276.995611717299,76263.07297913029,76264.33380737792,-1.260828247628524,0.0,8546.071908451686,8546.071908451686,0.886879031293634,3921.4801357464517,276.995611717299,3.8456117172990503,1.0,0.002,0.17954555240482806,0.004952694781190917,0.0002781551858702282,0.0017218448142013176,0.1390775929351141,0.1390775929351141,0.0,7.154563400058045e-14,0.9998342139125598,0.9998342139125598,0.0,0.09211566626826904,1.5274028123927754e-05,0.0,0.0,0.0,1601789.614509732,268.07170672047994,0.0,1.0,1279507.5115277758,2618.476238348598,,,,,,,,,,,,,,,,,,,3.0,15323.993131427607,1450.0,0.375,6.173730061729009,3.5
1546.0,-28.96136662549293,4.922706205199515,34.96098251785599,25.773489474691473,6.326127622377752,-25.43261720070429,-38.97199718104673,2.797378197478835,-5.078310022114692,-5.078310022125852,39.92166752291603,41165.84953265579,25752.616785362818,25752.616785362818,66918.4663180186,76276.04571135911,76264.09171425107,25752.616785362818,102016.70849961389,102016.70849961389,102016.70849961389,128018.52739038412,124198.89825564115,3819.6291347429665,0.0,90116.43468573103,55006.385338992884,39011.16594082016,26001.818890770228,65012.98483159039,19836.593064324035,1450.0,0.0,0.8868038365572031,2.876386800622942,0.001494314320929203,1.0,1.0,-5.078310022114692,353574.76379500516,1551158.5301015468,4.387073651559799,1551158.5301015468,4.387073651559799,0.7628925171602268,0.09213086069778662,3.9019827161959317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019827161959317,1.2786265718234653,1.2789590006045064,3.0516984412667614,6466.182803269314,15324.01787278716,6484.875901309349,0.00033028581539978023,23095.036867202252,2355.038353280912,19383.728036908957,1976.5901747190894,0.8393027535901533,0.8393027535901533,35319.32559750312,35405.22815468563,0.9969680858938379,0.8,4262.668425628171,4273.035954225843,0.9969680858938379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559188754644823,4.922706205199515,-2.3985778844558703,7.321284089655386,3.5,3.5,1.0,0.6,0.00025997541634417275,1.0000509396189339,0.0002599621739700935,198.067668404393,0.0,2.6295141533506818e-06,7.452043110595832,0.008774185463974423,8.853908800437115e-05,0.0001714363283398016,0.0006689415901099966,0.09213086069948194,0.09213086069948194,0.09213086069948194,0.09211567968164067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494275.53541294805,593.5110574406285,0.0,0.09213086069948194,0.09213086069778662,0.09213086069778662,0.375,0.375,0.5,8.492663088421072,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,26001.818890770228,19836.593064324035,0.7628925171602268,1.0293092447818566,0.6331942709489772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452952407543613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.42635020029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83359341726833,261.83359341726833,-11.316406582731645,245.9551441673067,277.71204266723373,124519.15171697302,124564.21579240287,-45.06407542985738,0.0,nan,277.71204266723373,4.562042667233754,271.3606629672396,-1.7893370327603861,265.00928326727706,-8.140716732722922,258.65790356726905,-14.492096432730932,252.30652386728354,-20.843476132716432,245.9551441673067,-27.194855832693264,1.0,1.0,26022.012520719443,26022.012520719443,276.9955666467364,3.8455666467364154,276.9955666467364,276.9955666467364,76262.82687790295,76264.09171425107,-1.2648363481275737,0.0,8546.071908451686,8546.071908451686,0.8868782458549197,3921.4926297769116,276.9955666467364,3.8455666467364154,1.0,0.002,0.17956080441755257,0.004952623787309261,0.0002781788049144613,0.001721821195076376,0.13908940245723064,0.13908940245723064,0.0,-9.162809400109495e-15,0.9998344527259919,0.9998344527259919,0.0,0.09211560868494607,1.5252012840536925e-05,0.0,0.0,0.0,1601789.5952261265,268.0716899778853,0.0,1.0,1279507.5691449435,2618.476002588336,,,,,,,,,,,,,,,,,,,3.0,15324.01787278716,1450.0,0.375,6.173730061729009,3.5
1547.0,-28.961859598805198,4.922684384655349,34.96097141304294,25.7732908934355,6.326061519176482,-25.43306748702291,-38.97243464654309,2.7972694072448046,-5.07833249487436,-5.078332494883248,39.92164455436325,41165.68532227401,25752.61846481188,25752.61846481188,66918.3037870859,76275.80747990072,76263.80560795138,25752.61846481188,102016.42407276326,102016.42407276326,102016.42407276326,128018.22668704699,124198.80388760827,3819.4227994387224,0.0,90116.41493719547,55006.439423019176,39011.08390464033,26001.80261428374,65012.88651892407,19836.578877516367,1450.0,0.0,0.8868038053408157,2.876384418232564,0.001494314320929203,1.0,1.0,-5.07833249487436,353574.45388538286,1551157.5413895724,4.387074700516702,1551157.5413895724,4.387074700516702,0.7628924491034867,0.09213078147290281,3.901997205914913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901997205914913,1.2786271031258218,1.2789595151120559,3.051708505455434,6466.204128077442,15324.042622194895,6484.873240845204,0.0003302811027040353,23094.94604470523,2355.02909196364,19383.720084603592,1976.5893638096184,0.8393057098761884,0.8393057098761884,35319.430521988885,35405.22815468563,0.996971788059749,0.8,4262.681088902029,4273.035954225843,0.996971788059749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559189117185625,4.922684384655349,-2.39860018245535,7.321284567110698,3.5,3.5,1.0,0.6,0.0002599621739700935,1.0000508766692835,0.0002599489486334033,198.06807247856227,0.0,2.622886158013135e-06,7.433259371809224,0.008776808350132436,8.853474317395265e-05,0.00017142743079614088,0.0006689093559837138,0.09213078147718247,0.09213078147718247,0.09213078147718247,0.09211560014353014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494277.6258926471,593.5103731415547,0.0,0.09213078147718247,0.09213078147290281,0.09213078147290281,0.375,0.375,0.5,8.492207649150451,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,26001.80261428374,19836.578877516367,0.7628924491034867,1.0293083013258795,0.6331927026542873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452981737946469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.407566461494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83332206143314,261.83332206143314,-11.31667793856684,245.95467003818123,277.71197408468777,124520.9687674776,124566.33684780548,-45.36808032787582,0.0,nan,277.71197408468777,4.56197408468779,271.36051327538246,-1.7894867246175181,265.0090524660959,-8.140947533904068,258.6575916567762,-14.492408343223758,252.30613084747526,-20.843869152524718,245.95467003818123,-27.195329961818743,1.0,1.0,26022.012520719443,26022.012520719443,276.9955106958732,3.8455106958732017,276.9955106958732,276.9955106958732,76262.53530025473,76263.80560795138,-1.2703076966427034,0.0,8546.071908451686,8546.071908451686,0.8868773304019528,3921.507191944487,276.9955106958732,3.8455106958732017,1.0,0.002,0.17957605776008925,0.004952551752472013,0.00027820242271522656,0.0017217975776536952,0.13910121135761327,0.13910121135761327,0.0,3.689219069125116e-13,0.9998344381555768,0.9998344381555768,0.0,0.092115528130794,1.5253342108802617e-05,0.0,0.0,0.0,1601789.5693426908,268.0716675051256,0.0,1.0,1279507.6464816104,2618.4756861390347,,,,,,,,,,,,,,,,,,,3.0,15324.042622194895,1450.0,0.375,6.173730061729009,3.5
1548.0,-28.962351823767595,4.922662673506447,34.96096034629308,25.77312831943857,6.326033729581925,-25.433513268445616,-38.97286393968386,2.7971951741617875,-5.078349107913141,-5.078349107922703,39.921623443216134,41165.4820726872,25752.60533718006,25752.60533718006,66918.08740986726,76275.54337067454,76263.56573104743,25752.60533718006,102016.1710682275,102016.1710682275,102016.1710682275,128017.9601288804,124198.74336005619,3819.216768824203,0.0,90116.38099870647,55006.466115422416,39011.016536982286,26001.789060652896,65012.80559763518,19836.56692579618,1450.0,0.0,0.8868037972331977,2.876382657046069,0.001494314320929203,1.0,1.0,-5.078349107913141,353574.22478412715,1551156.6326324395,4.387074972955085,1551156.6326324395,4.387074972955085,0.7628923871170767,0.092130702078218,3.9020108364944126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020108364944126,1.2786274742697332,1.2789598694412965,3.0517182799649922,6466.224839090287,15324.067367408688,6484.870986021921,0.0003302765441558266,23094.856671302205,2355.0199784128326,19383.71334478591,1976.5886765394819,0.8393086660231244,0.8393086660231244,35319.52922511183,35405.22815468563,0.9969752707129902,0.8,4262.693001323305,4273.035954225843,0.9969752707129902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559186283338337,4.922662673506447,-2.3986181615127595,7.3212808350192065,3.5,3.5,1.0,0.6,0.0002599489486334033,1.0000507996389156,0.00025993574399146727,198.06847594076476,0.0,2.619516946110496e-06,7.423711025277145,0.008779427867078545,8.85304797014855e-05,0.0001714184689319178,0.0006688767233476241,0.09213070208209452,0.09213070208209452,0.09213070208209452,0.09211554289973882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494279.722167849,593.5096870393606,0.0,0.09213070208209452,0.092130702078218,0.092130702078218,0.375,0.375,0.5,8.491752874191317,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,26001.789060652896,19836.56692579618,0.7628923871170767,1.0293062542789475,0.6331903644869709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44530110320997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.39801811497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8330527689673,261.8330527689673,-11.316947231032657,245.95419684103794,277.71190869689934,124523.21547918917,124568.23858310781,-45.023103918654286,0.0,nan,277.71190869689934,4.561908696899366,271.3603663257254,-1.7896336742745689,265.00882395456824,-8.141176045431735,258.6572815833713,-14.49271841662869,252.30573921220187,-20.844260787798106,245.95419684103794,-27.195803158962036,1.0,1.0,26022.012520719443,26022.012520719443,276.99546601416,3.8454660141600243,276.99546601416,276.99546601416,76262.31763230216,76263.56573104743,-1.2480987452727277,0.0,8546.071908451686,8546.071908451686,0.8868764692284187,3921.520890676885,276.99546601416,3.8454660141600243,1.0,0.002,0.1795912877958807,0.004952480880107248,0.0002782260077835127,0.0017217739924893405,0.13911300389175632,0.13911300389175632,0.0,2.72852920812916e-13,0.9998346909869238,0.9998346909869238,0.0,0.09211547204278343,1.5230035434568469e-05,0.0,0.0,0.0,1601789.5502082964,268.07165089208684,0.0,1.0,1279507.703652915,2618.4754522032317,,,,,,,,,,,,,,,,,,,3.0,15324.067367408688,1450.0,0.375,6.173730061729009,3.5
1549.0,-28.962842824892885,4.922641072992367,34.96094931551707,25.772956560272746,6.325997125602781,-25.43395882984155,-38.973296934831865,2.7971131303911334,-5.078365552594448,-5.078365552581498,39.92160234790081,41165.30385191579,25752.592060852698,25752.592060852698,66917.8959127685,76275.28687863758,76263.32582263772,25752.592060852698,102015.91788349042,102015.91788349042,102015.91788349042,128017.69345490547,124198.68241130438,3819.01104360108,0.0,90116.35235444571,55006.515371855094,39010.92998065624,26001.77557141506,65012.705552071304,19836.555024980982,1450.0,0.0,0.8868037899256828,2.8763809137083656,0.001494314320929203,1.0,1.0,-5.078365552594448,353573.9980047085,1551155.7245551813,4.387075218507795,1551155.7245551813,4.387075218507795,0.7628923251990611,0.0921306227035695,3.902024921514595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902024921514595,1.2786278815629004,1.2789602599556422,3.051728323603461,6466.246120354999,15324.092111181983,6484.868351442873,0.0003302718421457912,23094.765965632658,2355.010729008648,19383.705469852826,1976.5878735197878,0.8393116214599332,0.8393116214599332,35319.6312189039,35405.22815468563,0.9969788694771653,0.8,4262.705310893482,4273.035954225843,0.9969788694771653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55918341739231,4.922641072992367,-2.398635987662274,7.321277060654641,3.5,3.5,1.0,0.6,0.00025993574399146727,1.0000506735338426,0.0002599225727961782,198.06887840124895,0.0,2.6154233036138515e-06,7.4121096424416555,0.008782043290382159,8.852617965518676e-05,0.0001714095643362805,0.0006688443918261258,0.09213062270558305,0.09213062270558305,0.09213062270558305,0.09211548631066185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494281.8152193,593.5090019903496,0.0,0.09213062270558305,0.0921306227035695,0.0921306227035695,0.375,0.375,0.5,8.491298782328682,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26001.77557141506,19836.555024980982,0.7628923251990611,1.029304892705492,0.6331885975572088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453040281896024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.38641673213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8327844746779,261.8327844746779,-11.31721552532207,245.95372453769866,277.7118444116576,124525.35223230506,124570.20845285153,-44.85622054649963,0.0,nan,277.7118444116576,4.561844411657603,271.3602204368685,-1.7897795631315034,265.0085964620852,-8.141403537914755,258.6569724872737,-14.493027512726258,252.30534851248393,-20.844651487516046,245.95372453769866,-27.196275462301315,1.0,1.0,26022.012520719443,26022.012520719443,276.9954214971409,3.845421497140933,276.9954214971409,276.9954214971409,76262.07385651849,76263.32582263772,-1.2519661192345666,0.0,8546.071908451686,8546.071908451686,0.8868755793429716,3921.535046122168,276.9954214971409,3.845421497140933,1.0,0.002,0.17960649492918926,0.004952410139932938,0.0002782495574662768,0.0017217504425693538,0.1391247787331384,0.1391247787331384,0.0,3.563035283482563e-14,0.9998349394278236,0.9998349394278236,0.0,0.09211541557027109,1.5207133298415204e-05,0.0,0.0,0.0,1601789.5312678053,268.07163444740553,0.0,1.0,1279507.7602448405,2618.4752206381936,,,,,,,,,,,,,,,,,,,3.0,15324.092111181983,1450.0,0.375,6.173730061729009,3.5
1550.0,-28.963333157591105,4.922619458719407,34.960938257342775,25.77275811871516,6.32592986301448,-25.434406855551767,-38.97373027922583,2.7970035609208854,-5.078387808190371,-5.078387808184469,39.92157949566306,41165.13171894449,25752.593712277478,25752.593712277478,66917.72543122197,76275.04930323415,76263.04126069725,25752.593712277478,102015.63497297473,102015.63497297473,102015.63497297473,128017.39438633421,124198.58906326523,3818.8053230689825,0.0,90116.33096877942,55006.55922395544,39010.85749424887,26001.759413359487,65012.61690760836,19836.540937869944,1450.0,0.0,0.8868037593934749,2.8763785543438107,0.001494314320929203,1.0,1.0,-5.078387808190371,353573.69109039055,1551154.7408537995,4.387076244474449,1551154.7408537995,4.387076244474449,0.762892257501548,0.09213054371181433,3.9020391835307326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020391835307326,1.2786284163306851,1.2789607780204981,3.051738201414701,6466.267050251712,15324.116863065314,6484.865953878047,0.00033026722862969837,23094.676073252114,2355.001562536862,19383.698303371115,1976.5871427420286,0.839314578039092,0.8393145780390922,35319.734494300945,35405.22815468563,0.9969825134643288,0.8,4262.717775139803,4273.035954225843,0.9969825134643288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559183773883541,4.922619458719407,-2.398658071423444,7.321277530142851,3.5,3.5,1.0,0.6,0.0002599225727961782,1.0000506047498983,0.00025990942014497557,198.06928031526155,0.0,2.608803878106439e-06,7.393350190553647,0.008784652094260265,8.852187633380157e-05,0.00017140069646237664,0.0006688122336806511,0.09213054371269751,0.09213054371269751,0.09213054371269751,0.09211540758102714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494283.8997170121,593.5083196486128,0.0,0.09213054371269751,0.09213054371181433,0.09213054371181433,0.375,0.375,0.5,8.49084469825413,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,26001.759413359487,19836.540937869944,0.762892257501548,1.0293036738748884,0.633186813221896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445306945907958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.36765728024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83251427068353,261.83251427068353,-11.317485729316445,245.9532528023741,277.7117757389933,124527.14099771187,124572.31650165228,-45.17550394040039,0.0,nan,277.7117757389933,4.561775738993333,271.36007115167365,-1.7899288483263263,265.0083665643509,-8.141633435649055,258.65666197701415,-14.493338022985824,252.30495738969495,-20.84504261030503,245.9532528023741,-27.196747197625882,1.0,1.0,26022.012520719443,26022.012520719443,276.99536594414195,3.8453659441419745,276.99536594414195,276.99536594414195,76261.77815845882,76263.04126069725,-1.2631022384302923,0.0,8546.071908451686,8546.071908451686,0.8868746782744102,3921.5493794483864,276.99536594414195,3.8453659441419745,1.0,0.002,0.1796217028578784,0.004952338345771158,0.0002782731050302739,0.0017217268949301526,0.13913655251513696,0.13913655251513696,0.0,-3.957337929572091e-14,0.9998349306517831,0.9998349306517831,0.0,0.09211533578301294,1.5207928801379412e-05,0.0,0.0,0.0,1601789.5056344736,268.0716121918096,0.0,1.0,1279507.83683415,2618.4749072470986,,,,,,,,,,,,,,,,,,,3.0,15324.116863065314,1450.0,0.375,6.173730061729009,3.5
1551.0,-28.963821763037725,4.922597911111002,34.96092721635766,25.77257308820265,6.325877643385503,-25.43485182240747,-38.97416320452464,2.7969077027123115,-5.0784062492470525,-5.078406249235933,39.92155787540667,41164.96395187368,25752.585712893357,25752.585712893357,66917.54966476704,76274.8031327359,76262.78730530356,25752.585712893357,102015.37301819691,102015.37301819691,102015.37301819691,128017.11805439099,124198.51824606203,3818.5998083289574,0.0,90116.30584422417,55006.61198290785,39010.77095701813,26001.745036194072,65012.515993212204,19836.52831381807,1450.0,0.0,0.8868037438220328,2.8763765993681494,0.001494314320929203,1.0,1.0,-5.0784062492470525,353573.4367803883,1551153.810181452,4.387076767718004,1551153.810181452,4.387076767718004,0.7628921938202954,0.09213046464355829,3.9020533416003556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020533416003556,1.2786288875282181,1.278961232522277,3.0517481496477146,6466.288129363712,15324.141611972762,6484.863455577742,0.0003302625774643097,23094.585838558687,2354.9923611588756,19383.690835784317,1976.5863812600958,0.8393175340439029,0.8393175340439029,35319.83701691645,35405.22815468563,0.9969861308928513,0.8,4262.730148533366,4273.035954225843,0.9969861308928513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559182047065384,4.922597911111002,-2.3986773448643657,7.321275255975368,3.5,3.5,1.0,0.6,0.00025990942014497557,1.0000504266858132,0.00025989631443518353,198.06968081489885,0.0,2.605136157945979e-06,7.382955871618905,0.00878725723041821,8.851757736727647e-05,0.0001713918427776991,0.0006687801128337635,0.09213046464385995,0.09213046464385995,0.09213046464385995,0.09211534335589096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494285.9880361428,593.5076361179202,0.0,0.09213046464385995,0.09213046464355829,0.09213046464355829,0.375,0.375,0.5,8.490391059619581,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,26001.745036194072,19836.52831381807,0.7628921938202954,1.0293025680124999,0.6331852155386759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453098596654337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.357262961305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8322440287684,261.8322440287684,-11.317755971231577,245.95278196690072,277.7117060906356,124529.12992475466,124574.31176791205,-45.181843157396145,0.0,nan,277.7117060906356,4.561706090635596,271.35992126589235,-1.7900787341076239,265.00813644114726,-8.14186355885272,258.6563516163899,-14.493648383610093,252.30456679164476,-20.845433208355217,245.95278196690072,-27.19721803309926,1.0,1.0,26022.012520719443,26022.012520719443,276.99531778705295,3.845317787052977,276.99531778705295,276.99531778705295,76261.5019105825,76262.78730530356,-1.2853947210533079,0.0,8546.071908451686,8546.071908451686,0.886873783772565,3921.5636083083573,276.99531778705295,3.845317787052977,1.0,0.002,0.17963689517961276,0.004952267311541182,0.000278296630612399,0.0017217033693961842,0.13914831530619948,0.13914831530619948,0.0,8.582978078264247e-15,0.9998350999119996,0.9998350999119996,0.0,0.09211527232183105,1.519232172724125e-05,0.0,0.0,0.0,1601789.484394608,268.0715937507529,0.0,1.0,1279507.9002962848,2618.4746475703373,,,,,,,,,,,,,,,,,,,3.0,15324.141611972762,1450.0,0.375,6.173730061729009,3.5
1552.0,-28.964309573537665,4.922576430520693,34.960916191302665,25.772397068236046,6.325834034132809,-25.435295212767365,-38.97459204364566,2.7968196733306954,-5.078424606649662,-5.078424606658828,39.921536253174466,41164.77863160672,25752.577670737264,25752.577670737264,66917.35630234398,76274.55015673091,76262.53314699333,25752.577670737264,102015.1108177306,102015.1108177306,102015.1108177306,128016.84150516614,124198.44700851681,3818.3944966493227,0.0,90116.27540862605,55006.64896044425,39010.69605353534,26001.73068743554,65012.426740970885,19836.51571160018,1450.0,0.0,0.886803728683553,2.8763746532618164,0.001494314320929203,1.0,1.0,-5.078424606649662,353573.1836241454,1551152.8794264318,4.387077276412837,1551152.8794264318,4.387077276412837,0.7628921301452255,0.09213038558370758,3.902067056115322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902067056115322,1.278629322353901,1.2789616507027637,3.051757837785064,6466.30865736421,15324.166379138396,6484.86133174505,0.0003302580652790762,23094.49686862653,2354.983288750647,19383.684487506274,1976.5857339158913,0.8393204925732186,0.8393204925732186,35319.93632755538,35405.22815468563,0.9969896349918516,0.8,4262.742134275386,4273.035954225843,0.9969896349918516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55918031101409,4.922576430520693,-2.3986965391274278,7.3212729696481205,3.5,3.5,1.0,0.6,0.00025989631443518353,1.0000503448414464,0.0002598832306551416,198.07008066434074,0.0,2.5958437553612936e-06,7.356621202693907,0.008789853074173572,8.851331916688662e-05,0.0001713829952682969,0.0006687479398147894,0.09213038558332245,0.09213038558332245,0.09213038558332245,0.09211527945976856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494288.0741490153,593.5069533070304,0.0,0.09213038558332245,0.09213038558370758,0.09213038558370758,0.375,0.375,0.5,8.48993787575721,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,26001.73068743554,19836.51571160018,0.7628921301452255,1.0293010068515502,0.6331832342702667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453127631699787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.33092829238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83197461086127,261.83197461086127,-11.318025389138711,245.95231208325237,277.7116371384689,124531.20434128372,124576.24841843535,-45.04407715164055,0.0,nan,277.7116371384689,4.561637138468939,271.35977212742944,-1.79022787257054,265.00790711638444,-8.142092883615533,258.6560421053378,-14.493957894662174,252.30417709429463,-20.845822905705347,245.95231208325237,-27.19768791674761,1.0,1.0,26022.012520719443,26022.012520719443,276.99526968984867,3.845269689848692,276.99526968984867,276.99526968984867,76261.250530453,76262.53314699333,-1.282616540323943,0.0,8546.071908451686,8546.071908451686,0.8868729172937917,3921.5773913958983,276.99526968984867,3.845269689848692,1.0,0.002,0.1796520722595239,0.0049521963601008535,0.00027832013262805435,0.0017216798673040648,0.13916006631402716,0.13916006631402716,0.0,-6.788103065757944e-14,0.9998352652068708,0.9998352652068708,0.0,0.09211520850369753,1.5177080010043025e-05,0.0,0.0,0.0,1601789.4632510873,268.0715753933503,0.0,1.0,1279507.9634705358,2618.474389071595,,,,,,,,,,,,,,,,,,,3.0,15324.166379138396,1450.0,0.375,6.173730061729009,3.5
1553.0,-28.964797469583715,4.922555053258616,34.96090520090239,25.772243888955586,6.325812618513321,-25.435736460786263,-38.97501683151347,2.796751609609297,-5.078441168441543,-5.078441168450443,39.92151520316382,41164.56575535165,25752.565270900825,25752.565270900825,66917.13102625248,76274.27972996767,76262.29276705791,25752.565270900825,102014.85803795874,102014.85803795874,102014.85803795874,128016.5752121234,124198.38572806651,3818.1894840568843,0.0,90116.2326737971,55006.66379502219,39010.63208752768,26001.717174164667,65012.34926169235,19836.50379536381,1450.0,0.0,0.8868037206153767,2.876372897512898,0.001494314320929203,1.0,1.0,-5.078441168441543,353572.9552302599,1551151.9733030538,4.387077547525901,1551151.9733030538,4.387077547525901,0.7628920683389857,0.09213030652850152,3.9020797588892275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020797588892275,1.278629664621704,1.2789619763293454,3.051766955558394,6466.327976831794,15324.191145942612,6484.860010577043,0.0003302538568756598,23094.410735327907,2354.9745055985386,19383.68053844669,1976.5853312238828,0.8393234519205615,0.8393234519205615,35320.02831183202,35405.22815468563,0.9969928805880285,0.8,4262.753235803092,4273.035954225843,0.9969928805880285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559177634275183,4.922555053258616,-2.3987143912050155,7.321269444463631,3.5,3.5,1.0,0.6,0.0002598832306551416,1.0000503538708445,0.0002598701451874145,198.07048058530827,0.0,2.59150536829751e-06,7.344326213755143,0.00879244457954187,8.850910138044843e-05,0.00017137412927469318,0.000668715521040046,0.09213030653035847,0.09213030653035847,0.09213030653035847,0.09211522239421915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494290.15984806867,593.5062706586004,0.0,0.09213030653035847,0.09213030652850152,0.09213030652850152,0.375,0.375,0.5,8.489485351737425,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,26001.717174164667,19836.50379536381,0.7628920683389857,1.0292987684061818,0.6331807144770774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445315661961666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.31863330344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8317078769749,261.8317078769749,-11.31829212302506,245.95184316535747,277.71157258859137,124533.48059400811,124578.07593023241,-44.59533622429882,0.0,nan,277.71157258859137,4.561572588591389,271.35962670395435,-1.7903732960456296,265.00768081929914,-8.142319180700838,258.6557349346438,-14.49426506535616,252.30378905000327,-20.846210949996703,245.95184316535747,-27.198156834642504,1.0,1.0,26022.012520719443,26022.012520719443,276.99522500052217,3.8452250005221913,276.99522500052217,276.99522500052217,76261.05245720224,76262.29276705791,-1.2403098556678742,0.0,8546.071908451686,8546.071908451686,0.8868721147360157,3921.5901576836736,276.99522500052217,3.8452250005221913,1.0,0.002,0.17966722691813494,0.00495212583398994,0.00027834360094169697,0.001721656399111534,0.13917180047084848,0.13917180047084848,0.0,5.3230857222086314e-14,0.9998355084316639,0.9998355084316639,0.0,0.09211515186988936,1.5154658612157856e-05,0.0,0.0,0.0,1601789.4441756965,268.07155883155843,0.0,1.0,1279508.0204654427,2618.4741558577243,,,,,,,,,,,,,,,,,,,3.0,15324.191145942612,1450.0,0.375,6.173730061729009,3.5
1554.0,-28.9652847249934,4.922533784876632,34.960894247153874,25.772076879534893,6.325779079469731,-25.43617834453264,-38.975445461086906,2.796672698923627,-5.078457362706729,-5.078457362724146,39.9214942801086,41164.38098945507,25752.552205072,25752.552205072,66916.93319452707,76274.02083102452,76262.05482063058,25752.552205072,102014.60702570259,102014.60702570259,102014.60702570259,128016.31086123307,124198.32607335312,3817.9847878799455,0.0,90116.19975586579,55006.70481349762,39010.54993596463,26001.70383553049,65012.25377149512,19836.492023027546,1450.0,0.0,0.8868037139586776,2.876371180726873,0.001494314320929203,1.0,1.0,-5.078457362706729,353572.73190480814,1551151.0726453732,4.387077771209425,1551151.0726453732,4.387077771209425,0.7628920069430842,0.0921302275571593,3.9020933904026096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020933904026096,1.2786300571537772,1.278962352231093,3.0517766797134787,6466.348581149552,15324.215894772704,6484.857827129112,0.00033024932491350454,23094.321621699524,2354.9654185373724,19383.674011974705,1976.5846657089533,0.8393264080015982,0.8393264080015982,35320.12702129982,35405.22815468563,0.9969963634798793,0.8,4262.7651489901245,4273.035954225843,0.9969963634798793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559174813769241,4.922533784876632,-2.3987319450656566,7.321265729942288,3.5,3.5,1.0,0.6,0.0002598701451874145,1.000050287951527,0.00025985707750729686,198.07087998255832,0.0,2.5918448813945386e-06,7.3452883938721225,0.008795036424423263,8.850484563737018e-05,0.0001713652995500443,0.0006686834027185912,0.09213022756322384,0.09213022756322384,0.09213022756322384,0.09211516672306369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494292.2427813074,593.5055889192229,0.0,0.09213022756322384,0.0921302275571593,0.0921302275571593,0.375,0.375,0.5,8.489033527525523,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,26001.70383553049,19836.492023027546,0.7628920069430842,1.0292972372520188,0.6331788024783684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453185612727601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.31959548356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8314422952083,261.8314422952083,-11.318557704791658,245.95137503805958,277.71150955235413,124535.61339472559,124580.0161075898,-44.40271286422122,0.0,nan,277.71150955235413,4.561509552354153,271.3594826495031,-1.7905173504968843,265.0074557466407,-8.14254425335929,258.6554288437757,-14.494571156224254,252.3034019409164,-20.84659805908359,245.95137503805958,-27.198624961940396,1.0,1.0,26022.012520719443,26022.012520719443,276.9951809634653,3.8451809634653387,276.9951809634653,276.9951809634653,76260.81711776837,76262.05482063058,-1.2377028622140642,0.0,8546.071908451686,8546.071908451686,0.8868712535002131,3921.6038573546225,276.9951809634653,3.8451809634653387,1.0,0.002,0.1796823580770133,0.004952055480096113,0.00027836703305944707,0.0017216329674424177,0.13918351652972352,0.13918351652972352,0.0,5.018646088983392e-13,0.9998357633676813,0.9998357633676813,0.0,0.09211509639885056,1.5131158308741648e-05,0.0,0.0,0.0,1601789.425523606,268.07154263729325,0.0,1.0,1279508.0761955744,2618.473927819166,,,,,,,,,,,,,,,,,,,3.0,15324.215894772704,1450.0,0.375,6.173730061729009,3.5
1555.0,-28.96577062484571,4.922512621394302,34.960883327524954,25.77190532991665,6.3257410475343345,-25.436619457623124,-38.97587398588655,2.796589880130549,-5.078473637594129,-5.078473637646044,39.921473357286,41164.20383907166,25752.539617028884,25752.539617028884,66916.74345610055,76273.76607738034,76261.81604585513,25752.539617028884,102014.35566288402,102014.35566288402,102014.35566288402,128016.04613181573,124198.26572966298,3817.7804021527545,0.0,90116.16948953555,55006.75174077429,39010.46416529028,26001.690468931713,65012.154634221995,19836.480229083256,1450.0,0.0,0.8868037068906016,2.876369455394857,0.001494314320929203,1.0,1.0,-5.078473637594129,353572.5074676687,1551150.17199811,4.387078008716359,1551150.17199811,4.387078008716359,0.7628919455365797,0.0921301487237966,3.9021072469575406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021072469575406,1.27863046775819,1.2789627462326112,3.051786536730246,6466.369466985272,15324.240640173677,6484.85545482197,0.0003302447220267512,23094.231856338345,2354.956265017957,19383.666920989905,1976.5839426297366,0.8393293633479282,0.8393293633479282,35320.22736028354,35405.22815468563,0.9969999038705093,0.8,4262.777258842465,4273.035954225843,0.9969999038705093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55917209640237,4.922512621394302,-2.398749529857692,7.321262151251993,3.5,3.5,1.0,0.6,0.00025985707750729686,1.0000501482446023,0.0002598440467844803,198.0712782700703,0.0,2.588326900229305e-06,7.33531843524985,0.008797624751323492,8.85005911235998e-05,0.00017135648638369705,0.0006686513873310054,0.09213014872293183,0.09213014872293183,0.09213014872293183,0.09211511073549453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494294.32241182256,593.5049082580921,0.0,0.09213014872293183,0.0921301487237966,0.0921301487237966,0.375,0.375,0.5,8.488582387093626,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,26001.690468931713,19836.480229083256,0.7628919455365797,1.029295888324181,0.6331770431340709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453214567879196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.30962552494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83117737086644,261.83117737086644,-11.318822629133535,245.95090775091543,277.7114469908123,124537.69139492068,124581.9841913406,-44.29279641990261,0.0,nan,277.7114469908123,4.561446990812328,271.359339142847,-1.790660857153,265.0072312948504,-8.142768705149592,258.6551234468777,-14.494876553122253,252.3030155988958,-20.84698440110418,245.95090775091543,-27.199092249084543,1.0,1.0,26022.012520719443,26022.012520719443,276.99513674883286,3.8451367488328856,276.99513674883286,276.99513674883286,76260.56977805398,76261.81604585513,-1.2462678011506796,0.0,8546.071908451686,8546.071908451686,0.8868703780457858,3921.6177831923283,276.99513674883286,3.8451367488328856,1.0,0.002,0.17969746635925585,0.004951985209930905,0.00027839042968825513,0.0017216095699695414,0.13919521484412756,0.13919521484412756,0.0,-3.422036959355168e-13,0.9998360115227322,0.9998360115227322,0.0,0.09211504044099693,1.5108282799675052e-05,0.0,0.0,0.0,1601789.4067786536,268.07152636240585,0.0,1.0,1279508.1322031405,2618.473698645408,,,,,,,,,,,,,,,,,,,3.0,15324.240640173677,1450.0,0.375,6.173730061729009,3.5
1556.0,-28.966256328832984,4.9224915580334265,34.96087243972619,25.771733780298405,6.325702644376879,-25.437060431520194,-38.9763024757616,2.796506746935884,-5.078490035142124,-5.078490035127327,39.92145243663125,41164.02645194172,25752.52760238894,25752.52760238894,66916.55405433066,76273.51116090598,76261.57641109414,25752.52760238894,102014.10401348307,102014.10401348307,102014.10401348307,128015.78107392325,124198.20475441968,3817.576319503575,0.0,90116.13852832405,55006.798244717975,39010.37809289564,26001.67706044019,65012.05515333583,19836.468402894654,1450.0,0.0,0.8868036991901638,2.876367717060189,0.001494314320929203,1.0,1.0,-5.078490035142124,353572.2813391066,1551149.2714434324,4.387078267472401,1551149.2714434324,4.387078267472401,0.7628918841190637,0.09213007003258011,3.9021210157408315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021210157408315,1.2786308797437203,1.2789631416628526,3.051796321799255,6466.390200372327,15324.265396489136,6484.853188686699,0.00033024015769858285,23094.14243300068,2354.9471463752334,19383.66014735993,1976.583251911706,0.8393323200285364,0.8393323200285364,35320.32706361898,35405.22815468563,0.9970034218352264,0.8,4262.789291978793,4273.035954225843,0.9970034218352264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559169502815401,4.9224915580334265,-2.3987671775426755,7.321258735576102,3.5,3.5,1.0,0.6,0.0002598440467844803,1.0000501282280572,0.0002598310219157574,198.07167639842643,0.0,2.5810119250640563e-06,7.314587795631535,0.008800205763248557,8.849633714555351e-05,0.00017134770963892675,0.0006686194987811139,0.09213007003263142,0.09213007003263142,0.09213007003263142,0.09211505426583375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494296.39883104374,593.5042286454286,0.0,0.09213007003263142,0.09213007003258011,0.09213007003258011,0.375,0.375,0.5,8.488131913468292,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,26001.67706044019,19836.468402894654,0.7628918841190637,1.0292945500108084,0.6331752834893969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453243442586583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.28889488532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8309129684848,261.8309129684848,-11.319087031515153,245.95044118163312,277.7113847553339,124539.7532779363,124583.95880807344,-44.20553013710239,0.0,nan,277.7113847553339,4.561384755333904,271.3591960406039,-1.7908039593961007,265.0070073258602,-8.142992674139805,258.6548186111079,-14.495181388892092,252.30262989636987,-20.847370103630112,245.95044118163312,-27.199558818366853,1.0,1.0,26022.012520719443,26022.012520719443,276.99509231101166,3.8450923110116833,276.99509231101166,276.99509231101166,76260.3219732228,76261.57641109414,-1.25443787133554,0.0,8546.071908451686,8546.071908451686,0.8868695081362017,3921.631620819536,276.99509231101166,3.8450923110116833,1.0,0.002,0.1797125523344818,0.004951915019746794,0.0002784137916863343,0.0017215862080573203,0.13920689584316714,0.13920689584316714,0.0,-2.563452922155207e-13,0.9998362535097401,0.9998362535097401,0.0,0.09211498405696489,1.5085975615229443e-05,0.0,0.0,0.0,1601789.3878924225,268.07150996485785,0.0,1.0,1279508.188632816,2618.4734677444662,,,,,,,,,,,,,,,,,,,3.0,15324.265396489136,1450.0,0.375,6.173730061729009,3.5
