time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1557.0,-28.96674114392926,4.922470587384588,34.96086158005736,25.771557411085837,6.325661602064654,-25.437500869330492,-38.97672708900643,2.7964213273237912,-5.078506685272032,-5.0785066852320435,39.92143147285599,41163.84458309275,25752.516476987825,25752.516476987825,66916.36106008058,76273.26124782658,76261.33486547266,25752.516476987825,102013.85134246049,102013.85134246049,102013.85134246049,128015.51489064735,124198.14236581311,3817.372524834242,0.0,90116.11364959952,55006.84113974526,39010.30278872695,26001.663548186865,65011.966336913814,19836.456493460442,1450.0,0.0,0.8868036903597731,2.8763659519496163,0.001494314320929203,1.0,1.0,-5.078506685272032,353572.05172744655,1551148.3690329837,4.38707856419799,1551148.3690329837,4.38707856419799,0.7628918225443182,0.09212999148542873,3.9021354783260906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021354783260906,1.278631302311863,1.278963547685931,3.0518066242166384,6466.412029958506,15324.290140531763,6484.850188200457,0.0003302353173833521,23094.05046291649,2354.9377680366374,19383.651178705757,1976.5823373634992,0.8393352742443884,0.8393352742443884,35320.43179087887,35405.22815468563,0.9970071170683916,0.8,4262.801931449579,4273.035954225843,0.9970071170683916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55916710118743,4.922470587384588,-2.39878498531984,7.321255572704428,3.5,3.5,1.0,0.6,0.0002598310219157574,1.0000500366836775,0.0002598180214836027,198.07207379955324,0.0,2.5798575828142296e-06,7.311316389695527,0.008802785620831371,8.84921218404762e-05,0.00017133890007528117,0.0006685876008011236,0.0921299914876185,0.0921299914876185,0.0921299914876185,0.09211499682130975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494298.471979978,593.5035500982738,0.0,0.0921299914876185,0.09212999148542873,0.09212999148542873,0.375,0.375,0.5,8.487682073433453,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,26001.663548186865,19836.456493460442,0.7628918225443182,1.029292987590893,0.6331733510376829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453272305764215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.28562347938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83064883404364,261.83064883404364,-11.319351165956334,245.9499753292218,277.71132233886283,124541.8036329348,124585.96436582853,-44.160732893751614,0.0,nan,277.71132233886283,4.561322338862851,271.3590529369424,-1.7909470630575584,265.0067835350128,-8.143216464987177,258.6545141330744,-14.495485866925605,252.30224473114757,-20.84775526885241,245.9499753292218,-27.20002467077819,1.0,1.0,26022.012520719443,26022.012520719443,276.99504739697187,3.845047396971893,276.99504739697187,276.99504739697187,76260.06884922805,76261.33486547266,-1.2660162446118193,0.0,8546.071908451686,8546.071908451686,0.8868685943917249,3921.6461557177213,276.99504739697187,3.845047396971893,1.0,0.002,0.1797276171408323,0.004951844878847475,0.00027843712074196767,0.0017215628792771878,0.13921856037098385,0.13921856037098385,0.0,1.9155250302604898e-14,0.9998364831461531,0.9998364831461531,0.0,0.0921149266790761,1.5064806352635008e-05,0.0,0.0,0.0,1601789.3687152676,268.07149331472795,0.0,1.0,1279508.2459317206,2618.473233286839,,,,,,,,,,,,,,,,,,,3.0,15324.290140531763,1450.0,0.375,6.173730061729009,3.5
1558.0,-28.967224682189116,4.922449583116099,34.96085068441792,25.771359318774216,6.325591788989388,-25.43794303507051,-38.97715575350446,2.796310141825125,-5.078529256405602,-5.078529256397609,39.92140871544018,41163.67715876898,25752.520511747796,25752.520511747796,66916.19767051678,76273.02566089435,76261.04790306061,25752.520511747796,102013.5684148084,102013.5684148084,102013.5684148084,128015.21573008012,124198.04702363601,3817.1687064441053,0.0,90116.0889069179,55006.884174291576,39010.22748069591,26001.647315271723,65011.87479596763,19836.442355078583,1450.0,0.0,0.886803657877318,2.876363559144132,0.001494314320929203,1.0,1.0,-5.078529256405602,353571.7404630827,1551147.3894155065,4.387079655698518,1551147.3894155065,4.387079655698518,0.7628917550707609,0.09212991331942295,3.902149262740824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902149262740824,1.2786318442195075,1.2789640731107552,3.0518161114020614,6466.432132165985,15324.314886191705,6484.848336130276,0.00033023091135701355,23093.9625419714,2354.9288025953206,19383.64564274405,1976.5817728525083,0.83933822996014,0.83933822996014,35320.531607261175,35405.22815468563,0.9970106390269884,0.8,4262.813978229465,4273.035954225843,0.9970106390269884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591679721665805,4.922449583116099,-2.3988071366416257,7.3212567197577245,3.5,3.5,1.0,0.6,0.0002598180214836027,1.0000499050979965,0.0002598050558868287,198.07247015544402,0.0,2.5750225571677933e-06,7.2976139270135265,0.008805360643388539,8.848786650521289e-05,0.0001713301549783898,0.0006685558379341948,0.09212991332039279,0.09212991332039279,0.09212991332039279,0.09211491681818357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494300.53670124995,593.5028742154275,0.0,0.09212991332039279,0.09212991331942295,0.09212991331942295,0.375,0.375,0.5,8.487232178266627,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,26001.647315271723,19836.442355078583,0.7628917550707609,1.0292919236758769,0.6331716672985742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453301116228354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.2719210167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8303824193793,261.8303824193793,-11.319617580620672,245.9495100223397,277.7112548164167,124543.513283631,124588.05524782829,-44.54196419726843,0.0,nan,277.7112548164167,4.561254816416749,271.3589058576093,-1.7910941423907047,265.00655689878226,-8.143443101217713,258.6542079399706,-14.495792060029373,252.30185898115752,-20.848141018842455,245.9495100223397,-27.200489977660283,1.0,1.0,26022.012520719443,26022.012520719443,276.9949912475244,3.844991247524433,276.9949912475244,276.9949912475244,76259.76967682398,76261.04790306061,-1.2782262366235955,0.0,8546.071908451686,8546.071908451686,0.8868677234934194,3921.660009054528,276.9949912475244,3.844991247524433,1.0,0.002,0.17974268487064687,0.0049517736533029304,0.0002784604509099427,0.0017215395490626053,0.13923022545497135,0.13923022545497135,0.0,-2.7451999007332972e-14,0.9998364512748484,0.9998364512748484,0.0,0.09211484558955124,1.5067729871715652e-05,0.0,0.0,0.0,1601789.3427184639,268.0714707435944,0.0,1.0,1279508.3236068364,2618.47291545313,,,,,,,,,,,,,,,,,,,3.0,15324.314886191705,1450.0,0.375,6.173730061729009,3.5
1559.0,-28.967707554355155,4.922428668676651,34.9608398194166,25.771196570154302,6.325563977899404,-25.438380401125922,-38.97757991272954,2.7962368246045277,-5.078545984579478,-5.078545984565658,39.92138780835785,41163.49560674729,25752.509732098944,25752.509732098944,66916.00533884624,76272.76617110963,76260.80713788468,25752.509732098944,102013.31686998362,102013.31686998362,102013.31686998362,128014.95066673774,124197.98549572112,3816.965171016624,0.0,90116.05686992634,55006.92987085927,39010.141110074524,26001.63379675412,65011.77490682864,19836.430444751957,1450.0,0.0,0.8868036484440271,2.8763617857620614,0.001494314320929203,1.0,1.0,-5.078545984579478,353571.5097754514,1551146.4894472614,4.387079972683247,1551146.4894472614,4.387079972683247,0.7628916936453514,0.09212983497397385,3.902163157829984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902163157829984,1.2786322105884653,1.2789644229958146,3.0518261041101806,6466.453305515398,15324.339641270435,6484.845776434938,0.0003302262362105053,23093.872097352385,2354.919579810882,19383.637991643387,1976.580992657369,0.839341185831961,0.839341185831961,35320.63222499321,35405.22815468563,0.9970141892632275,0.8,4262.826121723774,4273.035954225843,0.9970141892632275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559165645175767,4.922428668676651,-2.3988249865042857,7.321253655180937,3.5,3.5,1.0,0.6,0.0002598050558868287,1.0000498365463395,0.00025979210874536255,198.0728659667156,0.0,2.568127780066794e-06,7.278074128709294,0.008807928771168606,8.848365607974991e-05,0.00017132139980707877,0.0006685240544750437,0.09212983497252189,0.09212983497252189,0.09212983497252189,0.09211485904614561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494302.6074144926,593.5021964648987,0.0,0.09212983497252189,0.09212983497397385,0.09212983497397385,0.375,0.375,0.5,8.486782899681494,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26001.63379675412,19836.430444751957,0.7628916936453514,1.0292905467470568,0.6331698475505488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453329850924341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.25238121839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8301180180001,261.8301180180001,-11.319881981999856,245.94904565868876,277.71119037730637,124545.73128896943,124589.93665247862,-44.20536350922361,0.0,nan,277.71119037730637,4.561190377306389,271.3587614335973,-1.7912385664026829,265.0063324898538,-8.143667510146201,258.6539035461387,-14.496096453861298,252.3014746024157,-20.848525397584268,245.94904565868876,-27.200954341311217,1.0,1.0,26022.012520719443,26022.012520719443,276.9949463467434,3.844946346743427,276.9949463467434,276.9949463467434,76259.5558655225,76260.80713788468,-1.2512723621766781,0.0,8546.071908451686,8546.071908451686,0.8868668456021536,3921.673973619134,276.9949463467434,3.844946346743427,1.0,0.002,0.1797577308945893,0.004951703580476358,0.00027848375081902674,0.001721516248836913,0.13924187540951335,0.13924187540951335,0.0,-3.44060283735681e-13,0.9998366867319614,0.9998366867319614,0.0,0.0921147889495404,1.5046024433460732e-05,0.0,0.0,0.0,1601789.3234514117,268.0714540154205,0.0,1.0,1279508.3811742968,2618.4726798966713,,,,,,,,,,,,,,,,,,,3.0,15324.339641270435,1450.0,0.375,6.173730061729009,3.5
1560.0,-28.968189758613956,4.922407847632493,34.96082898427631,25.771029909979575,6.325527818170102,-25.438818000914697,-38.97800410687921,2.796156060339177,-5.078562453172253,-5.078562453157548,39.92136694012721,41163.30848899169,25752.498524534352,25752.498524534352,66915.80701352605,76272.50830061732,76260.56707901138,25752.498524534352,102013.06560354574,102013.06560354574,102013.06560354574,128014.68598641233,124197.92406234087,3816.7619240714503,0.0,90116.02006053118,55006.9636092737,39010.06272361943,26001.62038286659,65011.683106486016,19836.418618050804,1450.0,0.0,0.886803640191804,2.8763600398994513,0.001494314320929203,1.0,1.0,-5.078562453172253,353571.2826676524,1551145.5911516466,4.387080249980828,1551145.5911516466,4.387080249980828,0.762891632366179,0.09212975663096461,3.9021762475838897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021762475838897,1.2786326114265485,1.2789648073825437,3.051835384700769,6466.472969973215,15324.364393575303,6484.84421797688,0.00033022194031065156,23093.785196485765,2354.910718388621,19383.63333330796,1976.580517639353,0.8393441425209762,0.8393441425209762,35320.72701103057,35405.22815468563,0.9970175337339352,0.8,4262.837561394317,4273.035954225843,0.9970175337339352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559163225811258,4.922407847632493,-2.3988426213182823,7.321250468950775,3.5,3.5,1.0,0.6,0.00025979210874536255,1.0000497678067226,0.0002597791801053365,198.07326123187602,0.0,2.5644774162748834e-06,7.26772899772302,0.008810493248584881,8.847944549277599e-05,0.00017131266325258655,0.0006684922054545807,0.09212975662578216,0.09212975662578216,0.09212975662578216,0.09211480227809442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494304.67519319337,593.5015196742278,0.0,0.09212975662578216,0.09212975663096461,0.09212975663096461,0.375,0.375,0.5,8.486334267441707,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,26001.62038286659,19836.418618050804,0.762891632366179,1.0292889495557462,0.6331678634064615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453358546145456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.24203608741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82985456559146,261.82985456559146,-11.320145434408516,245.9485821062427,277.7111270249345,124547.80280271781,124591.84950574508,-44.04670302723449,0.0,nan,277.7111270249345,4.561127024934535,271.3586180412171,-1.7913819587828925,265.0061090574508,-8.143890942549206,258.6536000737182,-14.496399926281754,252.30109108998548,-20.8489089100145,245.9485821062427,-27.20141789375728,1.0,1.0,26022.012520719443,26022.012520719443,276.9949017881851,3.8449017881850978,276.9949017881851,276.9949017881851,76259.31589349748,76260.56707901138,-1.2511855139018735,0.0,8546.071908451686,8546.071908451686,0.8868660185914298,3921.687128821809,276.9949017881851,3.8449017881850978,1.0,0.002,0.17977275523010547,0.0049516336508823545,0.0002785070172761639,0.0017214929819086356,0.13925350863808195,0.13925350863808195,0.0,-8.152003377892569e-13,0.9998369219980844,0.9998369219980844,0.0,0.09211473229433625,1.5024336628349821e-05,0.0,0.0,0.0,1601789.3044833345,268.0714375468277,0.0,1.0,1279508.4378484448,2618.47244799553,,,,,,,,,,,,,,,,,,,3.0,15324.364393575303,1450.0,0.375,6.173730061729009,3.5
1561.0,-28.968671208747995,4.9223871173904445,34.96081817780764,25.770863599050813,6.325489500739976,-25.439255137805517,-38.978428196255095,2.7960734296484464,-5.078578951832185,-5.078578951810003,39.9213460972939,41163.11850419389,25752.48762819115,25752.48762819115,66915.60613238503,76272.24960007814,76260.32684735836,25752.48762819115,102012.8144755495,102012.8144755495,102012.8144755495,128014.42144342235,124197.86247515425,3816.5589682681043,0.0,90115.97934621121,55006.99138033377,39009.98662875272,26001.606967872856,65011.59359662558,19836.406792265057,1450.0,0.0,0.8868036316944459,2.876358290850213,0.001494314320929203,1.0,1.0,-5.078578951832185,353571.0551453314,1551144.6939498077,4.387080535515632,1551144.6939498077,4.387080535515632,0.7628915711546054,0.09212967840958315,3.9021887921875593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021887921875593,1.2786330208751782,1.2789652004057037,3.0518442183799164,6466.491687479315,15324.389143164839,6484.843287390074,0.0003302178823767836,23093.700521776234,2354.902083971207,19383.630551721722,1976.5802339964946,0.8393470995886477,0.8393470995886477,35320.817849445055,35405.22815468563,0.9970207389171506,0.8,4262.848524628601,4273.035954225843,0.9970207389171506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559160873629766,4.9223871173904445,-2.3988602538081762,7.321247371198621,3.5,3.5,1.0,0.6,0.0002597791801053365,1.0000496901675902,0.0002597662722757328,198.07365588024606,0.0,2.56081789325632e-06,7.257357909488411,0.008813054066478138,8.847523613089532e-05,0.00017130394397444116,0.0006684603302345898,0.09212967841255863,0.09212967841255863,0.09212967841255863,0.09211474538253037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494306.7399956104,593.5008438563924,0.0,0.09212967841255863,0.09212967840958315,0.09212967840958315,0.375,0.375,0.5,8.485886276686998,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,26001.606967872856,19836.406792265057,0.7628915711546054,1.0292872767828642,0.6331658128486556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453387201783492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.23166499918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82959176202775,261.82959176202775,-11.32040823797223,245.9481193281446,277.7110641959037,124549.82155619784,124593.75977936918,-43.93822317133033,0.0,nan,277.7110641959037,4.561064195903725,271.35847522237077,-1.7915247776292063,265.00588624879725,-8.144113751202724,258.65329727525153,-14.496702724748445,252.30070830169868,-20.8492916983013,245.9481193281446,-27.201880671855378,1.0,1.0,26022.012520719443,26022.012520719443,276.9948571793487,3.8448571793487076,276.9948571793487,276.9948571793487,76259.0696163992,76260.32684735836,-1.2572309591632802,0.0,8546.071908451686,8546.071908451686,0.8868652260228344,3921.6997361484973,276.9948571793487,3.8448571793487076,1.0,0.002,0.17978775808816452,0.00495156381565023,0.0002785302504411264,0.0017214697496653012,0.1392651252205632,0.1392651252205632,0.0,1.0642745365552209e-13,0.9998371549947309,0.9998371549947309,0.0,0.0921146755516171,1.5002857966047723e-05,0.0,0.0,0.0,1601789.2854806227,268.0714210481678,0.0,1.0,1279508.4946260576,2618.472215671053,,,,,,,,,,,,,,,,,,,3.0,15324.389143164839,1450.0,0.375,6.173730061729009,3.5
1562.0,-28.969151442553578,4.922366350986914,34.96080733538176,25.77066005850213,6.325420080327711,-25.43969429026144,-38.97885259995235,2.795962927988216,-5.078601403598896,-5.078601403548909,39.92132344666325,41162.964376010445,25752.49196792974,25752.49196792974,66915.45634394018,76272.0218679041,76260.04087753447,25752.49196792974,102012.53284546421,102012.53284546421,102012.53284546421,128014.12366127959,124197.76767107309,3816.3559902065076,0.0,90115.96686898055,55007.052139931795,39009.90525449862,26001.590815815372,65011.496070313995,19836.392723861278,1450.0,0.0,0.8868035994330015,2.8763559107039676,0.001494314320929203,1.0,1.0,-5.078601403598896,353570.7455277576,1551143.7189294465,4.387081619589683,1551143.7189294465,4.387081619589683,0.7628915039996654,0.09212960056877313,3.90220413980583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90220413980583,1.2786335594252447,1.2789657225904383,3.051854936108434,6466.514397059952,15324.413891788532,6484.839703160369,0.00033021282064187756,23093.606495293363,2354.8924959383035,19383.619838219278,1976.5791415232804,0.8393500531053819,0.8393500531053819,35320.928985065606,35405.22815468563,0.9970246602788589,0.8,4262.861937520626,4273.035954225843,0.9970246602788589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559161810444311,4.922366350986914,-2.398882253968236,7.321248604955151,3.5,3.5,1.0,0.6,0.0002597662722757328,1.0000495648223413,0.000259753397644726,198.07404953294557,0.0,2.556700999078697e-06,7.245690631389027,0.008815610767477217,8.847102383444656e-05,0.00017129524844128625,0.0006684290275966553,0.09212960057275586,0.09212960057275586,0.09212960057275586,0.09211466580778459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494308.7962842312,593.500170730333,0.0,0.09212960057275586,0.09212960056877313,0.09212960056877313,0.375,0.375,0.5,8.485438234409157,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,26001.590815815372,19836.392723861278,0.7628915039996654,1.029286516827223,0.6331643919021664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445341581271437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.21999772108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8293267723645,261.8293267723645,-11.320673227635496,245.94765711095047,277.7109964337721,124551.57874339474,124595.88246125712,-44.303717862382356,0.0,nan,277.7109964337721,4.560996433772118,271.3583285692252,-1.7916714307747839,265.005660704641,-8.144339295358975,258.6529928400815,-14.497007159918496,252.3003249755165,-20.849675024483474,245.94765711095047,-27.202342889049504,1.0,1.0,26022.012520719443,26022.012520719443,276.99480126547337,3.844801265473393,276.99480126547337,276.99480126547337,76258.77272050624,76260.04087753447,-1.268157028229325,0.0,8546.071908451686,8546.071908451686,0.8868642563590359,3921.715160504859,276.99480126547337,3.844801265473393,1.0,0.002,0.17980276375556628,0.004951492889484268,0.00027855348452198933,0.0017214465158173846,0.13927674226099465,0.13927674226099465,0.0,3.3937392826532964e-13,0.9998371243675902,0.9998371243675902,0.0,0.09211459490181684,1.5005666956301007e-05,0.0,0.0,0.0,1601789.259621276,268.0713985964011,0.0,1.0,1279508.5718903686,2618.4718995184867,,,,,,,,,,,,,,,,,,,3.0,15324.413891788532,1450.0,0.375,6.173730061729009,3.5
1563.0,-28.969631007897007,4.922345674023865,34.960796524657425,25.770502408873313,6.325393233090508,-25.44012858379723,-38.979272498376645,2.795890808940083,-5.078617912344896,-5.0786179123373,39.92130267669623,41162.768873783774,25752.481234879997,25752.481234879997,66915.25010866378,76271.75857523171,76259.80187094344,25752.481234879997,102012.28310582344,102012.28310582344,102012.28310582344,128013.86052997311,124197.70722817494,3816.1533017981715,0.0,90115.92650712751,55007.07936376574,39009.83015929086,26001.577424149662,65011.40758344052,19836.380921194766,1450.0,0.0,0.886803590620265,2.876354160587522,0.001494314320929203,1.0,1.0,-5.078617912344896,353570.51786662376,1551142.8248651589,4.387081915722089,1551142.8248651589,4.387081915722089,0.7628914429926545,0.09212952254546261,3.9022170173194675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022170173194675,1.2786339200562888,1.2789660668523704,3.051864146657146,6466.533913107438,15324.438648731002,6484.838244937695,0.0003302085620165785,23093.51994190996,2354.883669949469,19383.61547949412,1976.5786970570095,0.8393530102059873,0.8393530102059873,35321.02223402507,35405.22815468563,0.9970279505215526,0.8,4262.8731916821525,4273.035954225843,0.9970279505215526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559159493512796,4.922345674023865,-2.3988998796022893,7.321245553626154,3.5,3.5,1.0,0.6,0.000259753397644726,1.0000494960225148,0.0002597405415210349,198.07444263905828,0.0,2.5501302997605334e-06,7.227069269521351,0.008818160897776978,8.846685643618063e-05,0.00017128654120854536,0.0006683972559417779,0.09212952254769906,0.09212952254769906,0.09212952254769906,0.0921146088452881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494310.8586406274,593.4994957133227,0.0,0.09212952254769906,0.09212952254546261,0.09212952254546261,0.375,0.375,0.5,8.484990823451126,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,26001.577424149662,19836.380921194766,0.7628914429926545,1.0292847454930079,0.6331622465019294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453444351470253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.20137635921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8290639251326,261.8290639251326,-11.320936074867404,245.94719585516606,277.7109319950929,124553.76683490195,124597.71235886934,-43.94552396738132,0.0,nan,277.7109319950929,4.560931995092915,271.3581847671231,-1.7918152328768997,265.00543753912683,-8.144562460873146,258.65269031113735,-14.497309688862629,252.29994308314906,-20.850056916850917,245.94719585516606,-27.20280414483392,1.0,1.0,26022.012520719443,26022.012520719443,276.9947567898491,3.8447567898491,276.9947567898491,276.9947567898491,76258.56079625616,76259.80187094344,-1.2410746872774325,0.0,8546.071908451686,8546.071908451686,0.8868634427561263,3921.728102406065,276.9947567898491,3.8447567898491,1.0,0.002,0.17981774720604107,0.004951423135723569,0.0002785766876111137,0.0017214233124756833,0.13928834380555685,0.13928834380555685,0.0,8.679688912049954e-14,0.9998373653737872,0.9998373653737872,0.0,0.09211453909500027,1.498345046234492e-05,0.0,0.0,0.0,1601789.240606939,268.0713820876551,0.0,1.0,1279508.6287026748,2618.471667052116,,,,,,,,,,,,,,,,,,,3.0,15324.438648731002,1450.0,0.375,6.173730061729009,3.5
1564.0,-28.970109617864768,4.92232497449523,34.960785686060674,25.7703082979657,6.325330559253749,-25.440565600165243,-38.97969658775253,2.7957865414423204,-5.078639663547108,-5.078639663561867,39.92128025087322,41162.610629109884,25752.483942997023,25752.483942997023,66915.0945721069,76271.52345687801,76259.52134991437,25752.483942997023,102012.0052929114,102012.0052929114,102012.0052929114,128013.56689155263,124197.61627047756,3815.950621075067,0.0,90115.90541666736,55007.13485679777,39009.74506652177,26001.56159864123,65011.306665163,19836.367120990246,1450.0,0.0,0.8868035611116789,2.87635185471178,0.001494314320929203,1.0,1.0,-5.078639663547108,353570.2179104282,1551141.8595225317,4.3870829072925215,1551141.8595225317,4.3870829072925215,0.7628913765712764,0.09212944476158944,3.9022314514858594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022314514858594,1.2786344296139305,1.2789665601032398,3.0518742191731025,6466.555255560081,15324.463403057203,6484.835571493098,0.0003302038440530349,23093.429115372892,2354.8744082202275,19383.607488389312,1976.5778821910963,0.8393559653505933,0.8393559653505933,35321.12675498251,35405.22815468563,0.9970316384936134,0.8,4262.885806254417,4273.035954225843,0.9970316384936134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559160078111007,4.92232497449523,-2.398921349029154,7.3212463235243845,3.5,3.5,1.0,0.6,0.0002597405415210349,1.0000493976085938,0.00025972771159319665,198.07483496339046,0.0,2.5464695346169054e-06,7.21669466110431,0.008820707367311595,8.846264762779569e-05,0.0001712778938932392,0.0006683659844944558,0.09212944476206694,0.09212944476206694,0.09212944476206694,0.09211453193499347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494312.9128452976,593.4988232772924,0.0,0.09212944476206694,0.09212944476158944,0.09212944476158944,0.375,0.375,0.5,8.484543438447622,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,26001.56159864123,19836.367120990246,0.7628913765712764,1.0292839508171903,0.6331607952615926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445347285060845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.19100175079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.828799660684,261.828799660684,-11.321200339315965,245.946735225315,277.71086409604675,124555.57723918735,124599.75970733257,-44.1824681452274,0.0,nan,277.71086409604675,4.560864096046771,271.35803832191345,-1.7919616780865226,265.0052125477544,-8.144787452245566,258.65238677361276,-14.497613226387216,252.29956099946168,-20.8504390005383,245.946735225315,-27.203264774684982,1.0,1.0,26022.012520719443,26022.012520719443,276.99470221406693,3.844702214066956,276.99470221406693,276.99470221406693,76258.27914816007,76259.52134991437,-1.2422017542994581,0.0,8546.071908451686,8546.071908451686,0.8868625308031307,3921.7426087432887,276.99470221406693,3.844702214066956,1.0,0.002,0.17983273074005462,0.00495135243396709,0.0002785998878028025,0.0017214001121263632,0.13929994390140124,0.13929994390140124,0.0,-7.083439737542996e-14,0.9998373643285491,0.9998373643285491,0.0,0.09211446122748024,1.498353410920126e-05,0.0,0.0,0.0,1601789.2155544716,268.07136033645287,0.0,1.0,1279508.7035560855,2618.47136076464,,,,,,,,,,,,,,,,,,,3.0,15324.463403057203,1450.0,0.375,6.173730061729009,3.5
1565.0,-28.970587258491257,4.9223042690616685,34.96077483153131,25.770122778508835,6.325280108253156,-25.44100052182499,-38.98011652110142,2.795693371516905,-5.078660644248316,-5.078660644209797,39.921258113874735,41162.445272300305,25752.48465167402,25752.48465167402,66914.92992397433,76271.28373727266,76259.2480097143,25752.48465167402,102011.73266138832,102011.73266138832,102011.73266138832,128013.27880898985,124197.5308138714,3815.7479951184514,0.0,90115.88592279358,55007.18943184107,39009.66276772501,26001.546147601533,65011.20891532654,19836.35363049894,1450.0,0.0,0.8868035344799882,2.876349630519379,0.001494314320929203,1.0,1.0,-5.078660644248316,353569.92857989174,1551140.906614785,4.38708380219132,1551140.906614785,4.38708380219132,0.7628913110741573,0.09212936702221595,3.9022463879806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022463879806,1.2786348876958928,1.2789670018985435,3.0518848074077423,6466.577690758729,15324.488160537254,6484.832173040051,0.000330198851361178,23093.335725894096,2354.8648851436624,19383.597330185734,1976.5768463426077,0.8393589198312003,0.8393589198312001,35321.23491332804,35405.22815468563,0.997035454812048,0.8,4262.898859820889,4273.035954225843,0.997035454812048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591602310923225,4.9223042690616685,-2.3989422559344993,7.321246524996168,3.5,3.5,1.0,0.6,0.00025972771159319665,1.0000492977520758,0.0002597149082320402,198.07522649448612,0.0,2.5412858391497187e-06,7.202004068150303,0.008823248653150744,8.845848024758371e-05,0.00017126923134561296,0.0006683347393906319,0.09212936702533439,0.09212936702533439,0.09212936702533439,0.09211445793942474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494314.96790592297,593.4981505747613,0.0,0.09212936702533439,0.09212936702221595,0.09212936702221595,0.375,0.375,0.5,8.484096166430422,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,26001.546147601533,19836.35363049894,0.7628913110741573,1.0292829658209752,0.633159203759956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453501293078008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.17631115784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8285354359918,261.8285354359918,-11.321464564008181,245.94627538613798,277.7107954858418,124557.56520641307,124601.74102860679,-44.17582219370237,0.0,nan,277.7107954858418,4.5607954858418225,271.35789146591,-1.792108534090005,265.0049874459521,-8.145012554047867,258.6520834260263,-14.497916573973669,252.29917940608271,-20.850820593917263,245.94627538613798,-27.203724613861993,1.0,1.0,26022.012520719443,26022.012520719443,276.9946492491106,3.844649249110603,276.9946492491106,276.9946492491106,76258.02886341774,76259.2480097143,-1.2191462965565734,0.0,8546.071908451686,8546.071908451686,0.8868615871123117,3921.7576199205027,276.9946492491106,3.844649249110603,1.0,0.002,0.17984771034970085,0.004951281890604774,0.00027862308235737697,0.0017213769179234846,0.1393115411786885,0.1393115411786885,0.0,2.8086127173976294e-13,0.9998374067922818,0.9998374067922818,0.0,0.09211438741290677,1.4979609309186188e-05,0.0,0.0,0.0,1601789.1913894434,268.07133935575166,0.0,1.0,1279508.7757579186,2618.471065327003,,,,,,,,,,,,,,,,,,,3.0,15324.488160537254,1450.0,0.375,6.173730061729009,3.5
1566.0,-28.97106426473733,4.922283666234266,34.96076401663533,25.769965059030824,6.325253414227224,-25.441432496842825,-38.980536070279754,2.795621646235035,-5.0786764653678915,-5.078676465309413,39.921237548609746,41162.26030970516,25752.472338724972,25752.472338724972,66914.73264843013,76271.02179220557,76259.01412650867,25752.472338724972,102011.48646523364,102011.48646523364,102011.48646523364,128013.0195358088,124197.47384723966,3815.545688569139,0.0,90115.84637707521,55007.22667396696,39009.57744789806,26001.533070575148,65011.11051847321,19836.342085424945,1450.0,0.0,0.8868035284271266,2.8763479533020258,0.001494314320929203,1.0,1.0,-5.0786764653678915,353569.7104017407,1551140.021362546,4.38708400558429,1551140.021362546,4.38708400558429,0.762891250742169,0.09212928905128848,3.9022593801257948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022593801257948,1.2786352463566046,1.2789673442807332,3.051894112292815,6466.597406693642,15324.512921482774,6484.8305832555425,0.00033019454241822786,23093.24870510535,2354.8560114927473,19383.592578213447,1976.5763617762893,0.8393618769596592,0.8393618769596592,35321.32899215629,35405.22815468563,0.9970387743434423,0.8,4262.910214138786,4273.035954225843,0.9970387743434423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591575731097,4.922283666234266,-2.3989593582788746,7.321243024513141,3.5,3.5,1.0,0.6,0.0002597149082320402,1.0000492324670816,0.00025970212245584543,198.0756175069123,0.0,2.536028660951242e-06,7.187105225135819,0.008825784681811695,8.84543168610266e-05,0.00017126059137101364,0.0006683032491234287,0.09212928905359184,0.09212928905359184,0.09212928905359184,0.09211440359818641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494317.02716324496,593.4974765774566,0.0,0.09212928905359184,0.09212928905128848,0.09212928905128848,0.375,0.375,0.5,8.48364960294504,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,26001.533070575148,19836.342085424945,0.762891250742169,1.029281489191236,0.6331573169790526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453529678048342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.161412314825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8282734612185,261.8282734612185,-11.32172653878149,245.94581651942383,277.710730403011,124559.75748366119,124603.55714100935,-43.79965734816629,0.0,nan,277.710730403011,4.560730403011007,271.35774762629933,-1.7922523737006486,265.00476484956874,-8.145235150431233,258.6517820728636,-14.498217927136352,252.29879929614435,-20.851200703855625,245.94581651942383,-27.204183480576148,1.0,1.0,26022.012520719443,26022.012520719443,276.9946060606768,3.844606060676824,276.9946060606768,276.9946060606768,76257.81382875066,76259.01412650867,-1.2002977580123115,0.0,8546.071908451686,8546.071908451686,0.8868607662653718,3921.7706770264235,276.9946060606768,3.844606060676824,1.0,0.002,0.1798626652995757,0.0049512123886994224,0.00027864624168454647,0.00172135375842304,0.13932312084227322,0.13932312084227322,0.0,1.0758624893747459e-13,0.9998376743176858,0.9998376743176858,0.0,0.0921143341015821,1.4954949706374755e-05,0.0,0.0,0.0,1601789.1731670815,268.0713235346321,0.0,1.0,1279508.8302038517,2618.470842543535,,,,,,,,,,,,,,,,,,,3.0,15324.512921482774,1450.0,0.375,6.173730061729009,3.5
1567.0,-28.97154033469977,4.922263059893605,34.96075318492224,25.769775628019147,6.3251942573807405,-25.441866875508634,-38.980955933779455,2.7955207981214696,-5.078697235398124,-5.078697235443154,39.92121543349163,41162.0919998634,25752.472760492154,25752.472760492154,66914.56476035556,76270.78392509559,76258.74114084538,25752.472760492154,102011.21390133753,102011.21390133753,102011.21390133753,128012.73160223028,124197.38816181502,3815.3434404152604,0.0,90115.82161494721,55007.27118503935,39009.5004776754,26001.51770089276,65011.01817856816,19836.328659381277,1450.0,0.0,0.8868035027890209,2.876345751445455,0.001494314320929203,1.0,1.0,-5.078697235398124,353569.42397673934,1551139.0693961722,4.387084867095913,1551139.0693961722,4.387084867095913,0.7628911853364697,0.09212921134104958,3.902273444729288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902273444729288,1.2786357399264439,1.278967821629565,3.051903933917704,6466.618217538219,15324.537679215695,6484.8282640779325,0.0003301899580377478,23093.159126678987,2354.846877035378,19383.585646036372,1976.575654890954,0.839364832663495,0.839364832663495,35321.43083680775,35405.22815468563,0.9970423678910932,0.8,4262.922505709271,4273.035954225843,0.9970423678910932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559157664156112,4.922263059893605,-2.398980084524917,7.321243144418522,3.5,3.5,1.0,0.6,0.00025970212245584543,1.0000491360205583,0.000259689362353998,198.07600775318576,0.0,2.5325505150880036e-06,7.177248159759403,0.008828317232326783,8.845015053660505e-05,0.00017125197191924038,0.0006682720223779774,0.09212921134196837,0.09212921134196837,0.09212921134196837,0.09211433042113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494319.07825157704,593.4968051720381,0.0,0.09212921134196837,0.09212921134104958,0.09212921134104958,0.375,0.375,0.5,8.483203175283785,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,26001.51770089276,19836.328659381277,0.7628911853364697,1.029280368699331,0.6331556273553809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453558025424798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.151555249446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8280104612368,261.8280104612368,-11.321989538763205,245.94535831496165,277.71066260750933,124561.5923404018,124605.5634021575,-43.97106175570967,0.0,nan,277.71066260750933,4.560662607509357,271.3576017490051,-1.7923982509948928,265.0045408904803,-8.145459109519663,258.6514800319888,-14.49851996801118,252.2984191734756,-20.851580826524383,245.94535831496165,-27.204641685038325,1.0,1.0,26022.012520719443,26022.012520719443,276.99455334771994,3.844553347719966,276.99455334771994,276.99455334771994,76257.53675514733,76258.74114084538,-1.204385698045371,0.0,8546.071908451686,8546.071908451686,0.8868598776597001,3921.7848119529344,276.99455334771994,3.844553347719966,1.0,0.002,0.17987761660080515,0.004951142008463141,0.00027866939250107217,0.001721330607499076,0.13933469625053607,0.13933469625053607,0.0,1.48318857196017e-16,0.9998377137820039,0.9998377137820039,0.0,0.09211426003977408,1.4951301275500232e-05,0.0,0.0,0.0,1601789.1492446852,268.07130276460185,0.0,1.0,1279508.9016806865,2618.47055007257,,,,,,,,,,,,,,,,,,,3.0,15324.537679215695,1450.0,0.375,6.173730061729009,3.5
1568.0,-28.97201314277469,4.922242469434136,34.9607423492808,25.769559235218935,6.325105794984098,-25.442301248998977,-38.981375797279156,2.7953939012079596,-5.07871708596798,-5.0787170859653665,39.92119365671546,41161.943795571315,25752.470855153715,25752.470855153715,66914.41465072503,76270.56705783411,76258.476379538,25752.470855153715,102010.94723469172,102010.94723469172,102010.94723469172,128012.45001041814,124197.30870626627,3815.1413041518667,0.0,90115.8072266819,55007.32448472067,39009.425268845815,26001.502775726425,65010.92804457224,19836.315600671256,1450.0,0.0,0.8868034806070476,2.8763436470632535,0.001494314320929203,1.0,1.0,-5.07871708596798,353569.1502315451,1551138.1319947296,4.387085612471907,1551138.1319947296,4.387085612471907,0.7628911210158726,0.09212913369098343,3.9022881143919985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022881143919985,1.278636354145081,1.2789684196913447,3.051913940771016,6466.639420859598,15324.56243980529,6484.825685163352,0.0003301852749924791,23093.068626667133,2354.8376486024417,19383.57793748811,1976.5748688377898,0.8393677882680597,0.8393677882680597,35321.537062737705,35405.22815468563,0.9970461160331576,0.8,4262.935326053656,4273.035954225843,0.9970461160331576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559157252852822,4.922242469434136,-2.3990001333103463,7.321242602744482,3.5,3.5,1.0,0.6,0.000259689362353998,1.0000487995359868,0.0002596766902520071,198.076395326934,0.0,2.527470032462881e-06,7.162850071999805,0.008830844702359246,8.844598439353951e-05,0.0001712433779604585,0.0006682409984834339,0.09212913369169931,0.09212913369169931,0.09212913369169931,0.09211426072466873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494321.1298274578,593.4961336229708,0.0,0.09212913369169931,0.09212913369098343,0.09212913369098343,0.375,0.375,0.5,8.482756986466965,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,26001.502775726425,19836.315600671256,0.7628911210158726,1.029279486747947,0.6331542255072903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453586317265446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.137157161684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82774425484905,261.82774425484905,-11.322255745150926,245.94490094935279,277.71058756034313,124563.14923609023,124607.65637881211,-44.50714272191301,0.0,nan,277.71058756034313,4.560587560343151,271.3574502381493,-1.7925497618506938,265.0043129159389,-8.14568708406108,258.6511755937556,-14.498824406244353,252.29803827155445,-20.85196172844553,245.94490094935279,-27.205099050647192,1.0,1.0,26022.012520719443,26022.012520719443,276.9945025167297,3.844502516729733,276.9945025167297,276.9945025167297,76257.1678943159,76258.476379538,-1.3084852220927132,0.0,8546.071908451686,8546.071908451686,0.8868589508256028,3921.7995549639586,276.9945025167297,3.844502516729733,1.0,0.002,0.17989255973833046,0.00495107183154304,0.00027869253119903195,0.0017213074688931347,0.13934626559951596,0.13934626559951596,0.0,9.216672564038575e-14,0.9998378022589655,0.9998378022589655,0.0,0.09211419055361528,1.4943137368146837e-05,0.0,0.0,0.0,1601789.1263812957,268.071282914032,0.0,1.0,1279508.9699933284,2618.4702705489635,,,,,,,,,,,,,,,,,,,3.0,15324.56243980529,1450.0,0.375,6.173730061729009,3.5
1569.0,-28.972487771591638,4.922221971326052,34.960731548752484,25.769427918735914,6.325109935318944,-25.442728000888582,-38.981790736410744,2.7953501646012042,-5.078733280203096,-5.078733280218667,39.921172998770956,41161.750134515,25752.45977272765,25752.45977272765,66914.20990724265,76270.28754619694,76258.2395384983,25752.45977272765,102010.69931122594,102010.69931122594,102010.69931122594,128012.18884599624,124197.24938002216,3814.9394659740824,0.0,90115.76120669524,55007.36485051278,39009.32928464718,26001.489534770295,65010.81881941747,19836.303922374507,1450.0,0.0,0.8868034729899208,2.87634193029436,0.001494314320929203,1.0,1.0,-5.078733280203096,353568.9269084134,1551137.24275535,4.387085868428557,1551137.24275535,4.387085868428557,0.7628910603697746,0.0921290558995156,3.902301084906029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902301084906029,1.2786365828468453,1.2789686322486469,3.051923538913359,6466.659758171478,15324.587249872366,6484.8237046502445,0.0003301808109341737,23092.98007661685,2354.828619010248,19383.572017601895,1976.5742651773946,0.8393707504744712,0.8393707504744712,35321.63098472939,35405.22815468563,0.9970494300377257,0.8,4262.94666144304,4273.035954225843,0.9970494300377257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559154860501828,4.922221971326052,-2.399017480764253,7.321239452090305,3.5,3.5,1.0,0.6,0.0002596766902520071,1.000048987652537,0.0002596639699236721,198.07678439452187,0.0,2.5100442835719026e-06,7.113465499642772,0.008833354746642819,8.844186729124537e-05,0.00017123482296076175,0.0006682098354134724,0.0921290559021073,0.0921290559021073,0.0921290559021073,0.0921142049543221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494323.1836347298,593.4954613989848,0.0,0.0921290559021073,0.0921290558995156,0.0921290558995156,0.375,0.375,0.5,8.482311458501242,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,26001.489534770295,19836.303922374507,0.7628910603697746,1.0292780666724455,0.6331523103693132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453614415363125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.08777258933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82748367794005,261.82748367794005,-11.322516322059926,245.94444479742492,277.7105225584542,124565.7238120357,124609.28975965719,-43.56594762149124,0.0,nan,277.7105225584542,4.560522558454238,271.3573070062519,-1.7926929937480622,265.0040914540347,-8.145908545965256,258.6508759018403,-14.499124098159655,252.29766034963458,-20.852339650365394,245.94444479742492,-27.205555202575056,1.0,1.0,26022.012520719443,26022.012520719443,276.99445860903774,3.8444586090377584,276.99445860903774,276.99445860903774,76257.04687992638,76258.2395384983,-1.19265857191931,0.0,8546.071908451686,8546.071908451686,0.886858131343756,3921.812590330559,276.99445860903774,3.8444586090377584,1.0,0.002,0.1799074800838715,0.004951002417538098,0.0002787156366962112,0.0017212843635325643,0.1393578183481056,0.1393578183481056,0.0,2.287753320118213e-13,0.9998380495148278,0.9998380495148278,0.0,0.09211413555421422,1.4920345301383472e-05,0.0,0.0,0.0,1601789.1077291765,268.0712667197969,0.0,1.0,1279509.025723255,2618.4700425117003,,,,,,,,,,,,,,,,,,,3.0,15324.587249872366,1450.0,0.375,6.173730061729009,3.5
1570.0,-28.972961605379272,4.922201583617871,34.960720790655195,25.769275263324403,6.325084140574419,-25.443157030784874,-38.9822060247883,2.7952795659137766,-5.078748522933154,-5.078748522945294,39.921152622240996,41161.550503922044,25752.446524400148,25752.446524400148,66913.99702832219,76270.02171380022,76258.00918451391,25752.446524400148,102010.45570891406,102010.45570891406,102010.45570891406,128011.93243741359,124197.19446383862,3814.737973574977,0.0,90115.71319816493,55007.38280139776,39009.25599640796,26001.476728499532,65010.732724907495,19836.292599845594,1450.0,0.0,0.8868034691985185,2.8763403143962116,0.001494314320929203,1.0,1.0,-5.078748522933154,353568.7167068965,1551136.3656284893,4.3870859958302235,1551136.3656284893,4.3870859958302235,0.762891000652419,0.09212897813219675,3.9023130368625547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023130368625547,1.278636936117558,1.2789689693455721,3.051932043126725,6466.677777579122,15324.61200770364,6484.8232403134525,0.00033017692826794206,23092.897045137524,2354.8201521556825,19383.570629668153,1976.5741236475405,0.8393737083649965,0.8393737083649965,35321.71753109462,35405.22815468563,0.9970524837978489,0.8,4262.957106672448,4273.035954225843,0.9970524837978489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591520006001005,4.922201583617871,-2.3990341020680277,7.321235685685899,3.5,3.5,1.0,0.6,0.0002596639699236721,1.000048905782667,0.00025965127147502016,198.07717281172688,0.0,2.519601733036091e-06,7.140551311424282,0.008835874348375855,8.843774690100484e-05,0.0001712262230226673,0.0006681783223540899,0.09212897813426361,0.09212897813426361,0.09212897813426361,0.0921141528117255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494325.23509343655,593.4947899553937,0.0,0.09212897813426361,0.09212897813219675,0.09212897813219675,0.375,0.375,0.5,8.481866698915749,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,26001.476728499532,19836.292599845594,0.762891000652419,1.029276155238372,0.6331500781278206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445364262176851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.11485840111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82722505788064,261.82722505788064,-11.322774942119338,245.94398950369356,277.71046061206397,124567.85039842312,124611.08918075933,-43.23878233621115,0.0,nan,277.71046061206397,4.5604606120639914,271.3571663903964,-1.7928336096035764,265.00387216871184,-8.14612783128814,258.6505779470487,-14.499422052951275,252.29728372536974,-20.85271627463024,245.94398950369356,-27.20601049630642,1.0,1.0,26022.012520719443,26022.012520719443,276.9944164119411,3.844416411941097,276.9944164119411,276.9944164119411,76256.83132435456,76258.00918451391,-1.177860159354168,0.0,8546.071908451686,8546.071908451686,0.886857376214315,3921.8246020468673,276.9944164119411,3.844416411941097,1.0,0.002,0.17992237452913845,0.004950933290212803,0.00027873870261606917,0.0017212612974494797,0.13936935130803457,0.13936935130803457,0.0,6.554869494412863e-14,0.9998383305063393,0.9998383305063393,0.0,0.09211408368695065,1.4894445246109843e-05,0.0,0.0,0.0,1601789.0901729725,268.0712514770668,0.0,1.0,1279509.0781787338,2618.4698278729675,,,,,,,,,,,,,,,,,,,3.0,15324.61200770364,1450.0,0.375,6.173730061729009,3.5
