time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1571.0,-28.973433797366777,4.922181263215702,34.96071005235624,25.76908579738813,6.325025101338019,-25.4435879074947,-38.98262159256262,2.795179211410926,-5.078765706903425,-5.0787657069287615,39.92113167744191,41161.38263427856,25752.43844812199,25752.43844812199,66913.82108240055,76269.7858526516,76257.76373584181,25752.43844812199,102010.2021839638,102010.2021839638,102010.2021839638,128011.66522150688,124197.1284951982,3814.536726308684,0.0,90115.6894765633,55007.426577643855,39009.180998799384,26001.463037543075,65010.64403634246,19836.280553566754,1450.0,0.0,0.8868034575808421,2.8763384927060076,0.001494314320929203,1.0,1.0,-5.078765706903425,353568.47973525565,1551135.4640417963,4.387086386216477,1551135.4640417963,4.387086386216477,0.7628909390569862,0.09212890058833516,3.902327243104003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902327243104003,1.278637427221945,1.2789694443399309,3.0519419813812783,6466.6988355479625,15324.63676564104,6484.82075619072,0.00033017228153525675,23092.806897681694,2354.8109596734557,19383.563204459067,1976.5733664869317,0.8393766634927778,0.8393766634927778,35321.820401092016,35405.22815468563,0.9970561135344148,0.8,4262.9695219913265,4273.035954225843,0.9970561135344148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559150257182913,4.922181263215702,-2.399052126442291,7.321233389657992,3.5,3.5,1.0,0.6,0.00025965127147502016,1.000048736511493,0.00025963861759454974,198.07755988441275,0.0,2.5152728080767513e-06,7.128283138089513,0.008838389621183931,8.843362391624165e-05,0.0001712176475587785,0.0006681472905688009,0.09212890058906828,0.09212890058906828,0.09212890058906828,0.09211409326575383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494327.2811883007,593.4941202355592,0.0,0.09212890058906828,0.09212890058833516,0.09212890058833516,0.375,0.375,0.5,8.481422479296763,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,26001.463037543075,19836.280553566754,0.7628909390569862,1.0292748529762936,0.633148359694274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445367078103098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.102590227776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82696516589823,261.82696516589823,-11.323034834101747,245.9435348934905,277.710395438303,124569.65592274691,124613.10735745802,-43.45143471114034,0.0,nan,277.710395438303,4.560395438303033,271.35702332934295,-1.7929766706570263,265.0036512203705,-8.146348779629477,258.6502791114254,-14.499720888574586,252.2969070024569,-20.853092997543087,245.9435348934905,-27.206465106509484,1.0,1.0,26022.012520719443,26022.012520719443,276.9943705073156,3.8443705073156025,276.9943705073156,276.9943705073156,76256.53243595932,76257.76373584181,-1.231299882492749,0.0,8546.071908451686,8546.071908451686,0.8868564786577033,3921.8388793195227,276.9943705073156,3.8443705073156025,1.0,0.002,0.17993725124823595,0.004950863891368039,0.0002787617399519157,0.001721238260091508,0.13938086997595783,0.13938086997595783,0.0,4.3423598050651435e-14,0.9998385227768776,0.9998385227768776,0.0,0.09211402386929883,1.4876719036326805e-05,0.0,0.0,0.0,1601789.0703808921,268.07123429309655,0.0,1.0,1279509.1373146765,2618.4695858989467,,,,,,,,,,,,,,,,,,,3.0,15324.63676564104,1450.0,0.375,6.173730061729009,3.5
1572.0,-28.97390501023928,4.92216096448306,34.960699311624595,25.76890055732804,6.324971648208917,-25.444017344394005,-38.9830406877212,2.795083982349619,-5.07878499584865,-5.0787849958531535,39.92111013064188,41161.23462286255,25752.43584786575,25752.43584786575,66913.67047072829,76269.54756642252,76257.50258713633,25752.43584786575,102009.93843500208,102009.93843500208,102009.93843500208,128011.38682748533,124197.05121383462,3814.335613650709,0.0,90115.66561386723,55007.49269320326,39009.08102295996,26001.448392483242,65010.529415443205,19836.26772750422,1450.0,0.0,0.886803437425544,2.8763364478663505,0.001494314320929203,1.0,1.0,-5.07878499584865,353568.213735585,1551134.5365408624,4.387087063490594,1551134.5365408624,4.387087063490594,0.7628908754651793,0.09212882327031344,3.902341583132037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902341583132037,1.2786378944855075,1.278969895544252,3.051952081165437,6466.720235778655,15324.661540674711,6484.818052305517,0.00033016754913404696,23092.715923022806,2354.801682839992,19383.55512236525,1976.5725423427218,0.8393796202654698,0.8393796202654698,35321.92423978664,35405.22815468563,0.9970597774538478,0.8,4262.982054221698,4273.035954225843,0.9970597774538478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55914969586849,4.92216096448306,-2.3990716859407484,7.321232650423809,3.5,3.5,1.0,0.6,0.00025963861759454974,1.000048635638419,0.00025962599051875066,198.0779461557953,0.0,2.5064497666482167e-06,7.103278638681046,0.00884089607095058,8.842946611504163e-05,0.0001712091514795081,0.0006681165912312365,0.09212882327106851,0.09212882327106851,0.09212882327106851,0.09211402568665308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494329.32295341726,593.4934518998671,0.0,0.09212882327106851,0.09212882327031344,0.09212882327031344,0.375,0.375,0.5,8.480978551920469,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,26001.448392483242,19836.26772750422,0.7628908754651793,1.0292743509766433,0.6331471992763794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453698842827352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.077585728366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82670483009423,261.82670483009423,-11.323295169905748,245.9430810624338,277.7103285977526,124571.55121520284,124615.07685259655,-43.52563739372779,0.0,nan,277.7103285977526,4.56032859775263,271.3568790906905,-1.7931209093094935,265.0034295836185,-8.14657041638145,258.64998007656936,-14.500019923430614,252.29653056950073,-20.853469430499246,245.9430810624338,-27.206918937566172,1.0,1.0,26022.012520719443,26022.012520719443,276.99432066064395,3.844320660643973,276.99432066064395,276.99432066064395,76256.26384085821,76257.50258713633,-1.2387462781189242,0.0,8546.071908451686,8546.071908451686,0.8868555726478026,3921.8532910476974,276.99432066064395,3.844320660643973,1.0,0.002,0.17995211856459378,0.004950794154079178,0.00027878476150372007,0.0017212152385731967,0.13939238075186003,0.13939238075186003,0.0,7.691677156307364e-14,0.9998386247029061,0.9998386247029061,0.0,0.09211395595408728,1.4867316226160466e-05,0.0,0.0,0.0,1601789.048164348,268.0712150041513,0.0,1.0,1279509.2036945499,2618.4693142840406,,,,,,,,,,,,,,,,,,,3.0,15324.661540674711,1450.0,0.375,6.173730061729009,3.5
1573.0,-28.974376346228183,4.922140762732932,34.96068860821268,25.76875149914997,6.324955673746886,-25.44444314422788,-38.98345168037338,2.7950224716809653,-5.078800677904667,-5.078800677868455,39.92108972619082,41161.041849035115,25752.424209548568,25752.424209548568,66913.46605858368,76269.28244940219,76257.26964064644,25752.424209548568,102009.693850195,102009.693850195,102009.693850195,128011.12927328961,124196.99445103573,3814.134822253885,0.0,90115.6257691701,55007.5252222877,39009.00060764711,26001.435423094597,65010.43603074171,19836.25627688865,1450.0,0.0,0.886803431498033,2.8763347853973795,0.001494314320929203,1.0,1.0,-5.078800677904667,353567.99747599405,1551133.6582151912,4.387087262671468,1551133.6582151912,4.387087262671468,0.7628908156074334,0.09212874587948415,3.9023548231765712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023548231765712,1.2786382054543823,1.2789701904475683,3.051961693722278,6466.740603633126,15324.686319583587,6484.816036239173,0.00033016307636162743,23092.627362832867,2354.7926522138414,19383.549096208033,1976.5719278457,0.8393825783291111,0.8393825783291111,35322.020113237246,35405.22815468563,0.997063160324254,0.8,4262.993625131499,4273.035954225843,0.997063160324254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559147183517899,4.922140762732932,-2.399088579000847,7.321229341733779,3.5,3.5,1.0,0.6,0.00025962599051875066,1.0000486485329938,0.00025961336070960656,198.0783325294126,0.0,2.5011452402357406e-06,7.088245610828089,0.008843397216190815,8.842538887345016e-05,0.00017120060164530052,0.0006680854935612693,0.09212874588169528,0.09212874588169528,0.09212874588169528,0.09211397183075751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494331.36684533424,593.4927829246111,0.0,0.09212874588169528,0.09212874587948415,0.09212874587948415,0.375,0.375,0.5,8.480535330610856,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,26001.435423094597,19836.25627688865,0.7628908156074334,1.029272685187684,0.6331451434900568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453726846539336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.06255270052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.826447527128,261.826447527128,-11.323552472871995,245.94262818831078,277.7102668659406,124573.83475167614,124616.85332890098,-43.01857722482579,0.0,nan,277.7102668659406,4.560266865940605,271.3567391304233,-1.7932608695766703,265.0032113948867,-8.146788605113272,258.6496836593678,-14.500316340632196,252.2961559238385,-20.853844076161465,245.94262818831078,-27.2073718116892,1.0,1.0,26022.012520719443,26022.012520719443,276.99427772090223,3.844277720902255,276.99427772090223,276.99427772090223,76256.0815455413,76257.26964064644,-1.1880951051425654,0.0,8546.071908451686,8546.071908451686,0.8868547361348614,3921.866597292454,276.99427772090223,3.844277720902255,1.0,0.002,0.1799669615837282,0.004950725177334903,0.0002788077474950136,0.0017211922526268856,0.1394038737475068,0.1394038737475068,0.0,1.2189901865689023e-13,0.9998388882980922,0.9998388882980922,0.0,0.09211390286044087,1.484301904327502e-05,0.0,0.0,0.0,1601789.0301021284,268.0711993220953,0.0,1.0,1279509.2576618744,2618.46909345916,,,,,,,,,,,,,,,,,,,3.0,15324.686319583587,1450.0,0.375,6.173730061729009,3.5
1574.0,-28.974846747790572,4.922120556292287,34.96067788861425,25.76856171889233,6.3248982164185525,-25.444872251347014,-38.983866933826334,2.7949237199664694,-5.078821102942925,-5.078821102930845,39.92106785223456,41160.88530914563,25752.424772499566,25752.424772499566,66913.3100816452,76269.04837122148,76256.99951323797,25752.424772499566,102009.42428573754,102009.42428573754,102009.42428573754,128010.84454803044,124196.91044840422,3813.9340996262144,0.0,90115.60540777924,55007.58211602946,39008.91476861086,26001.420262292897,65010.33503090376,19836.243029194917,1450.0,0.0,0.8868034067427607,2.8763326201216555,0.001494314320929203,1.0,1.0,-5.078821102942925,353567.715809606,1551132.7166340894,4.387088094517557,1551132.7166340894,4.387088094517557,0.7628907509318372,0.09212866876727445,3.902369495520998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902369495520998,1.2786386889918389,1.278970657960767,3.0519720145476574,6466.762472223639,15324.711080318933,6484.813013948333,0.0003301582257051213,23092.535320197316,2354.783266477066,19383.54006237846,1976.5710066514519,0.8393855327537434,0.8393855327537434,35322.126358142916,35405.22815468563,0.9970669091515049,0.8,4263.006447766053,4273.035954225843,0.9970669091515049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591473050415035,4.922120556292287,-2.3991089454844183,7.321229501776706,3.5,3.5,1.0,0.6,0.00025961336070960656,1.0000485522710874,0.00025960075650330235,198.07871813834956,0.0,2.501691535427955e-06,7.089793811402824,0.008845898907726243,8.842126953914197e-05,0.0001711920911704646,0.0006680547944580707,0.09212866876913677,0.09212866876913677,0.09212866876913677,0.09211389991691589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494333.4028605243,593.4921164497501,0.0,0.09212866876913677,0.09212866876727445,0.09212866876727445,0.375,0.375,0.5,8.480092265233754,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,26001.420262292897,19836.243029194917,0.7628907509318372,1.0292718849985443,0.633143719219092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453754857671168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.06410090109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8261890193412,261.8261890193412,-11.323810980658777,245.94217588142118,277.7102021572602,124575.6600637906,124618.8800741424,-43.220010351797654,0.0,nan,277.7102021572602,4.560202157260221,271.35659690209735,-1.793403097902626,265.00299164692,-8.147008353079968,258.64938639175716,-14.500613608242816,252.29578113659107,-20.854218863408903,245.94217588142118,-27.2078241185788,1.0,1.0,26022.012520719443,26022.012520719443,276.9942256874692,3.8442256874692475,276.9942256874692,276.9942256874692,76255.80944747229,76256.99951323797,-1.1900657656806288,0.0,8546.071908451686,8546.071908451686,0.88685380912787,3921.881342998603,276.9942256874692,3.8442256874692475,1.0,0.002,0.17998180024354074,0.004950655362382726,0.00027883072399197963,0.001721169276113147,0.1394153619959898,0.1394153619959898,0.0,1.0512641104853948e-13,0.9998389354810288,0.9998389354810288,0.0,0.09211383010755599,1.4838659718462076e-05,0.0,0.0,0.0,1601789.0065770487,268.07117889705705,0.0,1.0,1279509.327951422,2618.4688058466368,,,,,,,,,,,,,,,,,,,3.0,15324.711080318933,1450.0,0.375,6.173730061729009,3.5
1575.0,-28.97531653511283,4.922100358220039,34.960667162347285,25.768386048171692,6.324851033072409,-25.445299778273633,-38.98428197773171,2.7948342762359033,-5.078840911039038,-5.07884091104393,39.92104622058931,41160.715800153936,25752.423768354718,25752.423768354718,66913.13956850866,76268.80240919671,76256.73523608045,25752.423768354718,102009.15900443518,102009.15900443518,102009.15900443518,128010.56440979111,124196.83092798767,3813.733481803442,0.0,90115.5720442924,55007.625017354025,39008.83002993154,26001.405405355934,65010.23543528747,19836.23003337343,1450.0,0.0,0.8868033842513219,2.8763305202497382,0.001494314320929203,1.0,1.0,-5.078840911039038,353567.4426511756,1551131.7854814278,4.387088850292563,1551131.7854814278,4.387088850292563,0.7628906870275343,0.0921285917274523,3.902382784289818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902382784289818,1.278639129346839,1.2789710823130247,3.051981356368511,6466.782266421041,15324.735844062758,6484.811371758613,0.00033015389666840833,23092.44813376047,2354.7743759347454,19383.535153763492,1976.5705061120254,0.839388489322851,0.839388489322851,35322.22258427673,35405.22815468563,0.9970703044711098,0.8,4263.01806124098,4273.035954225843,0.9970703044711098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591470882778715,4.922100358220039,-2.3991288580854953,7.321229216305534,3.5,3.5,1.0,0.6,0.00025960075650330235,1.0000484890569343,0.0002595881693177808,198.0791032450707,0.0,2.4966250278892387e-06,7.075435329038102,0.008848395532754133,8.84171524607695e-05,0.00017118360404253283,0.0006680239493682651,0.09212859172886892,0.09212859172886892,0.09212859172886892,0.09211383033276851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494335.4389712094,593.491449954621,0.0,0.09212859172886892,0.0921285917274523,0.0921285917274523,0.375,0.375,0.5,8.47964942348443,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,26001.405405355934,19836.23003337343,0.7628906870275343,1.0292708389760468,0.6331420817745871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453782813373628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.04974241873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8259305156365,261.8259305156365,-11.324069484363463,245.94172423812984,277.71013679314507,124577.57636455803,124620.79569238516,-43.219327827123415,0.0,nan,277.71013679314507,4.560136793145091,271.3564542821416,-1.7935457178583647,265.0027717711335,-8.147228228866481,258.6490892601336,-14.500910739866356,252.29540674913554,-20.85459325086444,245.94172423812984,-27.20827576187014,1.0,1.0,26022.012520719443,26022.012520719443,276.99417495553985,3.84417495553987,276.99417495553985,276.99417495553985,76255.56237456037,76256.73523608045,-1.1728615200845525,0.0,8546.071908451686,8546.071908451686,0.8868529695354266,3921.8946982112675,276.99417495553985,3.84417495553987,1.0,0.002,0.17999663130377605,0.004950585692912327,0.000278853689069958,0.0017211463110072558,0.139426844534979,0.139426844534979,0.0,7.721384295833467e-14,0.9998390178354823,0.9998390178354823,0.0,0.09211376066734206,1.4831060110248455e-05,0.0,0.0,0.0,1601788.9837625434,268.07115908896094,0.0,1.0,1279509.3961178495,2618.4685269215843,,,,,,,,,,,,,,,,,,,3.0,15324.735844062758,1450.0,0.375,6.173730061729009,3.5
1576.0,-28.975785563060082,4.92208027244399,34.960656482579346,25.76823279904204,6.324828636036558,-25.445724143175585,-38.98469276083631,2.7947672160416475,-5.078855763546983,-5.0788557635112035,39.92102610998906,41160.52912419235,25752.41029258462,25752.41029258462,66912.93941677696,76268.54089565972,76256.50893012281,25752.41029258462,102008.91922270744,102008.91922270744,102008.91922270744,128010.31205551345,124196.77883224435,3813.5332232691007,0.0,90115.53146054098,55007.659039361584,39008.747134643774,26001.39283280601,65010.13996744978,19836.218910127176,1450.0,0.0,0.8868033814834178,2.8763289457244223,0.001494314320929203,1.0,1.0,-5.078855763546983,353567.2378316113,1551130.9198048397,4.387088943301856,1551130.9198048397,4.387088943301856,0.7628906281166514,0.09212851449277988,3.9023957643472054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023957643472054,1.278639465949018,1.2789714029072803,3.0519907043936043,6466.80207376448,15324.760604431807,6484.809719081242,0.0003301495641843458,23092.360924498786,2354.7654830649394,19383.530213800233,1976.5700023759628,0.8393914453864335,0.8393914453864335,35322.31657491763,35405.22815468563,0.9970736209140336,0.8,4263.029404915598,4273.035954225843,0.9970736209140336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559144179278364,4.92208027244399,-2.39914511279684,7.32122538524083,3.5,3.5,1.0,0.6,0.0002595881693177808,1.0000484108615497,0.0002595756030392004,198.07948773059653,0.0,2.493258420484363e-06,7.065894363652685,0.008850888791174617,8.841307782236885e-05,0.00017117509149541197,0.000667992952013441,0.0921285144947016,0.0921285144947016,0.0921285144947016,0.09211377962144666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494337.4786117593,593.4907823801412,0.0,0.0921285144947016,0.09212851449277988,0.09212851449277988,0.375,0.375,0.5,8.479207377362233,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,26001.39283280601,19836.218910127176,0.7628906281166514,1.0292692716902303,0.6331401400581693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445381073267471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.04020145334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8256743376112,261.8256743376112,-11.324325662388787,245.94127349426944,277.7100751809569,124579.76170069246,124622.59219820939,-42.830497516940014,0.0,nan,277.7100751809569,4.560075180956915,271.3563148436178,-1.793685156382196,265.00255450627975,-8.147445493720227,258.6487941689351,-14.501205831064851,252.29503383160815,-20.854966168391826,245.94127349426944,-27.20872650573054,1.0,1.0,26022.012520719443,26022.012520719443,276.99413362237357,3.8441336223735902,276.99413362237357,276.99413362237357,76255.35623902355,76256.50893012281,-1.15269109926885,0.0,8546.071908451686,8546.071908451686,0.8868521494470638,3921.9077431689416,276.99413362237357,3.8441336223735902,1.0,0.002,0.18001143482371837,0.00495051704223953,0.0002788766143427505,0.0017211233857142134,0.13943830717137526,0.13943830717137526,0.0,5.69639821423884e-14,0.9998393166327092,0.9998393166327092,0.0,0.09211371097284768,1.480351993219948e-05,0.0,0.0,0.0,1601788.9666557666,268.071144236453,0.0,1.0,1279509.4472303998,2618.468317778026,,,,,,,,,,,,,,,,,,,3.0,15324.760604431807,1450.0,0.375,6.173730061729009,3.5
1577.0,-28.976252753382056,4.922060212701992,34.96064580283726,25.76803439240905,6.324758950052261,-25.446151583035306,-38.985107734892495,2.794657779709341,-5.078874610222044,-5.078874610208572,39.921004751224935,41160.381019114655,25752.407168994698,25752.407168994698,66912.78818810935,76268.31349475241,76256.25088508686,25752.407168994698,102008.65805408156,102008.65805408156,102008.65805408156,128010.03646497798,124196.70335254775,3813.333112430231,0.0,90115.51036506495,55007.71668853228,39008.65964059186,26001.378410896425,65010.038051488285,19836.206269746275,1450.0,0.0,0.8868033628988783,2.8763269477754814,0.001494314320929203,1.0,1.0,-5.078874610222044,353566.97793167864,1551130.0004005828,4.387089567794181,1551130.0004005828,4.387089567794181,0.7628905651184053,0.0921284375024176,3.9024100534474253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024100534474253,1.278639998865947,1.2789719198939724,3.05200060760539,6466.823057481902,15324.785364354093,6484.807284005797,0.00033014493583657223,23092.270963543688,2354.7563096004947,19383.522935196772,1976.5692601649669,0.8393944002215286,0.8393944002215286,35322.42004447166,35405.22815468563,0.9970772718212599,0.8,4263.0418925946105,4273.035954225843,0.9970772718212599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55914350499248,4.922060212701992,-2.399164284524646,7.321224497226638,3.5,3.5,1.0,0.6,0.0002595756030392004,1.000048221370011,0.0002595630865515626,198.07987071102076,0.0,2.4891220238901422e-06,7.054171815704663,0.008853377913198507,8.840896178929504e-05,0.00017116664124990536,0.0006679624216284594,0.09212843750186846,0.09212843750186846,0.09212843750186846,0.09211371370718026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494339.5105968174,593.4901172447286,0.0,0.09212843750186846,0.0921284375024176,0.0921284375024176,0.375,0.375,0.5,8.478765663375441,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,26001.378410896425,19836.206269746275,0.7628905651184053,1.029268559035669,0.6331388544414545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453838606948648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.02847890539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82541593047176,261.82541593047176,-11.324584069528214,245.94082337382076,277.71000848712504,124581.43468290861,124624.63786683176,-43.20318392318532,0.0,nan,277.71000848712504,4.56000848712506,271.35617146446515,-1.7938285355348285,265.0023344417999,-8.14766555820006,258.64849741913645,-14.50150258086353,252.29466039648338,-20.855339603516597,245.94082337382076,-27.209176626179215,1.0,1.0,26022.012520719443,26022.012520719443,276.9940845810981,3.844084581098116,276.9940845810981,276.9940845810981,76255.0383140332,76256.25088508686,-1.2125710536638508,0.0,8546.071908451686,8546.071908451686,0.8868512466519693,3921.9221037146626,276.9940845810981,3.844084581098116,1.0,0.002,0.1800262279498341,0.004950447715549629,0.0002788995212044561,0.0017211004787310899,0.13944976060222805,0.13944976060222805,0.0,-6.445408443078726e-14,0.9998394293163,0.9998394293163,0.0,0.09211364437621962,1.4793126197977024e-05,0.0,0.0,0.0,1601788.9449485943,268.07112538977793,0.0,1.0,1279509.5120882378,2618.4680523912116,,,,,,,,,,,,,,,,,,,3.0,15324.785364354093,1450.0,0.375,6.173730061729009,3.5
1578.0,-28.97671930578701,4.92204022037068,34.960635146401,25.76786734806376,6.324723139248487,-25.446575061280406,-38.98551460644228,2.794578894739946,-5.078891461066178,-5.07889146105887,39.92098406433653,41160.19587780215,25752.399079681087,25752.399079681087,66912.59495748323,76268.06351565772,76256.00910509602,25752.399079681087,102008.4081847771,102008.4081847771,102008.4081847771,128009.77311561423,124196.63985779884,3813.1332578153824,0.0,90115.47742409275,55007.74839013763,39008.587815505685,26001.36493083713,65009.95274634282,19836.194404542905,1450.0,0.0,0.886803352043085,2.8763251614068746,0.001494314320929203,1.0,1.0,-5.078891461066178,353566.7455548351,1551129.1099183743,4.387089932579102,1551129.1099183743,4.387089932579102,0.7628905042987781,0.09212836055104323,3.9024236921748896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024236921748896,1.2786403901155554,1.2789722952402254,3.0520103403132866,6466.843679922042,15324.810145455875,6484.805098739759,0.00033014039883000264,23092.18181633932,2354.747219115531,19383.51640329035,1976.5685940958788,0.8393973578354197,0.8393973578354197,35322.5188045067,35405.22815468563,0.99708075655633,0.8,4263.053811884572,4273.035954225843,0.99708075655633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559141758761344,4.92204022037068,-2.3991819771221667,7.321222197492847,3.5,3.5,1.0,0.6,0.0002595630865515626,1.000048155708729,0.00025955058770906045,198.08025316979712,0.0,2.479264253048872e-06,7.026234893140503,0.008855857177451557,8.840492629506995e-05,0.00017115816025649268,0.0006679316596940036,0.09212836055116275,0.09212836055116275,0.09212836055116275,0.09211365537152524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494341.5431407477,593.4894519588831,0.0,0.09212836055116275,0.09212836055104323,0.09212836055104323,0.375,0.375,0.5,8.478324507953749,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,26001.36493083713,19836.194404542905,0.7628905042987781,1.0292669373036494,0.6331368373455347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445386637211431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.00054198283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82515883706475,261.82515883706475,-11.324841162935229,245.94037418157455,277.70994349255835,124583.5003929177,124626.4839331899,-42.98354027219023,0.0,nan,277.70994349255835,4.559943492558375,271.35602963035865,-1.793970369641329,265.00211576816366,-8.147884231836315,258.6482019059614,-14.501798094038577,252.29428804377187,-20.855711956228106,245.94037418157455,-27.209625818425422,1.0,1.0,26022.012520719443,26022.012520719443,276.99403943888854,3.844039438888558,276.99403943888854,276.99403943888854,76254.80673209045,76256.00910509602,-1.2023730055661872,0.0,8546.071908451686,8546.071908451686,0.8868503849473168,3921.935810635764,276.99403943888854,3.844039438888558,1.0,0.002,0.18004100201063863,0.004950378835241368,0.00027892239968115663,0.001721077600306608,0.1394611998405783,0.1394611998405783,0.0,-1.2235438356933415e-14,0.999839636125667,0.999839636125667,0.0,0.09211358649020931,1.477406083391715e-05,0.0,0.0,0.0,1601788.9255401697,268.0711085389338,0.0,1.0,1279509.5700777366,2618.4678151084663,,,,,,,,,,,,,,,,,,,3.0,15324.810145455875,1450.0,0.375,6.173730061729009,3.5
1579.0,-28.97718565350138,4.922020238867535,34.96062448364978,25.767695728596323,6.3246831774252845,-25.44699877039903,-38.98592524984849,2.7944962942966542,-5.078910937833143,-5.078910937869856,39.92096256920602,41160.02990863928,25752.397780098778,25752.397780098778,66912.42768873805,76267.81730127592,76255.74677340603,25752.397780098778,102008.14455350481,102008.14455350481,102008.14455350481,128009.49479298467,124196.56127616599,3812.9335168186813,0.0,90115.44753922323,55007.79868393843,39008.498728094215,26001.35023947986,65009.84896757407,19836.181546290132,1450.0,0.0,0.8868033307441042,2.876323096663641,0.001494314320929203,1.0,1.0,-5.078910937833143,353566.4769660902,1551128.1846447457,4.387090648284257,1551128.1846447457,4.387090648284257,0.7628904408268508,0.09212828378111189,3.9024376122223368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024376122223368,1.2786407985454762,1.278972687793803,3.0520202520219697,6466.864681643368,15324.834923764249,6484.802659833395,0.000330135766323662,23092.09178821563,2354.7380388017955,19383.509113236014,1976.567850717219,0.8394003146621745,0.8394003146621745,35322.61960154999,35405.22815468563,0.997084313169485,0.8,4263.065977019851,4273.035954225843,0.997084313169485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559141478221957,4.922020238867535,-2.3992015891633898,7.321221828030925,3.5,3.5,1.0,0.6,0.00025955058770906045,1.0000481347639756,0.0002595380949041196,198.08063546206162,0.0,2.4757738871578204e-06,7.016343196205263,0.008858332951338714,8.840085356286253e-05,0.00017114973414619793,0.0006679011598539763,0.09212828378230106,0.09212828378230106,0.09212828378230106,0.09211358703623851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494343.5705439323,593.4887883120432,0.0,0.09212828378230106,0.09212828378111189,0.09212828378111189,0.375,0.375,0.5,8.477883605685008,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,26001.35023947986,19836.181546290132,0.7628904408268508,1.0292660074031699,0.6331352950715095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453894099469673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.990650285894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8249024597731,261.8249024597731,-11.325097540226864,245.93992574638827,277.7098791731613,124585.50976370357,124628.37357625,-42.86381254643698,0.0,nan,277.7098791731613,4.559879173161335,271.3558884878009,-1.7941115121990947,265.00189780245006,-8.148102197549917,258.64790711709395,-14.502092882906027,252.29391643174432,-20.856083568255656,245.93992574638827,-27.210074253611708,1.0,1.0,26022.012520719443,26022.012520719443,276.9939892659059,3.8439892659059183,276.9939892659059,276.9939892659059,76254.58070106537,76255.74677340603,-1.166072340667597,0.0,8546.071908451686,8546.071908451686,0.8868495054681086,3921.9498002834484,276.9939892659059,3.8439892659059183,1.0,0.002,0.18005576807140963,0.004950309516008487,0.0002789452642452611,0.0017210547358206154,0.13947263212263056,0.13947263212263056,0.0,6.587655768108824e-14,0.9998397228290175,0.9998397228290175,0.0,0.09211351772041998,1.4766060691913965e-05,0.0,0.0,0.0,1601788.9031072613,268.07108906216683,0.0,1.0,1279509.6371039231,2618.4675408492335,,,,,,,,,,,,,,,,,,,3.0,15324.834923764249,1450.0,0.375,6.173730061729009,3.5
1580.0,-28.9776515054008,4.922000366550294,34.96061386628279,25.76754237469288,6.324660639381886,-25.44742029092653,-38.98633554400874,2.7944294247611485,-5.078925721821179,-5.078925721810213,39.920942553462254,41159.85541304032,25752.384677528302,25752.384677528302,66912.24009056862,76267.55726646165,76255.52108907381,25752.384677528302,102007.90576660211,102007.90576660211,102007.90576660211,128009.24349232041,124196.50935597441,3812.7341363459936,0.0,90115.4073388393,55007.8438693435,39008.40385499533,26001.337725718302,65009.741580713635,19836.170475123377,1450.0,0.0,0.8868033279813633,2.876321529405352,0.001494314320929203,1.0,1.0,-5.078925721821179,353566.2730918655,1551127.3230536494,4.387090741120058,1551127.3230536494,4.387090741120058,0.7628903821938028,0.09212820689383774,3.9024506482458086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024506482458086,1.2786411340710697,1.278973007431841,3.0520296463643266,6466.8845871275325,15324.85969062151,6484.800944173389,0.0003301314091137635,23092.00434843349,2354.729122425445,19383.503985013445,1976.5673277840492,0.8394032710429651,0.8394032710429651,35322.71399718476,35405.22815468563,0.9970876439119085,0.8,4263.077369572937,4273.035954225843,0.9970876439119085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559138649784635,4.922000366550294,-2.3992177365139002,7.321218103064194,3.5,3.5,1.0,0.6,0.0002595380949041196,1.0000480837692574,0.0002595256159342866,198.08101734916005,0.0,2.4745827413910797e-06,7.01296748910232,0.008860807534080105,8.839678446762696e-05,0.00017114131043649263,0.0006678705178545278,0.09212820689447952,0.09212820689447952,0.09212820689447952,0.09211353655818162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494345.60129257716,593.4881236440586,0.0,0.09212820689447952,0.09212820689383774,0.09212820689383774,0.375,0.375,0.5,8.47744349540697,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,26001.337725718302,19836.170475123377,0.7628903821938028,1.0292648219112348,0.6331336567756972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453921814761235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.98727457879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82464829744384,261.82464829744384,-11.325351702556134,245.9394781746542,277.709818420233,124587.67596611152,124630.16945728358,-42.49349117205344,0.0,nan,277.709818420233,4.559818420233,271.3557503711252,-1.794249628874752,265.0016823219986,-8.148317678001376,258.6476142728798,-14.502385727120156,252.2935462237724,-20.856453776227568,245.9394781746542,-27.21052182534578,1.0,1.0,26022.012520719443,26022.012520719443,276.9939480740047,3.843948074004743,276.9939480740047,276.9939480740047,76254.37448898482,76255.52108907381,-1.1466000889922725,0.0,8546.071908451686,8546.071908451686,0.8868486818416997,3921.9629014870375,276.9939480740047,3.843948074004743,1.0,0.002,0.1800705067619052,0.004950241166633538,0.0002789680891166974,0.0017210319108211948,0.1394840445583487,0.1394840445583487,0.0,-6.210787092952863e-14,0.9998400197820982,0.9998400197820982,0.0,0.09211346820322397,1.473869061377424e-05,0.0,0.0,0.0,1601788.886079388,268.0710742781788,0.0,1.0,1279509.687980654,2618.4673326707207,,,,,,,,,,,,,,,,,,,3.0,15324.85969062151,1450.0,0.375,6.173730061729009,3.5
1581.0,-28.97811676065805,4.92198060291153,34.96060329153615,25.767380115017318,6.324628163714572,-25.447842268245154,-38.98674217108635,2.7943536710951524,-5.078940420758784,-5.078940420771472,39.9209225487299,41159.66993209525,25752.371635983727,25752.371635983727,66912.04156807897,76267.30392400351,76255.2950290881,25752.371635983727,102007.66666507183,102007.66666507183,102007.66666507183,128008.99191067656,124196.45679553217,3812.5351151443942,0.0,90115.37019712498,55007.874406025694,39008.32865677699,26001.325245604738,65009.65390238173,19836.15943074823,1450.0,0.0,0.8868033256118429,2.876319971163984,0.001494314320929203,1.0,1.0,-5.078940420758784,353566.0703905977,1551126.461936606,4.387090820742552,1551126.461936606,4.387090820742552,0.7628903236038452,0.09212813007812873,3.9024638244121848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024638244121848,1.2786415107347304,1.2789733682363058,3.0520390521106724,6466.904516775381,15324.884451866674,6484.79920965717,0.0003301270456271986,23091.916863751776,2354.720201470612,19383.49880042839,1976.5667991035054,0.8394062266374852,0.8394062266374853,35322.80940754942,35405.22815468563,0.997091010461257,0.8,4263.088884593172,4273.035954225843,0.997091010461257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559135834520906,4.92198060291153,-2.399233792535159,7.321214395446689,3.5,3.5,1.0,0.6,0.0002595256159342866,1.0000480223665729,0.00025951315349849886,198.08139874843357,0.0,2.4718470399805286e-06,7.005214511304818,0.008863279381120085,8.839275191149114e-05,0.00017113286402279548,0.0006678398110170088,0.09212813007636257,0.09212813007636257,0.09212813007636257,0.09211348640973425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494347.6282316326,593.4874602206046,0.0,0.09212813007636257,0.09212813007812873,0.09212813007812873,0.375,0.375,0.5,8.477004184521919,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,26001.325245604738,19836.15943074823,0.7628903236038452,1.0292631563391164,0.6331316575519762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453949500687107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.979521600995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82439509817726,261.82439509817726,-11.325604901822715,245.93903132208322,277.70975887426806,124589.70481742533,124632.03729297017,-42.3324755448372,0.0,nan,277.70975887426806,4.559758874268084,271.3556133638438,-1.7943866361561618,265.0014678533928,-8.148532146607181,258.64732234295303,-14.502677657046945,252.29317683252256,-20.856823167477415,245.93903132208322,-27.210968677916753,1.0,1.0,26022.012520719443,26022.012520719443,276.99390692312636,3.843906923126383,276.99390692312636,276.99390692312636,76254.13913286627,76255.2950290881,-1.1558962218259694,0.0,8546.071908451686,8546.071908451686,0.8868478493604494,3921.9761435342457,276.99390692312636,3.843906923126383,1.0,0.002,0.18008521867140379,0.004950172951487715,0.00027899087254634085,0.0017210091270687007,0.13949543627317043,0.13949543627317043,0.0,-3.849585580861792e-13,0.9998403103377151,0.9998403103377151,0.0,0.09211341816814962,1.4711909979111705e-05,0.0,0.0,0.0,1601788.8691494719,268.0710595792412,0.0,1.0,1279509.738564691,2618.4671256898764,,,,,,,,,,,,,,,,,,,3.0,15324.884451866674,1450.0,0.375,6.173730061729009,3.5
1582.0,-28.978581257549923,4.921960941481055,34.96059275578701,25.76721830936151,6.3245930173079055,-25.44826383004935,-38.98715250017119,2.7942755897379024,-5.078955319065642,-5.078955319063845,39.92090252468569,41159.4954469929,25752.359370903116,25752.359370903116,66911.85481789602,76267.04946097544,76255.06746179711,25752.359370903116,102007.42683270022,102007.42683270022,102007.42683270022,128008.7395217133,124196.40307708023,3812.336444633069,0.0,90115.32817933513,55007.91213578092,39008.24004839357,26001.312689013084,65009.55273740666,19836.148325885228,1450.0,0.0,0.8868033222970589,2.876318391788064,0.001494314320929203,1.0,1.0,-5.078955319065642,353565.86494007974,1551125.5999888089,4.387090932128543,1551125.5999888089,4.387090932128543,0.7628902649313948,0.09212805343033952,3.902476321040551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902476321040551,1.2786418981504348,1.2789737398167376,3.052047900733984,6466.923265946372,15324.909209536174,6484.7982581046135,0.000330122978830901,23091.832151157527,2354.711563190032,19383.495956174123,1976.5665090702864,0.8394091828353466,0.8394091828353466,35322.8998972299,35405.22815468563,0.9970942033866411,0.8,4263.099805738955,4273.035954225843,0.9970942033866411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559133186871591,4.921960941481055,-2.399249967091259,7.321210908572314,3.5,3.5,1.0,0.6,0.00025951315349849886,1.000047944270086,0.00025950071192627874,198.08177952730188,0.0,2.4685767126536737e-06,6.995946403660511,0.008865747957832739,8.83886828145649e-05,0.00017112447068393398,0.0006678091947946504,0.09212805342885179,0.09212805342885179,0.09212805342885179,0.0921134354862722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494349.6513477121,593.48679804456,0.0,0.09212805342885179,0.09212805343033952,0.09212805343033952,0.375,0.375,0.5,8.476565645387437,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,26001.312689013084,19836.148325885228,0.7628902649313948,1.029261885375113,0.6331299588115705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453977151254689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.970253493346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82414251304243,261.82414251304243,-11.325857486957545,245.9385851646532,277.70969986143075,124591.67070486341,124633.90050748452,-42.22980262110717,0.0,nan,277.70969986143075,4.559699861430772,271.3554769220731,-1.7945230779268968,265.00125398271234,-8.148746017287635,258.6470310433721,-14.502968956627853,252.29280810401292,-20.857191895987057,245.9385851646532,-27.211414835346773,1.0,1.0,26022.012520719443,26022.012520719443,276.99386539654284,3.843865396542867,276.99386539654284,276.99386539654284,76253.89707361847,76255.06746179711,-1.1703881786379497,0.0,8546.071908451686,8546.071908451686,0.8868470598125158,3921.9887026457536,276.99386539654284,3.843865396542867,1.0,0.002,0.18009990477566537,0.004950104816339795,0.00027901361588149554,0.001720986383749556,0.13950680794074777,0.13950680794074777,0.0,-3.6894836144552023e-13,0.9998405903056287,0.9998405903056287,0.0,0.09211336732549916,1.4686104840356668e-05,0.0,0.0,0.0,1601788.8519899223,268.07104468093434,0.0,1.0,1279509.7898348249,2618.4669159016853,,,,,,,,,,,,,,,,,,,3.0,15324.909209536174,1450.0,0.375,6.173730061729009,3.5
1583.0,-28.97904472887848,4.921941260277197,34.96058219690662,25.76702405875551,6.324530077749278,-25.44868724822827,-38.98756307372821,2.7941725969769045,-5.07897592185725,-5.0789759218674435,39.92088078564419,41159.35060323241,25752.361744022444,25752.361744022444,66911.71234725486,76266.82176572882,76254.79620892921,25752.361744022444,102007.15795295166,102007.15795295166,102007.15795295166,128008.45546900388,124196.31764430687,3812.1378246970085,0.0,90115.30978643958,55007.97628399449,39008.1483360501,26001.29751605222,65009.44585210232,19836.135078203384,1450.0,0.0,0.8868032961479368,2.8763162076783977,0.001494314320929203,1.0,1.0,-5.07897592185725,353565.580823776,1551124.664216982,4.3870918108120165,1551124.664216982,4.3870918108120165,0.762890200612385,0.09212797718376232,3.902491117064766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902491117064766,1.2786424009554356,1.2789742268430797,3.0520582722336758,6466.945241909673,15324.933966889752,6484.795160962977,0.00033011810057606073,23091.73988696206,2354.7021548604325,19383.48669861051,1976.5655650615156,0.8394121358328099,0.8394121358328099,35323.007037054165,35405.22815468563,0.9970979838144423,0.8,4263.112736380702,4273.035954225843,0.9970979838144423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559133699154221,4.921941260277197,-2.3992703229559083,7.321211583233104,3.5,3.5,1.0,0.6,0.00025950071192627874,1.0000478385923508,0.00025948829837135317,198.08215946671777,0.0,2.4644487654774393e-06,6.984247801363063,0.008868212406598215,8.838461146655579e-05,0.00017111610045972297,0.000667779062030831,0.09212797718506091,0.09212797718506091,0.09212797718506091,0.09211336282452018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494351.6656267921,593.4861386706415,0.0,0.09212797718506091,0.09212797718376232,0.09212797718376232,0.375,0.375,0.5,8.476127214596664,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,26001.29751605222,19836.135078203384,0.762890200612385,1.029261386098879,0.6331287717306603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445400475685218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.95855489105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82388799692677,261.82388799692677,-11.326112003073206,245.9381395004284,277.7096364934218,124593.39554661118,124635.94818743346,-42.55264082228592,0.0,nan,277.7096364934218,4.559636493421806,271.3553370948263,-1.7946629051736522,265.00103769621205,-8.148962303787926,258.64673829763854,-14.503261702361442,252.29243889903375,-20.857561100966223,245.9381395004284,-27.21186049957157,1.0,1.0,26022.012520719443,26022.012520719443,276.9938130536754,3.843813053675433,276.9938130536754,276.9938130536754,76253.61222102359,76254.79620892921,-1.1839879056205973,0.0,8546.071908451686,8546.071908451686,0.8868461249861519,3922.0035726500896,276.9938130536754,3.843813053675433,1.0,0.002,0.1801145882878202,0.004950035662684091,0.0002790363519024713,0.0017209636481295514,0.13951817595123564,0.13951817595123564,0.0,3.2022561685662865e-14,0.9998406183160459,0.9998406183160459,0.0,0.0921132936716195,1.4683512142835664e-05,0.0,0.0,0.0,1601788.828260065,268.0710240781427,0.0,1.0,1279509.8607360164,2618.4666257867502,,,,,,,,,,,,,,,,,,,3.0,15324.933966889752,1450.0,0.375,6.173730061729009,3.5
1584.0,-28.979507474371413,4.921921672783239,34.960571675938645,25.76686612972992,6.324503030878424,-25.44910642386533,-38.987969246786065,2.7941019802926004,-5.078991142261998,-5.078991142235737,39.92086076201335,41159.17533695801,25752.350498673863,25752.350498673863,66911.52583563188,76266.56675332708,76254.5675733167,25752.350498673863,102006.91807199057,102006.91807199057,102006.91807199057,128008.20291953764,124196.26338231529,3811.939537222358,0.0,90115.27258488306,55008.01860756704,39008.05997479557,26001.284847547067,65009.34482234264,19836.12388682323,1450.0,0.0,0.886803291191445,2.8763145941584103,0.001494314320929203,1.0,1.0,-5.078991142261998,353565.37093169393,1551123.8022881537,4.387091977363979,1551123.8022881537,4.387091977363979,0.7628901418959897,0.09212790080993814,3.902504422947375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902504422947375,1.2786427536821254,1.2789745637879788,3.0520678365472125,6466.965507542372,15324.958729305552,6484.793203053866,0.0003301136524714907,23091.651621197474,2354.6931542573125,19383.480846289152,1976.5649682908183,0.8394150909714779,0.8394150909714779,35323.1033865111,35405.22815468563,0.9971013835066708,0.8,4263.124364739425,4273.035954225843,0.9971013835066708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591312716333245,4.921921672783239,-2.3992867134779865,7.321208386261226,3.5,3.5,1.0,0.6,0.00025948829837135317,1.0000477638516398,0.00025947590480273204,198.08253881238164,0.0,2.458903766316407e-06,6.968533273740697,0.008870671310364531,8.83805839255092e-05,0.00017110771444584397,0.0006677486124253225,0.092127900811062,0.092127900811062,0.092127900811062,0.09211331063707823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494353.6847173583,593.4854778081507,0.0,0.092127900811062,0.09212790080993814,0.09212790080993814,0.375,0.375,0.5,8.47568950925878,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,26001.284847547067,19836.12388682323,0.7628901418959897,1.0292601166568824,0.6331270596471583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454032301599113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.94284036343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82363522989573,261.82363522989573,-11.326364770104249,245.93769469141986,277.7095757683684,124595.50458126617,124637.76479316715,-42.26021190099591,0.0,nan,277.7095757683684,4.559575768368404,271.3551995529768,-1.7948004470231922,265.0008233375696,-8.149176662430364,258.6464471222196,-14.50355287778035,252.29207090681984,-20.857929093180132,245.93769469141986,-27.212305308580113,1.0,1.0,26022.012520719443,26022.012520719443,276.9937710800086,3.8437710800086506,276.9937710800086,276.9937710800086,76253.39661161158,76254.5675733167,-1.1709617051237728,0.0,8546.071908451686,8546.071908451686,0.8868452843077579,3922.016945062112,276.9937710800086,3.8437710800086506,1.0,0.002,0.18012924653338647,0.004949967593400894,0.0002790590518892442,0.001720940948083571,0.13952952594462212,0.13952952594462212,0.0,-2.7184851592032544e-14,0.999840892437745,0.999840892437745,0.0,0.0921132425642246,1.4658245713540803e-05,0.0,0.0,0.0,1601788.8107295213,268.071008857738,0.0,1.0,1279509.9131145915,2618.4664114630827,,,,,,,,,,,,,,,,,,,3.0,15324.958729305552,1450.0,0.375,6.173730061729009,3.5
